time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12283680,302.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6574401855469,0.0,0.0,0.0010291339131072,302.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6574401855469,0.0,0.0,0.0010837275767698,303.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.641357421875,0.0,0.0,0.0008004374685697,302.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.6574401855469,0.0,0.0,0.0010837275767698,302.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6574401855469,0.0,0.0,0.0051407366991043,282.4136047363281,284.95001220703125,287.0242919921875,282.5076904296875,287.0157775878906,290.9203491210937,281.95721435546875,1.0,0.1247322410345077,0.0,0.050000000745058,1.0,1.0,-0.0109653118997812,2.2510528197017265e-06,0.0109630608931183,-0.0154892606660723,0.5719499588012695,0.5719499588012695,0.0,25.000450134277344,25.0,50.15594482421875,-0.0,0.4673352539539337,0.0,281.9609069824219,281.9663391113281,282.9557800292969,282.966552734375,293.1499938964844,293.1499938964844,283.1499938964844,34026.7890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6693320274353027,1.669341802597046,1.8594258222037762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2.6040561351692304e-05,0.0,237.3387451171875,1895.4371337890625,0.0,0.0,0.4817285239696502,1.0,0.0,3.0,1.0,0.0
12283740,302.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6163330078125,0.0,0.0,0.0010291107464581,302.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6163330078125,0.0,0.0,0.0010837032459676,303.0662841796875,303.1499938964844,285.1499938964844,0.2866572439670563,-25.196578979492188,282.6014099121094,0.0,0.0,0.0008004194824025,302.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.6163330078125,0.0,0.0,0.0010837032459676,302.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.6163330078125,0.0,0.0,0.005140621215105,282.38055419921875,284.95001220703125,287.0128173828125,282.5084228515625,287.0160522460937,290.7528991699219,281.9619140625,1.0,0.1247321292757988,0.0,0.050000000745058,1.0,1.0,-0.0109650660306215,2.2450519736594288e-06,0.0109628206118941,-0.0154190035536885,0.5529089570045471,0.5529089570045471,0.0,25.00042152404785,25.0,49.96445083618164,-0.0,0.4673239588737488,0.0,281.96563720703125,281.9714660644531,282.9344482421875,282.9447021484375,293.1499938964844,293.1499938964844,283.1499938964844,32955.96484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5416864156723022,1.5416953563690186,1.585935365255864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2.6015410185209475e-05,0.0,199.3836669921875,1895.4371337890625,0.0,0.0,0.459024578332901,1.0,0.0,3.0,1.0,0.0
12283800,302.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2019958496094,0.0,0.0,0.0010290885111317,302.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.20196533203125,0.0,0.0,0.0010836797300726,303.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2112731933594,0.0,0.0,0.0008004021947272,302.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.20196533203125,0.0,0.0,0.0010836797300726,302.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.20196533203125,0.0,0.0,0.0051405103877186,282.3548278808594,284.95001220703125,287.00201416015625,282.5083312988281,287.01531982421875,290.6210327148437,281.9657897949219,1.0,0.1247320473194122,0.0,0.050000000745058,1.0,1.0,-0.010964828543365,2.239194827780011e-06,0.0109625896438956,-0.0153504246845841,0.5369462370872498,0.5369462370872498,0.0,25.00040054321289,25.0,49.81219100952149,-0.0,0.4673132300376892,0.0,281.96954345703125,281.9757385253906,282.91754150390625,282.9273681640625,293.1499938964844,293.1499938964844,283.1499938964844,32439.3203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4487184286117554,1.448727011680603,1.400429852083107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2.599534309410956e-05,0.0,175.3583221435547,1895.4371337890625,0.0,0.0,0.4386924505233764,1.0,0.0,3.0,1.0,0.0
12283860,302.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.18145751953125,0.0,0.0,0.0010290563805028,302.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.25,0.0,0.0,0.0010836459696292,303.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1247253417969,0.0,0.0,0.000800377165433,302.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1965637207031,0.0,0.0,0.0010836459696292,302.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1965637207031,0.0,0.0,0.0051403497345745,282.3244323730469,284.95001220703125,286.9867553710937,282.5072937011719,287.0130615234375,290.4629821777344,281.9706420898437,1.0,0.1247319430112838,0.0,0.050000000745058,1.0,1.0,-0.0109644867479801,2.230653990409337e-06,0.0109622562304139,-0.0152504174038767,0.516535222530365,0.516535222530365,0.0,25.00037956237793,25.0,49.5718994140625,-0.0,0.4672978818416595,0.0,281.9744873046875,281.981201171875,282.8970642089844,282.9064025878906,293.1499938964844,293.1499938964844,283.1499938964844,31280.56640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.3255847692489624,1.3255926370620728,1.1724880266683613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2.597088496258948e-05,0.0,145.53602600097656,1895.4371337890625,0.0,0.0,0.4176162481307983,1.0,0.0,3.0,1.0,0.0
12283920,302.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1180419921875,0.0,0.0,0.0010290298378095,302.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1827087402344,0.0,0.0,0.001083618029952,303.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.06451416015625,0.0,0.0,0.000800356559921,302.31561279296875,303.1499938964844,285.1499938964844,0.0082933418452739,-34.12373352050781,283.1640014648437,0.0,0.0,0.001083618029952,302.7299499511719,303.1499938964844,285.1499938964844,0.0082930866628885,-161.86830139160156,283.1640014648437,0.0,0.0,0.0051402170211076,282.30340576171875,284.95001220703125,286.974365234375,282.50592041015625,287.0104675292969,290.3524780273437,281.9742431640625,1.0,0.1247318685054779,0.0,0.050000000745058,1.0,1.0,-0.0109642036259174,2.2235512915358413e-06,0.0109619805589318,-0.015167249366641,0.5013038516044617,0.5013038516044617,0.0,25.0003662109375,25.0,49.405540466308594,-0.0,0.4672853052616119,0.0,281.97808837890625,281.9852294921875,282.88250732421875,282.8915405273437,293.1499938964844,293.1499938964844,283.1499938964844,30783.97265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2465009689331057,1.2465084791183472,1.0367610769890234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2.5953431759262457e-05,0.0,128.99478149414062,1895.4371337890625,0.0,0.0,0.4004943668842315,1.0,0.0,3.0,1.0,0.0
12283980,302.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.992919921875,0.0,0.0,0.0010289655765518,302.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.04998779296875,0.0,0.0,0.00108355039265,303.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.9456787109375,0.0,0.0,0.0008003065595403,302.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1137390136719,0.0,0.0,0.00108355039265,302.7287292480469,303.1499938964844,285.1499938964844,0.016785405576229,-161.87124633789062,283.1412353515625,0.0,0.0,0.0051398961804807,282.2624206542969,284.95001220703125,286.9449157714844,282.5013122558594,287.0021057128906,290.1330871582031,281.9818420410156,1.0,0.1247317120432853,0.0,0.050000000745058,1.0,1.0,-0.010963519103825,2.206242925240076e-06,0.0109613128006458,-0.0149645740166306,0.4683417081832886,0.4683417081832886,0.0,25.00034713745117,25.0,48.9808349609375,-0.0,0.4672550559043884,0.0,281.9858093261719,281.99395751953125,282.8529052734375,282.861328125,293.1499938964844,293.1499938964844,283.1499938964844,29210.974609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0792664289474487,1.0792731046676636,7.772321453103359e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2.591766315163113e-05,0.0,97.31053161621094,1895.4371337890625,0.0,0.0,0.3726381659507751,1.0,0.0,3.0,1.0,0.0
12284040,302.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.98150634765625,0.0,0.0,0.0010289588244631,302.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0378723144531,0.0,0.0,0.0010835431749001,303.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.934814453125,0.0,0.0,0.0008003013208508,302.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1008605957031,0.0,0.0,0.0010835431749001,302.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2247619628906,0.0,0.0,0.005139862652868,282.2586975097656,284.95001220703125,286.9418334960937,282.5007629394531,287.0010986328125,290.1130065917969,281.9825744628906,1.0,0.1247316971421241,0.0,0.050000000745058,1.0,1.0,-0.0109634473919868,2.204417569373618e-06,0.0109612429514527,-0.0149431992322206,0.465111494064331,0.465111494064331,0.0,25.00034523010254,25.0,48.94093322753906,-0.0,0.4672518968582153,0.0,281.9865417480469,281.99481201171875,282.8501281738281,282.8584899902344,293.1499938964844,293.1499938964844,283.1499938964844,29117.150390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0650180578231812,1.065024733543396,7.568458215700957e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2.591429074527696e-05,0.0,94.9798812866211,1895.4371337890625,0.0,0.0,0.3672411143779754,1.0,0.0,3.0,1.0,0.0
12284100,302.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.9193725585937,0.0,0.0,0.001028919359669,302.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.9720153808594,0.0,0.0,0.0010835016146302,303.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.87579345703125,0.0,0.0,0.0008002705872058,302.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.03082275390625,0.0,0.0,0.0010835016146302,302.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1726989746094,0.0,0.0,0.0051396652124822,282.2386474609375,284.95001220703125,286.92388916015625,282.4971923828125,286.9947204589844,290.0035400390625,281.9866943359375,1.0,0.1247316151857376,0.0,0.050000000745058,1.0,1.0,-0.0109630264341831,2.193713498854777e-06,0.0109608322381973,-0.0148178543895483,0.4468341171741485,0.4468341171741485,0.0,25.00033950805664,25.0,48.66305541992188,-0.0,0.4672333598136902,0.0,281.9907531738281,281.9996643066406,282.83477783203125,282.84283447265625,293.1499938964844,293.1499938964844,283.1499938964844,28046.20703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9780061841011048,0.9780124425888062,6.382291672935025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2.589561700006016e-05,0.0,80.60067749023438,1895.4371337890625,0.0,0.0,0.3537413477897644,1.0,0.0,3.0,1.0,0.0
12284160,302.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8611145019531,0.0,0.0,0.0010288775665685,302.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9102783203125,0.0,0.0,0.0010834576096385,303.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8204040527344,0.0,0.0,0.000800238107331,302.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.9651794433594,0.0,0.0,0.0010834576096385,302.7270202636719,303.1499938964844,285.1499938964844,0.0210876129567623,-161.8534698486328,283.1287536621094,0.0,0.0,0.0051394565962255,282.2200927734375,284.95001220703125,286.9048767089844,282.4930725097656,286.9871826171875,289.9007263183594,281.99078369140625,1.0,0.124731533229351,0.0,0.050000000745058,1.0,1.0,-0.0109625812619924,2.182388016080949e-06,0.0109603991732001,-0.0146852331236004,0.4284461736679077,0.4284461736679077,0.0,25.000333786010746,25.0,48.42213821411133,-0.0,0.4672138690948486,0.0,281.9949035644531,282.0044860839844,282.8199462890625,282.8277587890625,293.1499938964844,293.1499938964844,283.1499938964844,27485.193359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9049597382545472,0.9049656987190248,5.464519148290493e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2.587747439974919e-05,0.0,70.37001037597656,1895.4371337890625,0.0,0.0,0.3386974334716797,1.0,0.0,3.0,1.0,0.0
12284220,302.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7727966308594,0.0,0.0,0.0010288052726536,302.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.81671142578125,0.0,0.0,0.001083381474018,303.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7364501953125,0.0,0.0,0.0008001818787306,302.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8657531738281,0.0,0.0,0.001083381474018,302.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.25,0.0,0.0,0.0051390952430665,282.19244384765625,284.95001220703125,286.8714599609375,282.48504638671875,286.9723815917969,289.7447814941406,281.9974365234375,1.0,0.1247314065694809,0.0,0.050000000745058,1.0,1.0,-0.0109618110582232,2.162734062949312e-06,0.0109596485272049,-0.014455079101026,0.3979332447052002,0.3979332447052002,0.0,25.00032997131348,25.0,47.9477767944336,-0.0,0.4671801030635834,0.0,282.0016784667969,282.0125732421875,282.79644775390625,282.8038635253906,293.1499938964844,293.1499938964844,283.1499938964844,26091.990234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7873271107673645,0.7873325943946838,4.1362223868191e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2.584860703791492e-05,0.0,55.04139709472656,1895.4371337890625,0.0,0.0,0.320618987083435,1.0,0.0,3.0,1.0,0.0
12284280,302.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.75518798828125,0.0,0.0,0.0010287894401699,302.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7980651855469,0.0,0.0,0.001083364826627,303.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7196960449219,0.0,0.0,0.0008001695387065,302.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8459167480469,0.0,0.0,0.001083364826627,302.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2210388183594,0.0,0.0,0.0051390160806477,282.18701171875,284.95001220703125,286.8639831542969,282.483154296875,286.96881103515625,289.7136535644531,281.99884033203125,1.0,0.1247313767671585,0.0,0.050000000745058,1.0,1.0,-0.0109616424888372,2.158429651899496e-06,0.0109594836831092,-0.0144046721979975,0.3913769125938415,0.3913769125938415,0.0,25.000328063964844,25.0,47.85688781738281,-0.0,0.4671727418899536,0.0,282.00311279296875,282.0143127441406,282.79156494140625,282.7989196777344,293.1499938964844,293.1499938964844,283.1499938964844,25934.291015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7659453749656677,0.7659507989883423,3.9146147656765606e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2.58425934589468e-05,0.0,52.66831588745117,1895.4371337890625,0.0,0.0,0.3142642378807068,1.0,0.0,3.0,1.0,0.0
12284340,302.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6978759765625,0.0,0.0,0.0010287351906299,302.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.73736572265625,0.0,0.0,0.001083307666704,303.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.6651916503906,0.0,0.0,0.00080012739636,302.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.78143310546875,0.0,0.0,0.001083307666704,302.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1269226074219,0.0,0.0,0.0051387455314397,282.1695556640625,284.95001220703125,286.8377685546875,282.47625732421875,286.9557189941406,289.61236572265625,282.0036315917969,1.0,0.1247312799096107,0.0,0.050000000745058,1.0,1.0,-0.0109610650688409,2.143682650057599e-06,0.0109589211642742,-0.0142319770529866,0.3689692914485931,0.3689692914485931,0.0,25.00032615661621,25.0,47.4581298828125,-0.0,0.4671474695205688,0.0,282.00799560546875,282.0202941894531,282.7752685546875,282.7823791503906,293.1499938964844,293.1499938964844,283.1499938964844,24815.251953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6887799501419067,0.6887850165367126,3.1655883248049577e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2.582245542726013e-05,0.0,43.880821228027344,1895.4371337890625,0.0,0.0,0.3028979301452636,1.0,0.0,3.0,1.0,0.0
12284400,302.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.6620788574219,0.0,0.0,0.0010286993347108,302.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.699462890625,0.0,0.0,0.0010832698317244,303.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.63116455078125,0.0,0.0,0.0008000994566828,302.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7412109375,0.0,0.0,0.0010832698317244,302.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0682373046875,0.0,0.0,0.0051385657861828,282.1588439941406,284.95001220703125,286.81964111328125,282.4712829589844,286.9461364746094,289.549072265625,282.0067749023437,1.0,0.1247312128543853,0.0,0.050000000745058,1.0,1.0,-0.0109606822952628,2.133909674739698e-06,0.0109585477039217,-0.0141175296157598,0.353968858718872,0.353968858718872,0.0,25.00032615661621,25.0,47.2341423034668,-0.0,0.4671307206153869,0.0,282.01123046875,282.0242614746094,282.7646789550781,282.7716369628906,293.1499938964844,293.1499938964844,283.1499938964844,24430.91796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6457976698875427,0.6458026170730591,2.7828283677422405e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2.580931140983012e-05,0.0,39.7312126159668,1895.4371337890625,0.0,0.0,0.2932901084423065,1.0,0.0,3.0,1.0,0.0
12284460,302.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5805053710937,0.0,0.0,0.001028613303788,302.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.61309814453125,0.0,0.0,0.001083179260604,303.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5535583496094,0.0,0.0,0.0008000325760804,302.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.6495056152344,0.0,0.0,0.001083179260604,302.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.93463134765625,0.0,0.0,0.0051381364464759,282.1351013183594,284.95001220703125,286.7723388671875,282.4577331542969,286.9193420410156,289.4044189453125,282.0144958496094,1.0,0.1247310563921928,0.0,0.050000000745058,1.0,1.0,-0.0109597658738493,2.110533159793704e-06,0.0109576554968953,-0.0138437775894999,0.3162740170955658,0.3162740170955658,0.0,25.000320434570312,25.0,46.568695068359375,-0.0,0.4670906066894531,0.0,282.0191650390625,282.034423828125,282.7389831542969,282.74566650390625,293.1499938964844,293.1499938964844,283.1499938964844,22979.44921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5427455306053162,0.5427500605583191,1.9655585603572945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2.5777368136914447e-05,0.0,30.16939353942871,1895.4371337890625,0.0,0.0,0.2755363285541534,1.0,0.0,3.0,1.0,0.0
12284520,302.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5805053710937,0.0,0.0,0.001028613303788,302.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.61309814453125,0.0,0.0,0.001083179260604,303.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5535583496094,0.0,0.0,0.0008000325760804,302.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.6495056152344,0.0,0.0,0.001083179260604,302.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.93463134765625,0.0,0.0,0.0051381364464759,282.1351013183594,284.95001220703125,286.7723388671875,282.4577331542969,286.9193420410156,289.4044189453125,282.0144958496094,1.0,0.1247310563921928,0.0,0.050000000745058,1.0,1.0,-0.0109597658738493,2.110533159793704e-06,0.0109576554968953,-0.0138437775894999,0.3162740170955658,0.3162740170955658,0.0,25.000320434570312,25.0,46.568695068359375,-0.0,0.4670906066894531,0.0,282.0191650390625,282.034423828125,282.7389831542969,282.74566650390625,293.1499938964844,293.1499938964844,283.1499938964844,22979.44921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5427455306053162,0.5427500605583191,1.9655585603572945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2.5777368136914447e-05,0.0,30.16939353942871,1895.4371337890625,0.0,0.0,0.2755363285541534,1.0,0.0,3.0,1.0,0.0
12284580,302.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2433776855469,0.0,0.0,0.0010285443859174,302.6164855957031,303.1499938964844,285.1499938964844,0.3297554850578308,-34.08460235595703,282.5439147949219,0.0,0.0,0.0010831067338585,303.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2103271484375,0.0,0.0,0.0007999789668247,302.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5760192871094,0.0,0.0,0.0010831067338585,302.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8276672363281,0.0,0.0,0.0051377918571233,282.116943359375,284.95001220703125,286.72705078125,282.44415283203125,286.8915100097656,289.2872009277344,282.0213928222656,1.0,0.1247309222817421,0.0,0.050000000745058,1.0,1.0,-0.010959031060338,2.0918564587191213e-06,0.0109569393098354,-0.0136250611394643,0.2817143499851227,0.2817143499851227,0.0,25.00031089782715,25.0,45.90606689453125,-0.0,0.4670583605766296,0.0,282.0262451171875,282.0438537597656,282.7164001464844,282.7228698730469,293.1499938964844,293.1499938964844,283.1499938964844,21644.560546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4614985585212707,0.4654111564159393,1.4211313015266569e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2.5749230189831e-05,0.0,23.692642211914062,1895.4371337890625,0.0,0.0,0.2643988728523254,1.0,0.0,3.0,1.0,0.0
12284640,302.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2286376953125,0.0,0.0,0.0010285383323207,302.61676025390625,303.1499938964844,285.1499938964844,0.1841385811567306,-34.08369064331055,282.8509521484375,0.0,0.0,0.0010831004474312,303.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2430725097656,0.0,0.0,0.0007999742520041,302.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5693359375,0.0,0.0,0.0010831004474312,302.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8179626464844,0.0,0.0,0.0051377620548009,282.1153259277344,284.95001220703125,286.7225646972656,282.4427795410156,286.8886413574219,289.27642822265625,282.02203369140625,1.0,0.1247309073805809,0.0,0.050000000745058,1.0,1.0,-0.0109589667990803,2.090230736939702e-06,0.0109568769112229,-0.0136060239747166,0.278341680765152,0.278341680765152,0.0,25.00030899047852,25.0,45.84532928466797,-0.0,0.4670555293560028,0.0,282.0269470214844,282.0447692871094,282.7142639160156,282.720703125,293.1499938964844,293.1499938964844,283.1499938964844,21563.666015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4547110795974731,0.4614054262638092,1.3796361386653189e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2.574653080955613e-05,0.0,23.351049423217773,1895.4371337890625,0.0,0.0,0.2605575919151306,1.0,0.0,3.0,1.0,0.0
12284700,302.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1872863769531,0.0,0.0,0.0010285072494298,302.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2050476074219,0.0,0.0,0.0010830676183104,303.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.16229248046875,0.0,0.0,0.0007999500958248,302.2601623535156,303.1499938964844,285.1499938964844,0.0986125171184539,-34.07869338989258,283.02716064453125,0.0,0.0,0.0010830676183104,302.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7653503417969,0.0,0.0,0.005137606523931,282.10675048828125,284.95001220703125,286.6968688964844,282.4348449707031,286.8719177246094,289.217529296875,282.0257568359375,1.0,0.1247308403253555,0.0,0.050000000745058,1.0,1.0,-0.0109586361795663,2.0818476968997857e-06,0.0109565537422895,-0.0135078560560941,0.2593002319335937,0.2593002319335937,0.0,25.00029945373535,25.0,45.35669708251953,-0.0,0.4670408964157104,0.0,282.03076171875,282.05010986328125,282.70220947265625,282.70855712890625,293.1499938964844,293.1499938964844,283.1499938964844,20491.310546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4119744896888733,0.4510739147663116,1.1324893023356708e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2.5731455025379543e-05,0.0,21.519916534423828,1895.4371337890625,0.0,0.0,0.2560632824897766,1.0,0.0,3.0,1.0,0.0
12284760,302.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1102600097656,0.0,0.0,0.0010284815216436,302.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1268615722656,0.0,0.0,0.0010830406099557,303.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0869445800781,0.0,0.0,0.0007999300723895,302.2547607421875,303.1499938964844,285.1499938964844,0.0088744573295116,-34.07404708862305,283.1960754394531,0.0,0.0,0.0010830406099557,302.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7162475585937,0.0,0.0,0.0051374780014157,282.0990295410156,284.95001220703125,286.6707458496094,282.4266662597656,286.8543395996094,289.1613464355469,282.0293884277344,1.0,0.1247307658195495,0.0,0.050000000745058,1.0,1.0,-0.0109583623707294,2.0749539544340223e-06,0.0109562873840332,-0.0134271271526813,0.2402151823043823,0.2402151823043823,0.0,25.000289916992188,25.0,45.028953552246094,-0.0,0.4670287370681762,0.0,282.0346069335937,282.05548095703125,282.6903076171875,282.6965637207031,293.1499938964844,293.1499938964844,283.1499938964844,19983.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3779953122138977,0.4560200572013855,9.552964641557082e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2.5716568416100927e-05,0.0,21.08321952819824,1895.4371337890625,0.0,0.0,0.2497561573982238,1.0,0.0,3.0,1.0,0.0
12284820,302.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0345458984375,0.0,0.0,0.001028461032547,302.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.04998779296875,0.0,0.0,0.0010830189567059,303.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0128479003906,0.0,0.0,0.0007999141234904,302.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2073974609375,0.0,0.0,0.0010830189567059,302.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.66802978515625,0.0,0.0,0.0051373760215938,282.0916748046875,284.95001220703125,286.6427917480469,282.4178161621094,286.8349304199219,289.1044921875,282.033203125,1.0,0.1247306987643241,0.0,0.050000000745058,1.0,1.0,-0.0109581435099244,2.069524725811789e-06,0.0109560741111636,-0.0133635504171252,0.2200406640768051,0.2200406640768051,0.0,25.000274658203125,25.0,44.552677154541016,-0.0,0.4670189321041107,0.0,282.03857421875,282.0613098144531,282.6779479980469,282.6841125488281,293.1499938964844,293.1499938964844,283.1499938964844,19018.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3411142528057098,0.4581952691078186,7.979005900438096e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2.570108881627675e-05,0.0,20.067604064941406,1895.4371337890625,0.0,0.0,0.246559590101242,1.0,0.0,3.0,1.0,0.0
12284880,302.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.97137451171875,0.0,0.0,0.0010284491581842,302.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.98583984375,0.0,0.0,0.0010830065002664,303.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9510498046875,0.0,0.0,0.0007999048684723,302.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2081604003906,0.0,0.0,0.0010830065002664,302.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6277770996094,0.0,0.0,0.005137316416949,282.0858154296875,284.95001220703125,286.617431640625,282.40972900390625,286.8167724609375,289.0551452636719,282.0365905761719,1.0,0.1247306391596794,0.0,0.050000000745058,1.0,1.0,-0.0109580168500542,2.0664379007939715e-06,0.0109559502452611,-0.0133274095132946,0.2019323706626892,0.2019323706626892,0.0,25.000259399414062,25.0,44.29693222045898,-0.0,0.4670131206512451,0.0,282.0420837402344,282.0665588378906,282.6670227050781,282.6731262207031,293.1499938964844,293.1499938964844,283.1499938964844,18674.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3151411414146423,0.4624439477920532,7.067340490607421e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2.568738091213163e-05,0.0,19.796358108520508,1895.4371337890625,0.0,0.0,0.2442843168973922,1.0,0.0,3.0,1.0,0.0
12284940,302.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.85040283203125,0.0,0.0,0.0010284458985552,302.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.863037109375,0.0,0.0,0.0010830030078068,303.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8326721191406,0.0,0.0,0.0007999023073352,302.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.056884765625,0.0,0.0,0.0010830030078068,302.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.55078125,0.0,0.0,0.0051373001188039,282.07525634765625,284.95001220703125,286.5630798339844,282.3922424316406,286.7763366699219,288.9532775878906,282.04364013671875,1.0,0.124730534851551,0.0,0.050000000745058,1.0,1.0,-0.0109579814597964,2.065971784759313e-06,0.0109559157863259,-0.0133219668641686,0.1635284721851349,0.1635284721851349,0.0,25.00021743774414,25.0,43.751895904541016,-0.0,0.4670108258724212,0.0,282.0494689941406,282.0776672363281,282.6442565917969,282.65020751953125,293.1499938964844,293.1499938964844,283.1499938964844,18305.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2688321769237518,0.46906778216362,5.697509575242066e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2.565881186455954e-05,0.0,19.501922607421875,1895.4371337890625,0.0,0.0,0.2414525747299194,1.0,0.0,3.0,1.0,0.0
12285000,302.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.85040283203125,0.0,0.0,0.0010284458985552,302.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.863037109375,0.0,0.0,0.0010830030078068,303.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8326721191406,0.0,0.0,0.0007999023073352,302.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.056884765625,0.0,0.0,0.0010830030078068,302.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.55078125,0.0,0.0,0.0051373001188039,282.07525634765625,284.95001220703125,286.5630798339844,282.3922424316406,286.7763366699219,288.9532775878906,282.04364013671875,1.0,0.124730534851551,0.0,0.050000000745058,1.0,1.0,-0.0109579814597964,2.065971784759313e-06,0.0109559157863259,-0.0133219668641686,0.1635284721851349,0.1635284721851349,0.0,25.00021743774414,25.0,43.751895904541016,-0.0,0.4670108258724212,0.0,282.0494689941406,282.0776672363281,282.6442565917969,282.65020751953125,293.1499938964844,293.1499938964844,283.1499938964844,18305.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2688321769237518,0.46906778216362,5.697509575242066e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2.565881186455954e-05,0.0,19.501922607421875,1895.4371337890625,0.0,0.0,0.2414525747299194,1.0,0.0,3.0,1.0,0.0
12285060,302.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7453918457031,0.0,0.0,0.0010284741874784,302.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.75640869140625,0.0,0.0,0.0010830328101292,303.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7299194335937,0.0,0.0,0.0007999243680387,302.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9254455566406,0.0,0.0,0.0010830328101292,302.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.14599609375,0.0,0.0,0.005137441214174,282.0670471191406,284.95001220703125,286.5081481933594,282.3744812011719,286.7333374023437,288.8514709472656,282.0505676269531,1.0,0.1247304528951644,0.0,0.050000000745058,1.0,1.0,-0.0109582832083106,2.0742286324093584e-06,0.0109562091529369,-0.0134186837822198,0.1250303983688354,0.1250303983688354,0.0,25.000164031982425,25.0,43.19374847412109,-0.0,0.4670230448246002,0.0,282.05670166015625,282.0889587402344,282.6219177246094,282.6277770996094,293.1499938964844,293.1499938964844,283.1499938964844,18168.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2305950075387954,0.4733627438545227,4.723720525845465e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2.563080306572374e-05,0.0,19.372812271118164,1895.4371337890625,0.0,0.0,0.2399588376283645,1.0,0.0,3.0,1.0,0.0
12285120,302.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7453918457031,0.0,0.0,0.0010284741874784,302.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.75640869140625,0.0,0.0,0.0010830328101292,303.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7299194335937,0.0,0.0,0.0007999243680387,302.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9254455566406,0.0,0.0,0.0010830328101292,302.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.14599609375,0.0,0.0,0.005137441214174,282.0670471191406,284.95001220703125,286.5081481933594,282.3744812011719,286.7333374023437,288.8514709472656,282.0505676269531,1.0,0.1247304528951644,0.0,0.050000000745058,1.0,1.0,-0.0109582832083106,2.0742286324093584e-06,0.0109562091529369,-0.0134186837822198,0.1250303983688354,0.1250303983688354,0.0,25.000164031982425,25.0,43.19374847412109,-0.0,0.4670230448246002,0.0,282.05670166015625,282.0889587402344,282.6219177246094,282.6277770996094,293.1499938964844,293.1499938964844,283.1499938964844,18168.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2305950075387954,0.4733627438545227,4.723720525845465e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2.563080306572374e-05,0.0,19.372812271118164,1895.4371337890625,0.0,0.0,0.2399588376283645,1.0,0.0,3.0,1.0,0.0
12285180,302.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6847839355469,0.0,0.0,0.0010285095777362,302.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.6948547363281,0.0,0.0,0.0010830701794475,303.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.6706237792969,0.0,0.0,0.0007999519002623,302.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8495483398437,0.0,0.0,0.0010830701794475,302.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0513610839844,0.0,0.0,0.0051376186311244,282.0628356933594,284.95001220703125,286.472412109375,282.3629455566406,286.7042236328125,288.78338623046875,282.05499267578125,1.0,0.1247304230928421,0.0,0.050000000745058,1.0,1.0,-0.0109586613252758,2.0842846879531862e-06,0.0109565770253539,-0.0135364634916186,0.1000000014901161,0.1000000014901161,0.0,25.000123977661133,25.0,42.82927703857422,-0.0,0.4670388102531433,0.0,282.06134033203125,282.096435546875,282.6076354980469,282.6134338378906,293.1499938964844,293.1499938964844,283.1499938964844,18125.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2089363783597946,0.4754999876022339,4.214184556872169e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2.561289693403524e-05,0.0,19.32324981689453,1895.4371337890625,0.0,0.0,0.2392976731061935,1.0,0.0,3.0,1.0,0.0
12285240,302.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.6541442871094,0.0,0.0,0.0010285343741998,302.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.66375732421875,0.0,0.0,0.0010830962564796,303.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6406555175781,0.0,0.0,0.0007999711669981,302.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8111877441406,0.0,0.0,0.0010830962564796,302.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0035095214844,0.0,0.0,0.0051377420313656,282.0609130859375,294.1499938964844,286.4530029296875,282.3567199707031,286.68804931640625,288.7452087402344,282.057373046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0109589248895645,2.091262558678864e-06,0.0109568340703845,-0.0136181907728314,0.0,0.0,0.0,25.00010108947754,60.0,42.63033676147461,-0.0,0.4670499265193939,0.0,282.0638122558594,282.1005859375,282.5999450683594,282.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,18110.099609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.198044016957283,0.4765241146087646,3.966887707207434e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.302845001220703,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,302.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.64727783203125,0.0,0.0,9.276300988858566e-05,302.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6567687988281,0.0,0.0,9.768391464604063e-05,303.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6339416503906,0.0,0.0,7.214900688268244e-05,302.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.80255126953125,0.0,0.0,9.768391464604063e-05,302.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.99273681640625,0.0,0.0,0.0004633704375009,282.0604858398437,294.1499938964844,286.42578125,282.3479919433594,286.6842041015625,288.56427001953125,282.05963134765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009883426828309,1.0076904572997591e-06,0.0009873349918052,-0.0108546046540141,0.0,0.0,0.0,-0.0070457658730447,60.0,18.017053604125977,-0.0,-6.660545182057831e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,-1.9237631931900978e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0729528973196095e-14,-6.955091884364163e-14,-1.97702951866136e-20,-3.2008476424927323e-10,-3.2008443118236585e-10,-3.3566886025261416e-16,0.0,0.0,-0.0,0.0,0.0,2.7563516314124093e-23,1.4649998339555426e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,302.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6434936523437,0.0,0.0,9.281517122872174e-05,302.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6529235839844,0.0,0.0,9.773884812602772e-05,303.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.6302490234375,0.0,0.0,7.218957762233913e-05,302.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7978210449219,0.0,0.0,9.773884812602772e-05,302.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9868469238281,0.0,0.0,0.000463631004095,282.06024169921875,294.1499938964844,286.3985595703125,282.33935546875,286.68182373046875,288.38116455078125,282.0605163574219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009889354696497,1.0222343007626478e-06,0.000987913343124,-0.0110249184072017,0.0,0.0,0.0,-0.0070781810209155,60.0,8.426262855529785,-0.0,-6.668002328069633e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7181230278342264e-26,-3.858414213561209e-26,-2.167169822735305e-29,-3.2598730923426385e-18,-3.257703190800759e-18,-2.1699128509896667e-21,0.0,0.0,-0.0,0.0,0.0,1.401298464324817e-45,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,302.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.63970947265625,0.0,0.0,9.28741428651847e-05,302.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.64910888671875,0.0,0.0,9.780094114830716e-05,303.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6265563964844,0.0,0.0,7.223544525913894e-05,302.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7930908203125,0.0,0.0,9.780094114830716e-05,302.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9809265136719,0.0,0.0,0.0004639255639631,282.0600280761719,294.1499938964844,286.3714294433594,282.330810546875,286.6791687011719,288.2076416015625,282.0609741210937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009895637631416,1.0386659141659038e-06,0.0009885251056402,-0.0112173790112137,0.0,0.0,0.0,-0.0071145948022603,60.0,4.938197612762451,-0.0,-6.67647768182178e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7159551782807745e-35,-5.128884464701039e-35,-1.10045542341863e-35,3.3058069212806097e-21,2.705515932688804e-21,6.002909885918059e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,302.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.635986328125,0.0,0.0,9.293828043155372e-05,302.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.64532470703125,0.0,0.0,9.786848386283964e-05,303.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6229248046875,0.0,0.0,7.228532922454178e-05,302.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7884216308594,0.0,0.0,9.786848386283964e-05,302.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.9751281738281,0.0,0.0,0.0004642459389287,282.059814453125,294.1499938964844,286.3448181152344,282.32257080078125,286.6763610839844,288.04541015625,282.06134033203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009902471210807,1.0565389629846322e-06,0.0009891906520351,-0.0114267216995358,0.0,0.0,0.0,-0.0071542030200362,60.0,3.657337665557861,-0.0,-6.685702658160153e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.946763591186038e-41,9.689838750959678e-41,5.17233276166933e-41,4.78039106273367e-21,2.410598781280765e-21,2.369792483401297e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,302.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.6309509277344,0.0,0.0,9.303413389716296e-05,302.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.64019775390625,0.0,0.0,9.79694232228212e-05,303.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.61798095703125,0.0,0.0,7.235988596221432e-05,302.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7821044921875,0.0,0.0,9.79694232228212e-05,302.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9672546386719,0.0,0.0,0.0004647247842513,282.0595092773437,294.1499938964844,286.3090515136719,282.3116760253906,286.6721496582031,287.8387756347656,282.0618591308594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009912684326991,1.0832502539415143e-06,0.0009901851881295,-0.0117395808920264,0.0,0.0,0.0,-0.0072133978828787,60.0,3.095731973648072,-0.0,-6.699501398088614e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3949990876505465e-43,-6.544063828396897e-43,-3.531272130098539e-43,4.8119483262199946e-21,2.4042872881938217e-21,2.407660836077781e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,302.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.62860107421875,0.0,0.0,9.308211883762851e-05,302.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.6378173828125,0.0,0.0,9.801995474845172e-05,303.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6156616210937,0.0,0.0,7.239720434881747e-05,302.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7791442871094,0.0,0.0,9.801995474845172e-05,302.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.96356201171875,0.0,0.0,0.0004649644542951,282.05938720703125,294.1499938964844,286.29248046875,282.30670166015625,286.6700439453125,287.7464904785156,282.0621032714844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009917797287926,1.096621303986467e-06,0.0009906830964609,-0.011896189302206,0.0,0.0,0.0,-0.007243029307574,60.0,2.983167886734009,-0.0,-6.706413557822088e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.802596928649634e-45,-4.203895392974451e-45,-2.802596928649634e-45,4.811120741710658e-21,2.404452683926654e-21,2.4066678558356125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,302.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.62127685546875,0.0,0.0,9.3241709691938e-05,302.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.63037109375,0.0,0.0,9.818801481742412e-05,303.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.6085205078125,0.0,0.0,7.252133218571544e-05,302.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7699890136719,0.0,0.0,9.818801481742412e-05,302.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9520874023437,0.0,0.0,0.0004657616664189,282.0589599609375,294.1499938964844,286.2419738769531,282.2920837402344,286.6629333496094,287.4794921875,282.0631103515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009934800909832,1.1410926390453824e-06,0.0009923389879986,-0.0124170565977692,0.0,0.0,0.0,-0.0073415823280811,60.0,2.8742263317108154,-0.0,-6.72942945811883e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.809495057157179e-21,2.404777618888958e-21,2.404717438268221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,302.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.62127685546875,0.0,0.0,9.3241709691938e-05,302.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.63037109375,0.0,0.0,9.818801481742412e-05,303.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.6085205078125,0.0,0.0,7.252133218571544e-05,302.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7699890136719,0.0,0.0,9.818801481742412e-05,302.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9520874023437,0.0,0.0,0.0004657616664189,282.0589599609375,294.1499938964844,286.2419738769531,282.2920837402344,286.6629333496094,287.4794921875,282.0631103515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009934800909832,1.1410926390453824e-06,0.0009923389879986,-0.0124170565977692,0.0,0.0,0.0,-0.0073415823280811,60.0,2.8742263317108154,-0.0,-6.72942945811883e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.809495057157179e-21,2.404777618888958e-21,2.404717438268221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
