time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12285780,302.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.61651611328125,0.0,0.0,9.335303184343502e-05,302.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6255187988281,0.0,0.0,9.830523777054624e-05,303.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6038513183594,0.0,0.0,7.260791608132422e-05,302.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.76397705078125,0.0,0.0,9.830523777054624e-05,302.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9446105957031,0.0,0.0,0.0004663177242036,282.0586853027344,294.1499938964844,286.2099304199219,282.2832946777344,286.6578369140625,287.3195495605469,282.0638427734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009946661302819,1.1721136843334534e-06,0.0009934940608218,-0.0127803813666105,0.0,0.0,0.0,-0.0074103279039263,60.0,2.846100330352783,-0.0,-6.745507619143609e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.809539485803361e-21,2.40476853121133e-21,2.404770752643639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,302.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6140441894531,0.0,0.0,9.341193072032183e-05,302.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.623046875,0.0,0.0,9.836726530920714e-05,303.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.6014404296875,0.0,0.0,7.265372551046312e-05,302.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.76092529296875,0.0,0.0,9.836726530920714e-05,302.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.9407653808594,0.0,0.0,0.0004666119348257,282.0585632324219,294.1499938964844,286.1937866210937,282.2790222167969,286.65509033203125,287.2416076660156,282.06427001953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009952937252819,1.1885264257216477e-06,0.0009941051248461,-0.0129726082086563,0.0,0.0,0.0,-0.0074466997757554,60.0,2.834766149520874,-0.0,-6.754022052746222e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8095374663194426e-21,2.4047687331597217e-21,2.4047687331597217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,302.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6104736328125,0.0,0.0,9.349938773084432e-05,302.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.619384765625,0.0,0.0,9.845936438068748e-05,303.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5979309082031,0.0,0.0,7.272174843819812e-05,302.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.75640869140625,0.0,0.0,9.845936438068748e-05,302.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9351501464844,0.0,0.0,0.0004670488124247,282.058349609375,294.1499938964844,286.1707458496094,282.2731628417969,286.6509094238281,287.1328430175781,282.0649108886719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009962255135178,1.2128975868108682e-06,0.000995012698695,-0.0132580418139696,0.0,0.0,0.0,-0.0075007085688412,60.0,2.819716215133667,-0.0,-6.766675397784638e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,302.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.6069030761719,0.0,0.0,9.358748502563684e-05,302.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6157531738281,0.0,0.0,9.855213284026831e-05,303.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5944519042969,0.0,0.0,7.279026613105088e-05,302.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7519226074219,0.0,0.0,9.855213284026831e-05,302.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.9295654296875,0.0,0.0,0.0004674888914451,282.05816650390625,294.1499938964844,286.1484375,282.267822265625,286.64654541015625,287.03076171875,282.0655822753906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009971641702577,1.2374464404274477e-06,0.000995926791802,-0.013545555062592,0.0,0.0,0.0,-0.007555111311376,60.0,2.8057689666748047,-0.0,-6.779432482062475e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,302.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5998229980469,0.0,0.0,9.376256639370696e-05,302.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.60858154296875,0.0,0.0,9.873649833025412e-05,303.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5875244140625,0.0,0.0,7.292644295375794e-05,302.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7430725097656,0.0,0.0,9.873649833025412e-05,302.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9184875488281,0.0,0.0,0.0004683634324464,282.0577697753906,294.1499938964844,286.1063537597656,282.2587890625,286.6373596191406,286.84552001953125,282.0670166015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00099902972579,1.2862345784014906e-06,0.0009977434528991,-0.0141169438138604,0.0,0.0,0.0,-0.0076632308773696,60.0,2.779895067214966,-0.0,-6.804821595096655e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,302.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5998229980469,0.0,0.0,9.376256639370696e-05,302.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.60858154296875,0.0,0.0,9.873649833025412e-05,303.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5875244140625,0.0,0.0,7.292644295375794e-05,302.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7430725097656,0.0,0.0,9.873649833025412e-05,302.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9184875488281,0.0,0.0,0.0004683634324464,282.0577697753906,294.1499938964844,286.1063537597656,282.2587890625,286.6373596191406,286.84552001953125,282.0670166015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00099902972579,1.2862345784014906e-06,0.0009977434528991,-0.0141169438138604,0.0,0.0,0.0,-0.0076632308773696,60.0,2.779895067214966,-0.0,-6.804821595096655e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,302.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.59283447265625,0.0,0.0,9.393074287800118e-05,302.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6014709472656,0.0,0.0,9.891359513858332e-05,303.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5806884765625,0.0,0.0,7.305724284378812e-05,302.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7342834472656,0.0,0.0,9.891359513858332e-05,302.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.90753173828125,0.0,0.0,0.0004692035145126,282.05743408203125,294.1499938964844,286.06805419921875,282.25225830078125,286.6275939941406,286.68408203125,282.0685729980469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010008215904235,1.3330975434655556e-06,0.0009994885185733,-0.0146657731384038,0.0,0.0,0.0,-0.0077670835889875,60.0,2.7562897205352783,-0.0,-6.829253607065766e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,302.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.59283447265625,0.0,0.0,9.393074287800118e-05,302.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6014709472656,0.0,0.0,9.891359513858332e-05,303.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5806884765625,0.0,0.0,7.305724284378812e-05,302.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7342834472656,0.0,0.0,9.891359513858332e-05,302.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.90753173828125,0.0,0.0,0.0004692035145126,282.05743408203125,294.1499938964844,286.06805419921875,282.25225830078125,286.6275939941406,286.68408203125,282.0685729980469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010008215904235,1.3330975434655556e-06,0.0009994885185733,-0.0146657731384038,0.0,0.0,0.0,-0.0077670835889875,60.0,2.7562897205352783,-0.0,-6.829253607065766e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,302.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5859069824219,0.0,0.0,9.408497862750664e-05,302.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5944519042969,0.0,0.0,9.907601634040476e-05,302.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.57391357421875,0.0,0.0,7.317720883293077e-05,302.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7256164550781,0.0,0.0,9.907601634040476e-05,302.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8966979980469,0.0,0.0,0.0004699739511124,282.0570678710937,294.1499938964844,286.0340270996094,282.24853515625,286.6173400878906,286.5444030761719,282.0702209472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010024650255218,1.3760781030214275e-06,0.0010010888800024,-0.0151691231876611,0.0,0.0,0.0,-0.0078623332083225,60.0,2.734975814819336,-0.0,-6.851700362631163e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,302.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5859069824219,0.0,0.0,9.408497862750664e-05,302.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5944519042969,0.0,0.0,9.907601634040476e-05,302.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.57391357421875,0.0,0.0,7.317720883293077e-05,302.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7256164550781,0.0,0.0,9.907601634040476e-05,302.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8966979980469,0.0,0.0,0.0004699739511124,282.0570678710937,294.1499938964844,286.0340270996094,282.24853515625,286.6173400878906,286.5444030761719,282.0702209472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010024650255218,1.3760781030214275e-06,0.0010010888800024,-0.0151691231876611,0.0,0.0,0.0,-0.0078623332083225,60.0,2.734975814819336,-0.0,-6.851700362631163e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,302.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5790710449219,0.0,0.0,9.421793947694825e-05,302.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5875244140625,0.0,0.0,9.921602031681688e-05,302.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5672302246094,0.0,0.0,7.328061474254355e-05,302.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.717041015625,0.0,0.0,9.921602031681688e-05,302.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8860168457031,0.0,0.0,0.0004706381005235,282.0567321777344,294.1499938964844,286.00469970703125,282.2479858398437,286.6067199707031,286.42510986328125,282.0718994140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010038816835731,1.413127506566525e-06,0.0010024686343967,-0.0156030040234327,0.0,0.0,0.0,-0.0079444386065006,60.0,2.716104984283448,-0.0,-6.871078284120814e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,302.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5790710449219,0.0,0.0,9.421793947694825e-05,302.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5875244140625,0.0,0.0,9.921602031681688e-05,302.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5672302246094,0.0,0.0,7.328061474254355e-05,302.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.717041015625,0.0,0.0,9.921602031681688e-05,302.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8860168457031,0.0,0.0,0.0004706381005235,282.0567321777344,294.1499938964844,286.00469970703125,282.2479858398437,286.6067199707031,286.42510986328125,282.0718994140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010038816835731,1.413127506566525e-06,0.0010024686343967,-0.0156030040234327,0.0,0.0,0.0,-0.0079444386065006,60.0,2.716104984283448,-0.0,-6.871078284120814e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,302.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5757141113281,0.0,0.0,9.427411714568734e-05,302.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5840759277344,0.0,0.0,9.92751884041354e-05,302.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5639343261719,0.0,0.0,7.332431414397433e-05,302.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7127990722656,0.0,0.0,9.92751884041354e-05,302.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8807067871094,0.0,0.0,0.0004709187487605,282.0565795898437,294.1499938964844,285.9919738769531,282.2489929199219,286.6012878417969,286.37261962890625,282.0727844238281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010044804075732,1.428783207302331e-06,0.0010030516423285,-0.0157863423228263,0.0,0.0,0.0,-0.0079791331663727,60.0,2.70763635635376,-0.0,-6.879275105120541e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,302.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.57232666015625,0.0,0.0,9.432223305338994e-05,302.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5806579589844,0.0,0.0,9.932585089700297e-05,302.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606384277344,0.0,0.0,7.336173439398408e-05,302.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7085876464844,0.0,0.0,9.932585089700297e-05,302.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8754272460937,0.0,0.0,0.0004711590881925,282.0564270019531,294.1499938964844,285.9806213378906,282.2508850097656,286.59576416015625,286.3245849609375,282.0736694335937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010049931006506,1.4421909781958675e-06,0.0010035508312284,-0.0159433539956808,0.0,0.0,0.0,-0.0080088470131158,60.0,2.6998353004455566,-0.0,-6.88629882006353e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,302.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.565673828125,0.0,0.0,9.439088171347976e-05,302.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.57391357421875,0.0,0.0,9.939814481185748e-05,302.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541381835937,0.0,0.0,7.341513264691457e-05,302.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7001953125,0.0,0.0,9.939814481185748e-05,302.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8649597167969,0.0,0.0,0.0004715019895229,282.0561218261719,294.1499938964844,285.96221923828125,282.2575988769531,286.58465576171875,286.2410583496094,282.075439453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010057246545329,1.4613207213187709e-06,0.001004263292998,-0.0161673743277788,0.0,0.0,0.0,-0.0080512408167123,60.0,2.6863181591033936,-0.0,-6.896326709693312e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,302.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.565673828125,0.0,0.0,9.439088171347976e-05,302.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.57391357421875,0.0,0.0,9.939814481185748e-05,302.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541381835937,0.0,0.0,7.341513264691457e-05,302.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7001953125,0.0,0.0,9.939814481185748e-05,302.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8649597167969,0.0,0.0,0.0004715019895229,282.0561218261719,294.1499938964844,285.96221923828125,282.2575988769531,286.58465576171875,286.2410583496094,282.075439453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010057246545329,1.4613207213187709e-06,0.001004263292998,-0.0161673743277788,0.0,0.0,0.0,-0.0080512408167123,60.0,2.6863181591033936,-0.0,-6.896326709693312e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,302.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606689453125,0.0,0.0,9.441536531085148e-05,302.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5688171386719,0.0,0.0,9.942393080564216e-05,302.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5492248535156,0.0,0.0,7.343417382799089e-05,302.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.69390869140625,0.0,0.0,9.942393080564216e-05,302.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.85711669921875,0.0,0.0,0.0004716243129223,282.0558776855469,294.1499938964844,285.95233154296875,282.26544189453125,286.5761413574219,286.1881103515625,282.07684326171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010059856576845,1.468143409510958e-06,0.0010045174276456,-0.0162472706288099,0.0,0.0,0.0,-0.0080663608387112,60.0,2.678006172180176,-0.0,-6.899904292367864e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,302.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5591125488281,0.0,0.0,9.441777365282178e-05,302.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5672302246094,0.0,0.0,9.94264628388919e-05,302.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5476989746094,0.0,0.0,7.343604374909773e-05,302.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.69195556640625,0.0,0.0,9.94264628388919e-05,302.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8546447753906,0.0,0.0,0.0004716363328043,282.0558166503906,294.1499938964844,285.95001220703125,282.2684326171875,286.5734558105469,286.173095703125,282.0772705078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010060112690553,1.4688140481666778e-06,0.0010045424569398,-0.016255123540759,0.0,0.0,0.0,-0.0080678472295403,60.0,2.675740957260132,-0.0,-6.900256011022067e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,302.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5526123046875,0.0,0.0,9.441155270906164e-05,302.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606384277344,0.0,0.0,9.941990720108151e-05,302.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5413513183594,0.0,0.0,7.34312052372843e-05,302.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6838073730469,0.0,0.0,9.941990720108151e-05,302.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.844482421875,0.0,0.0,0.0004716052499134,282.0555419921875,294.1499938964844,285.9423217773437,282.28277587890625,286.562255859375,286.11895751953125,282.0791320800781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010059450287371,1.4670793007098837e-06,0.0010044779628515,-0.0162348095327615,0.0,0.0,0.0,-0.0080640036612749,60.0,2.667887210845948,-0.0,-6.899346516320294e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,302.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5526123046875,0.0,0.0,9.441155270906164e-05,302.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606384277344,0.0,0.0,9.941990720108151e-05,302.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5413513183594,0.0,0.0,7.34312052372843e-05,302.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6838073730469,0.0,0.0,9.941990720108151e-05,302.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.844482421875,0.0,0.0,0.0004716052499134,282.0555419921875,294.1499938964844,285.9423217773437,282.28277587890625,286.562255859375,286.11895751953125,282.0791320800781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010059450287371,1.4670793007098837e-06,0.0010044779628515,-0.0162348095327615,0.0,0.0,0.0,-0.0080640036612749,60.0,2.667887210845948,-0.0,-6.899346516320294e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,302.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5484619140625,0.0,0.0,9.43970590014942e-05,302.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.556396484375,0.0,0.0,9.940464951796456e-05,302.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5372619628906,0.0,0.0,7.341993477893993e-05,302.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6785583496094,0.0,0.0,9.940464951796456e-05,302.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8379211425781,0.0,0.0,0.000471532868687,282.0553894042969,294.1499938964844,285.9387512207031,282.2934875488281,286.5550537109375,286.0902404785156,282.0803527832031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010057906620204,1.463041940041876e-06,0.001004327670671,-0.0161875300109386,0.0,0.0,0.0,-0.0080550564453005,60.0,2.663713932037353,-0.0,-6.897229098967729e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,302.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.54620361328125,0.0,0.0,9.438599954592064e-05,302.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541381835937,0.0,0.0,9.939300070982426e-05,302.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5350952148437,0.0,0.0,7.341133459703997e-05,302.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6757507324219,0.0,0.0,9.939300070982426e-05,302.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8344421386719,0.0,0.0,0.000471477600513,282.0552978515625,294.1499938964844,285.9372863769531,282.2997131347656,286.5511779785156,286.0765686035156,282.0810241699219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010056728497147,1.4599589803765411e-06,0.0010042128851637,-0.0161514263600111,0.0,0.0,0.0,-0.0080482242628932,60.0,2.6616997718811035,-0.0,-6.895612614243873e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,302.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5430603027344,0.0,0.0,9.436651453142986e-05,302.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5509338378906,0.0,0.0,9.937248978530988e-05,302.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5320129394531,0.0,0.0,7.339617877732962e-05,302.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6717834472656,0.0,0.0,9.937248978530988e-05,302.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8294677734375,0.0,0.0,0.0004713803064078,282.05517578125,294.1499938964844,285.9357604980469,282.3091735839844,286.5456848144531,286.0590209960937,282.0819396972656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010054652811959,1.4545303201884965e-06,0.001004010788165,-0.0160878542810678,0.0,0.0,0.0,-0.0080361934378743,60.0,2.6591031551361084,-0.0,-6.892766180044418e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,302.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5399169921875,0.0,0.0,9.434283128939568e-05,302.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5477294921875,0.0,0.0,9.934754780260846e-05,302.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5289306640625,0.0,0.0,7.337776332860813e-05,302.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6678466796875,0.0,0.0,9.934754780260846e-05,302.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.82452392578125,0.0,0.0,0.000471261999337,282.0550537109375,294.1499938964844,285.9349060058594,282.3193054199219,286.54022216796875,286.04364013671875,282.0829162597656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010052130091935,1.447930571885081e-06,0.0010037650354206,-0.0160105675458908,0.0,0.0,0.0,-0.0080215679481625,60.0,2.6568424701690674,-0.0,-6.889306547464005e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,302.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.53369140625,0.0,0.0,9.42836923059076e-05,302.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5414123535156,0.0,0.0,9.928527288138866e-05,302.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5228576660156,0.0,0.0,7.333176472457126e-05,302.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6600341796875,0.0,0.0,9.928527288138866e-05,302.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.81475830078125,0.0,0.0,0.000470966566354,282.0548095703125,294.1499938964844,285.93524169921875,282.3414611816406,286.5294494628906,286.01837158203125,282.0848083496094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010045828530564,1.4314501868284424e-06,0.0010031514102593,-0.0158175732940435,0.0,0.0,0.0,-0.007985046133399,60.0,2.6533427238464355,-0.0,-6.880672032139047e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,302.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.53369140625,0.0,0.0,9.42836923059076e-05,302.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5414123535156,0.0,0.0,9.928527288138866e-05,302.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5228576660156,0.0,0.0,7.333176472457126e-05,302.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6600341796875,0.0,0.0,9.928527288138866e-05,302.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.81475830078125,0.0,0.0,0.000470966566354,282.0548095703125,294.1499938964844,285.93524169921875,282.3414611816406,286.5294494628906,286.01837158203125,282.0848083496094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010045828530564,1.4314501868284424e-06,0.0010031514102593,-0.0158175732940435,0.0,0.0,0.0,-0.007985046133399,60.0,2.6533427238464355,-0.0,-6.880672032139047e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,302.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5275573730469,0.0,0.0,9.421008144272491e-05,302.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5351867675781,0.0,0.0,9.920775482896715e-05,302.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.516845703125,0.0,0.0,7.327451021410525e-05,302.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6523132324219,0.0,0.0,9.920775482896715e-05,302.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8051147460937,0.0,0.0,0.00047059886856,282.0545959472656,294.1499938964844,285.9383239746094,282.3661804199219,286.5189208984375,285.99969482421875,282.0867004394531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010037985630333,1.410937329637818e-06,0.0010023876093328,-0.0155773544684052,0.0,0.0,0.0,-0.007939588278532,60.0,2.651312351226806,-0.0,-6.869932178688033e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,302.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5275573730469,0.0,0.0,9.421008144272491e-05,302.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5351867675781,0.0,0.0,9.920775482896715e-05,302.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.516845703125,0.0,0.0,7.327451021410525e-05,302.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6523132324219,0.0,0.0,9.920775482896715e-05,302.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8051147460937,0.0,0.0,0.00047059886856,282.0545959472656,294.1499938964844,285.9383239746094,282.3661804199219,286.5189208984375,285.99969482421875,282.0867004394531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010037985630333,1.410937329637818e-06,0.0010023876093328,-0.0155773544684052,0.0,0.0,0.0,-0.007939588278532,60.0,2.651312351226806,-0.0,-6.869932178688033e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,302.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.52154541015625,0.0,0.0,9.412330837221816e-05,302.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5290832519531,0.0,0.0,9.911638335324824e-05,302.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5109558105469,0.0,0.0,7.320701843127608e-05,302.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6447448730469,0.0,0.0,9.911638335324824e-05,302.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7956237792969,0.0,0.0,0.000470165425213,282.0544128417969,294.1499938964844,285.9442443847656,282.3934631347656,286.5086669921875,285.9866027832031,282.088623046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010028741089627,1.3867569350622944e-06,0.0010014873696491,-0.0152941811829805,0.0,0.0,0.0,-0.0078860018402338,60.0,2.6507937908172607,-0.0,-6.85728309690603e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,302.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.52154541015625,0.0,0.0,9.412330837221816e-05,302.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5290832519531,0.0,0.0,9.911638335324824e-05,302.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5109558105469,0.0,0.0,7.320701843127608e-05,302.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6447448730469,0.0,0.0,9.911638335324824e-05,302.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7956237792969,0.0,0.0,0.000470165425213,282.0544128417969,294.1499938964844,285.9442443847656,282.3934631347656,286.5086669921875,285.9866027832031,282.088623046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010028741089627,1.3867569350622944e-06,0.0010014873696491,-0.0152941811829805,0.0,0.0,0.0,-0.0078860018402338,60.0,2.6507937908172607,-0.0,-6.85728309690603e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,302.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5155944824219,0.0,0.0,9.402444993611424e-05,302.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5230407714844,0.0,0.0,9.901227167574687e-05,302.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.505126953125,0.0,0.0,7.313012611120939e-05,302.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.6372375488281,0.0,0.0,9.901227167574687e-05,302.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7862548828125,0.0,0.0,0.0004696715914178,282.0542297363281,294.1499938964844,285.9530029296875,282.4232482910156,286.49871826171875,285.9781494140625,282.0905456542969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010018207831308,1.3592078857982417e-06,0.0010004615178331,-0.0149715552106499,0.0,0.0,0.0,-0.0078249508515,60.0,2.651841640472412,-0.0,-6.842885369451325e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,302.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5155944824219,0.0,0.0,9.402444993611424e-05,302.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5230407714844,0.0,0.0,9.901227167574687e-05,302.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.505126953125,0.0,0.0,7.313012611120939e-05,302.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.6372375488281,0.0,0.0,9.901227167574687e-05,302.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7862548828125,0.0,0.0,0.0004696715914178,282.0542297363281,294.1499938964844,285.9530029296875,282.4232482910156,286.49871826171875,285.9781494140625,282.0905456542969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010018207831308,1.3592078857982417e-06,0.0010004615178331,-0.0149715552106499,0.0,0.0,0.0,-0.0078249508515,60.0,2.651841640472412,-0.0,-6.842885369451325e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,302.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5126342773437,0.0,0.0,9.39707606448792e-05,302.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5200500488281,0.0,0.0,9.895573748508468e-05,302.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.50225830078125,0.0,0.0,7.30883693904616e-05,302.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.633544921875,0.0,0.0,9.895573748508468e-05,302.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7816162109375,0.0,0.0,0.0004694033996202,282.0541381835937,294.1499938964844,285.9584655761719,282.4390869140625,286.493896484375,285.9755859375,282.0915222167969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010012487182393,1.3442463568935636e-06,0.0009999044705182,-0.0147963389754295,0.0,0.0,0.0,-0.0077917948365211,60.0,2.652996778488159,-0.0,-6.835072952071641e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,302.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5097351074219,0.0,0.0,9.391436469741166e-05,302.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.51708984375,0.0,0.0,9.889635111903772e-05,302.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4994201660156,0.0,0.0,7.30445099179633e-05,302.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6298828125,0.0,0.0,9.889635111903772e-05,302.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.77703857421875,0.0,0.0,0.0004691217036452,282.0540466308594,294.1499938964844,285.96466064453125,282.45556640625,286.4891662597656,285.9740295410156,282.09246826171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001000647782348,1.328531311628467e-06,0.0009993192506954,-0.0146122956648468,0.0,0.0,0.0,-0.0077569689601659,60.0,2.6545631885528564,-0.0,-6.826871157272765e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,302.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5061340332031,0.0,0.0,9.384038276039064e-05,302.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.513427734375,0.0,0.0,9.881844016490504e-05,302.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.4958801269531,0.0,0.0,7.298696436919272e-05,302.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.6253356933594,0.0,0.0,9.881844016490504e-05,302.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7713623046875,0.0,0.0,0.000468752143206,282.053955078125,294.1499938964844,285.9734191894531,282.4769897460937,286.4833984375,285.9734191894531,282.0936584472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000999859534204,1.307914203607652e-06,0.0009985516080632,-0.0143708428367972,0.0,0.0,0.0,-0.0077112796716392,60.0,2.657099962234497,-0.0,-6.816119224595242e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,302.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.50396728515625,0.0,0.0,9.37937875278294e-05,302.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.51123046875,0.0,0.0,9.87693783827126e-05,302.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4937744140625,0.0,0.0,7.295072282431647e-05,302.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.62261962890625,0.0,0.0,9.87693783827126e-05,302.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7679443359375,0.0,0.0,0.0004685193998739,282.05389404296875,294.1499938964844,285.9792785644531,282.4903869628906,286.4800109863281,285.9737548828125,282.0943908691406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009993631392717,1.2949303709319793e-06,0.0009980681352317,-0.014218783006072,0.0,0.0,0.0,-0.0076825059950351,60.0,2.658964872360229,-0.0,-6.809352015579861e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,302.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.4991760253906,0.0,0.0,9.368499013362452e-05,302.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5063781738281,0.0,0.0,9.865481115411968e-05,302.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4891052246094,0.0,0.0,7.286610343726352e-05,302.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.6166076660156,0.0,0.0,9.865481115411968e-05,302.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7604064941406,0.0,0.0,0.0004679759440477,282.05377197265625,294.1499938964844,285.99383544921875,282.52154541015625,286.4726867675781,285.97613525390625,282.09600830078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009982038754969,1.2646133882299182e-06,0.0009969393722712,-0.013863724656403,0.0,0.0,0.0,-0.0076153208501636,60.0,2.663971424102783,-0.0,-6.793564466534009e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,302.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.498291015625,0.0,0.0,9.366352605866268e-05,302.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5054626464844,0.0,0.0,9.86322047538124e-05,302.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.4882202148437,0.0,0.0,7.284941239049658e-05,302.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.615478515625,0.0,0.0,9.86322047538124e-05,302.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7590026855469,0.0,0.0,0.0004678686964325,282.05377197265625,294.1499938964844,285.9968566894531,282.5276794433594,286.4713134765625,285.976806640625,282.0963134765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009979752358049,1.2586314142026822e-06,0.0009967165533453,-0.0137936668470501,0.0,0.0,0.0,-0.0076020644046366,60.0,2.6650607585906982,-0.0,-6.790451578808644e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
