time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12288060,302.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.49267578125,0.0,0.0,9.352431516163052e-05,302.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.499755859375,0.0,0.0,9.848560148384422e-05,302.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.4827575683594,0.0,0.0,7.27411315892823e-05,302.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.6084289550781,0.0,0.0,9.848560148384422e-05,302.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7501525878906,0.0,0.0,0.0004671733186114,282.0536499023437,294.1499938964844,286.0175170898437,282.5674133300781,286.463134765625,285.9830627441406,282.0982360839844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009964918717741,1.219837713506422e-06,0.000995272072032,-0.0133393229916691,0.0,0.0,0.0,-0.0075160935521125,60.0,2.672952651977539,-0.0,-6.770280691625885e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,302.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.49267578125,0.0,0.0,9.352431516163052e-05,302.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.499755859375,0.0,0.0,9.848560148384422e-05,302.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.4827575683594,0.0,0.0,7.27411315892823e-05,302.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.6084289550781,0.0,0.0,9.848560148384422e-05,302.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7501525878906,0.0,0.0,0.0004671733186114,282.0536499023437,294.1499938964844,286.0175170898437,282.5674133300781,286.463134765625,285.9830627441406,282.0982360839844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009964918717741,1.219837713506422e-06,0.000995272072032,-0.0133393229916691,0.0,0.0,0.0,-0.0075160935521125,60.0,2.672952651977539,-0.0,-6.770280691625885e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,302.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4871826171875,0.0,0.0,9.337718802271412e-05,302.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4941711425781,0.0,0.0,9.83306745183654e-05,302.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.47735595703125,0.0,0.0,7.262670260388404e-05,302.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.6015014648437,0.0,0.0,9.83306745183654e-05,302.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7414855957031,0.0,0.0,0.0004664383886847,282.05352783203125,294.1499938964844,286.041259765625,282.6095886230469,286.4555358886719,285.99224853515625,282.1001892089844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009949243394657,1.178839511339902e-06,0.0009937455179169,-0.0128591526299715,0.0,0.0,0.0,-0.0074252374470233,60.0,2.682672500610352,-0.0,-6.748996383976191e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,302.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4871826171875,0.0,0.0,9.337718802271412e-05,302.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4941711425781,0.0,0.0,9.83306745183654e-05,302.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.47735595703125,0.0,0.0,7.262670260388404e-05,302.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.6015014648437,0.0,0.0,9.83306745183654e-05,302.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7414855957031,0.0,0.0,0.0004664383886847,282.05352783203125,294.1499938964844,286.041259765625,282.6095886230469,286.4555358886719,285.99224853515625,282.1001892089844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009949243394657,1.178839511339902e-06,0.0009937455179169,-0.0128591526299715,0.0,0.0,0.0,-0.0074252374470233,60.0,2.682672500610352,-0.0,-6.748996383976191e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,302.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.4844665527344,0.0,0.0,9.33009505388327e-05,302.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.4914245605469,0.0,0.0,9.825039160205053e-05,302.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.4747009277344,0.0,0.0,7.256740354932845e-05,302.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5980529785156,0.0,0.0,9.825039160205053e-05,302.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7371826171875,0.0,0.0,0.0004660575650632,282.0534973144531,294.1499938964844,286.0542907714844,282.631591796875,286.45196533203125,285.9979248046875,282.10113525390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00099411199335,1.1575951930353767e-06,0.0009929544758051,-0.0126103367656469,0.0,0.0,0.0,-0.007378158159554,60.0,2.6882693767547607,-0.0,-6.737980129400968e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,302.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.4817810058594,0.0,0.0,9.322332334704696e-05,302.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4886779785156,0.0,0.0,9.816865349421278e-05,302.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.4720764160156,0.0,0.0,7.250702765304595e-05,302.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5946655273437,0.0,0.0,9.816865349421278e-05,302.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7329406738281,0.0,0.0,0.00046566981473,282.053466796875,294.1499938964844,286.068115234375,282.6541748046875,286.44854736328125,286.0042724609375,282.10211181640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009932849789038,1.1359642257957605e-06,0.0009921489981934,-0.0123569900169968,0.0,0.0,0.0,-0.0073302220553159,60.0,2.694324254989624,-0.0,-6.726773449372558e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,302.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4784545898437,0.0,0.0,9.312469774158671e-05,302.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.4852905273437,0.0,0.0,9.806478919927032e-05,302.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.46881103515625,0.0,0.0,7.243032450787723e-05,302.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5904541015625,0.0,0.0,9.806478919927032e-05,302.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7276611328125,0.0,0.0,0.000465177145088,282.05340576171875,294.1499938964844,286.08648681640625,282.6832275390625,286.44451904296875,286.0130615234375,282.1033020019531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009922340977936,1.1084807738370728e-06,0.0009911255910992,-0.0120350923389196,0.0,0.0,0.0,-0.0072693158872425,60.0,2.7025320529937744,-0.0,-6.712547673259905e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,302.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.4764404296875,0.0,0.0,9.306437277700752e-05,302.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.4832763671875,0.0,0.0,9.800126281334089e-05,302.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.4668884277344,0.0,0.0,7.238340185722336e-05,302.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.58795166015625,0.0,0.0,9.800126281334089e-05,302.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7245178222656,0.0,0.0,0.0004648758040275,282.0533752441406,294.1499938964844,286.0981750488281,282.7012023925781,286.44219970703125,286.0188293457031,282.1040344238281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009915913688018,1.0916703558905283e-06,0.0009904996259137,-0.0118382005020976,0.0,0.0,0.0,-0.0072320625185966,60.0,2.707855701446533,-0.0,-6.703853472345146e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,302.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4712219238281,0.0,0.0,9.290198795497416e-05,302.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4779357910156,0.0,0.0,9.783027053344996e-05,302.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.4617614746094,0.0,0.0,7.225710578495637e-05,302.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5813293457031,0.0,0.0,9.783027053344996e-05,302.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7162170410156,0.0,0.0,0.0004640646802727,282.0533142089844,294.1499938964844,286.1314392089844,282.7505798339844,286.4365539550781,286.0356750488281,282.10595703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009898612042889,1.0464203796800575e-06,0.0009888147469609,-0.011308204382658,0.0,0.0,0.0,-0.00713178422302,60.0,2.7233269214630127,-0.0,-6.68047945850958e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,302.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4712219238281,0.0,0.0,9.290198795497416e-05,302.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4779357910156,0.0,0.0,9.783027053344996e-05,302.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.4617614746094,0.0,0.0,7.225710578495637e-05,302.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5813293457031,0.0,0.0,9.783027053344996e-05,302.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7162170410156,0.0,0.0,0.0004640646802727,282.0533142089844,294.1499938964844,286.1314392089844,282.7505798339844,286.4365539550781,286.0356750488281,282.10595703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009898612042889,1.0464203796800575e-06,0.0009888147469609,-0.011308204382658,0.0,0.0,0.0,-0.00713178422302,60.0,2.7233269214630127,-0.0,-6.68047945850958e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,302.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.466064453125,0.0,0.0,9.27381552173756e-05,302.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.47271728515625,0.0,0.0,9.765774302650244e-05,302.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.45672607421875,0.0,0.0,7.212967466330156e-05,302.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5748291015625,0.0,0.0,9.765774302650244e-05,302.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.70806884765625,0.0,0.0,0.0004632462805602,282.05328369140625,294.1499938964844,286.1679992675781,282.80230712890625,286.4316711425781,286.0548095703125,282.1078796386719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009881155565381,1.000766360448324e-06,0.0009871147340163,-0.0107734650373458,0.0,0.0,0.0,-0.0070306099951267,60.0,2.740939378738404,-0.0,-6.656937756588377e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,302.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.466064453125,0.0,0.0,9.27381552173756e-05,302.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.47271728515625,0.0,0.0,9.765774302650244e-05,302.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.45672607421875,0.0,0.0,7.212967466330156e-05,302.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5748291015625,0.0,0.0,9.765774302650244e-05,302.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.70806884765625,0.0,0.0,0.0004632462805602,282.05328369140625,294.1499938964844,286.1679992675781,282.80230712890625,286.4316711425781,286.0548095703125,282.1078796386719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009881155565381,1.000766360448324e-06,0.0009871147340163,-0.0107734650373458,0.0,0.0,0.0,-0.0070306099951267,60.0,2.740939378738404,-0.0,-6.656937756588377e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,302.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.4609680175781,0.0,0.0,9.25748172448948e-05,302.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.4675598144531,0.0,0.0,9.748573938850312e-05,302.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.4517517089844,0.0,0.0,7.200263644335791e-05,302.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.56842041015625,0.0,0.0,9.748573938850312e-05,302.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.70001220703125,0.0,0.0,0.0004624303837772,282.0532531738281,294.1499938964844,286.2078857421875,282.8563842773437,286.427490234375,286.07586669921875,282.1098022460937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009863751474767,9.552517212796374e-07,0.0009854199597612,-0.0102403508499264,0.0,0.0,0.0,-0.0069297449663281,60.0,2.7605128288269043,-0.0,-6.633509030962159e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,302.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.4609680175781,0.0,0.0,9.25748172448948e-05,302.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.4675598144531,0.0,0.0,9.748573938850312e-05,302.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.4517517089844,0.0,0.0,7.200263644335791e-05,302.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.56842041015625,0.0,0.0,9.748573938850312e-05,302.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.70001220703125,0.0,0.0,0.0004624303837772,282.0532531738281,294.1499938964844,286.2078857421875,282.8563842773437,286.427490234375,286.07586669921875,282.1098022460937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009863751474767,9.552517212796374e-07,0.0009854199597612,-0.0102403508499264,0.0,0.0,0.0,-0.0069297449663281,60.0,2.7605128288269043,-0.0,-6.633509030962159e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,302.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4584655761719,0.0,0.0,9.249404683941977e-05,302.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.4649963378906,0.0,0.0,9.740068344399332e-05,302.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4493103027344,0.0,0.0,7.193981582531705e-05,302.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.56524658203125,0.0,0.0,9.740068344399332e-05,302.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.696044921875,0.0,0.0,0.0004620269173756,282.0532531738281,294.1499938964844,286.2290954589844,282.8843078613281,286.4256896972656,286.0870666503906,282.1107788085937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009855146054178,9.327434327133232e-07,0.000984581769444,-0.0099767073988914,0.0,0.0,0.0,-0.0068798642605543,60.0,2.771123170852661,-0.0,-6.621938553053043e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,302.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4559631347656,0.0,0.0,9.241421503247692e-05,302.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.46246337890625,0.0,0.0,9.731661702971904e-05,302.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.4468688964844,0.0,0.0,7.187772280303761e-05,302.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5621032714844,0.0,0.0,9.731661702971904e-05,302.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.69207763671875,0.0,0.0,0.0004616281366907,282.0532531738281,294.1499938964844,286.2511291503906,282.9128112792969,286.4240417480469,286.0987243652344,282.1117248535156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009846639586612,9.10496964934282e-07,0.0009837534744292,-0.0097161289304494,0.0,0.0,0.0,-0.0068305642344057,60.0,2.782321691513061,-0.0,-6.610512315319286e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,302.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4510498046875,0.0,0.0,9.225837129633874e-05,302.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.4574584960937,0.0,0.0,9.715250780573116e-05,302.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.4420471191406,0.0,0.0,7.175651262514293e-05,302.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5558776855469,0.0,0.0,9.715250780573116e-05,302.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.68426513671875,0.0,0.0,0.0004608496674336,282.0532531738281,294.1499938964844,286.2978210449219,282.97149658203125,286.42144775390625,286.1234741210937,282.1136779785156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009830034105107,8.67070923504798e-07,0.0009821363491937,-0.0092074610292911,0.0,0.0,0.0,-0.0067343274131417,60.0,2.80651593208313,-0.0,-6.58823609001047e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,302.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4510498046875,0.0,0.0,9.225837129633874e-05,302.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.4574584960937,0.0,0.0,9.715250780573116e-05,302.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.4420471191406,0.0,0.0,7.175651262514293e-05,302.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5558776855469,0.0,0.0,9.715250780573116e-05,302.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.68426513671875,0.0,0.0,0.0004608496674336,282.0532531738281,294.1499938964844,286.2978210449219,282.97149658203125,286.42144775390625,286.1234741210937,282.1136779785156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009830034105107,8.67070923504798e-07,0.0009821363491937,-0.0092074610292911,0.0,0.0,0.0,-0.0067343274131417,60.0,2.80651593208313,-0.0,-6.58823609001047e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,302.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.44659423828125,0.0,0.0,9.21209284570068e-05,302.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.45294189453125,0.0,0.0,9.70077744568698e-05,302.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.43768310546875,0.0,0.0,7.164961425587535e-05,302.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5502624511719,0.0,0.0,9.70077744568698e-05,302.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6772155761719,0.0,0.0,0.0004601631080731,282.05328369140625,294.1499938964844,286.34381103515625,283.02752685546875,286.4198608398437,286.1478576660156,282.1154479980469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009815390221774,8.287717605526268e-07,0.0009807102615013,-0.0087588429450988,0.0,0.0,0.0,-0.006649452727288,60.0,2.830937147140503,-0.0,-6.568620847247075e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,302.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4461975097656,0.0,0.0,9.210926509695128e-05,302.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4525451660156,0.0,0.0,9.699549264041708e-05,302.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.43731689453125,0.0,0.0,7.164054113673046e-05,302.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5497741699219,0.0,0.0,9.699549264041708e-05,302.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.67657470703125,0.0,0.0,0.0004601048422046,282.05328369140625,294.1499938964844,286.3479309082031,283.0325012207031,286.4197692871094,286.1500549316406,282.1156005859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009814146906137,8.255213401753281e-07,0.0009805891895666,-0.0087207686156034,0.0,0.0,0.0,-0.0066422494128346,60.0,2.833148241043091,-0.0,-6.566957466702661e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,302.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.44146728515625,0.0,0.0,9.196899191010743e-05,302.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4477233886719,0.0,0.0,9.684777614893392e-05,302.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.43267822265625,0.0,0.0,7.153143815230578e-05,302.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.54376220703125,0.0,0.0,9.684777614893392e-05,302.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.6690368652344,0.0,0.0,0.0004594041383825,282.0533142089844,294.1499938964844,286.4015808105469,283.0957336425781,286.41925048828125,286.1786804199219,282.1175537109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009799200342968,7.864321673878294e-07,0.0009791336487978,-0.0082628885284066,0.0,0.0,0.0,-0.0065556233748793,60.0,2.862518072128296,-0.0,-6.546970610088465e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,302.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.44146728515625,0.0,0.0,9.196899191010743e-05,302.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4477233886719,0.0,0.0,9.684777614893392e-05,302.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.43267822265625,0.0,0.0,7.153143815230578e-05,302.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.54376220703125,0.0,0.0,9.684777614893392e-05,302.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.6690368652344,0.0,0.0,0.0004594041383825,282.0533142089844,294.1499938964844,286.4015808105469,283.0957336425781,286.41925048828125,286.1786804199219,282.1175537109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009799200342968,7.864321673878294e-07,0.0009791336487978,-0.0082628885284066,0.0,0.0,0.0,-0.0065556233748793,60.0,2.862518072128296,-0.0,-6.546970610088465e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,302.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4367980957031,0.0,0.0,9.183843212667853e-05,302.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.4429931640625,0.0,0.0,9.671028965385632e-05,302.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4281311035156,0.0,0.0,7.142989488784224e-05,302.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.537841796875,0.0,0.0,9.671028965385632e-05,302.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.66162109375,0.0,0.0,0.0004587519797496,282.0533752441406,294.1499938964844,286.4587707519531,283.16119384765625,286.4197692871094,286.20904541015625,282.1194763183594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009785288712009,7.500519245695614e-07,0.0009777789236977,-0.0078367367386817,0.0,0.0,0.0,-0.0064750011079013,60.0,2.894315481185913,-0.0,-6.52839631243296e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,302.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4367980957031,0.0,0.0,9.183843212667853e-05,302.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.4429931640625,0.0,0.0,9.671028965385632e-05,302.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4281311035156,0.0,0.0,7.142989488784224e-05,302.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.537841796875,0.0,0.0,9.671028965385632e-05,302.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.66162109375,0.0,0.0,0.0004587519797496,282.0533752441406,294.1499938964844,286.4587707519531,283.16119384765625,286.4197692871094,286.20904541015625,282.1194763183594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009785288712009,7.500519245695614e-07,0.0009777789236977,-0.0078367367386817,0.0,0.0,0.0,-0.0064750011079013,60.0,2.894315481185913,-0.0,-6.52839631243296e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,302.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4345092773437,0.0,0.0,9.177806350635365e-05,302.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.4406433105469,0.0,0.0,9.66467196121812e-05,302.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.4258728027344,0.0,0.0,7.13829358574003e-05,302.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5349426269531,0.0,0.0,9.66467196121812e-05,302.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.657958984375,0.0,0.0,0.0004584504349622,282.05340576171875,294.1499938964844,286.4887084960937,283.1947631835937,286.4205017089844,286.2249755859375,282.1204528808594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009778857929632,7.332297400353127e-07,0.0009771526092663,-0.007639683317393,0.0,0.0,0.0,-0.0064377216622233,60.0,2.911323308944702,-0.0,-6.519816508898657e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,302.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.4322204589844,0.0,0.0,9.171977580990642e-05,302.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.4383239746094,0.0,0.0,9.658533963374794e-05,302.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.42364501953125,0.0,0.0,7.133759936550632e-05,302.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.53204345703125,0.0,0.0,9.658533963374794e-05,302.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.6543273925781,0.0,0.0,0.0004581592511385,282.0534362792969,294.1499938964844,286.5195617675781,283.2288818359375,286.4214172363281,286.2410583496094,282.1214294433594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009772646008059,7.169868467826745e-07,0.0009765476570464,-0.0074494150467216,0.0,0.0,0.0,-0.0064017255790531,60.0,2.9287426471710205,-0.0,-6.51153726494158e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,302.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4277038574219,0.0,0.0,9.161381603917108e-05,302.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.4337158203125,0.0,0.0,9.647375554777682e-05,302.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.4192199707031,0.0,0.0,7.125519186956808e-05,302.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5263366699219,0.0,0.0,9.647375554777682e-05,302.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.6471252441406,0.0,0.0,0.0004576299688778,282.05352783203125,294.1499938964844,286.5840148925781,283.2987365722656,286.42413330078125,286.2747802734375,282.1233825683594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009761356050148,6.874604991935485e-07,0.0009754481143318,-0.0071035418659448,0.0,0.0,0.0,-0.0063362917862832,60.0,2.965817451477051,-0.0,-6.496500759567425e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,302.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4277038574219,0.0,0.0,9.161381603917108e-05,302.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.4337158203125,0.0,0.0,9.647375554777682e-05,302.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.4192199707031,0.0,0.0,7.125519186956808e-05,302.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5263366699219,0.0,0.0,9.647375554777682e-05,302.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.6471252441406,0.0,0.0,0.0004576299688778,282.05352783203125,294.1499938964844,286.5840148925781,283.2987365722656,286.42413330078125,286.2747802734375,282.1233825683594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009761356050148,6.874604991935485e-07,0.0009754481143318,-0.0071035418659448,0.0,0.0,0.0,-0.0063362917862832,60.0,2.965817451477051,-0.0,-6.496500759567425e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,302.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4232482910156,0.0,0.0,9.152117854682729e-05,302.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.42919921875,0.0,0.0,9.637620678404346e-05,302.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.4148864746094,0.0,0.0,7.118313806131482e-05,302.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.52069091796875,0.0,0.0,9.637620678404346e-05,302.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6400146484375,0.0,0.0,0.0004571672179736,282.0536193847656,294.1499938964844,286.65216064453125,283.3707275390625,286.4278564453125,286.3100280761719,282.1253662109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009751484612934,6.616462542297086e-07,0.0009744868148118,-0.0068011512048542,0.0,0.0,0.0,-0.0062790843658149,60.0,3.0055370330810547,-0.0,-6.483369219267844e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,302.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4232482910156,0.0,0.0,9.152117854682729e-05,302.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.42919921875,0.0,0.0,9.637620678404346e-05,302.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.4148864746094,0.0,0.0,7.118313806131482e-05,302.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.52069091796875,0.0,0.0,9.637620678404346e-05,302.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6400146484375,0.0,0.0,0.0004571672179736,282.0536193847656,294.1499938964844,286.65216064453125,283.3707275390625,286.4278564453125,286.3100280761719,282.1253662109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009751484612934,6.616462542297086e-07,0.0009744868148118,-0.0068011512048542,0.0,0.0,0.0,-0.0062790843658149,60.0,3.0055370330810547,-0.0,-6.483369219267844e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,302.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.4188537597656,0.0,0.0,9.144328214460984e-05,302.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4247436523437,0.0,0.0,9.629418491385876e-05,302.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.4106140136719,0.0,0.0,7.112255843821913e-05,302.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.51513671875,0.0,0.0,9.629418491385876e-05,302.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6330261230469,0.0,0.0,0.0004567781288642,282.0537414550781,294.1499938964844,286.7240600585937,283.4448547363281,286.43280029296875,286.3472900390625,282.1273193359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009743185364641,6.399417316060863e-07,0.00097367860144,-0.0065469006076455,0.0,0.0,0.0,-0.006230984814465,60.0,3.048203468322754,-0.0,-6.472338753837903e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,302.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.4188537597656,0.0,0.0,9.144328214460984e-05,302.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4247436523437,0.0,0.0,9.629418491385876e-05,302.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.4106140136719,0.0,0.0,7.112255843821913e-05,302.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.51513671875,0.0,0.0,9.629418491385876e-05,302.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6330261230469,0.0,0.0,0.0004567781288642,282.0537414550781,294.1499938964844,286.7240600585937,283.4448547363281,286.43280029296875,286.3472900390625,282.1273193359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009743185364641,6.399417316060863e-07,0.00097367860144,-0.0065469006076455,0.0,0.0,0.0,-0.006230984814465,60.0,3.048203468322754,-0.0,-6.472338753837903e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,302.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.41455078125,0.0,0.0,9.13805706659332e-05,302.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4203796386719,0.0,0.0,9.622814104659484e-05,302.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.4064025878906,0.0,0.0,7.107377314241603e-05,302.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5096435546875,0.0,0.0,9.622814104659484e-05,302.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.6261291503906,0.0,0.0,0.0004564648552332,282.0538635253906,294.1499938964844,286.7997436523437,283.5210876464844,286.4389038085937,286.3866271972656,282.1293029785156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009736502543091,6.22465961441776e-07,0.0009730277815833,-0.0063421847298741,0.0,0.0,0.0,-0.0061922566965222,60.0,3.093757390975952,-0.0,-6.463463364525526e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,302.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.41455078125,0.0,0.0,9.13805706659332e-05,302.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4203796386719,0.0,0.0,9.622814104659484e-05,302.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.4064025878906,0.0,0.0,7.107377314241603e-05,302.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5096435546875,0.0,0.0,9.622814104659484e-05,302.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.6261291503906,0.0,0.0,0.0004564648552332,282.0538635253906,294.1499938964844,286.7997436523437,283.5210876464844,286.4389038085937,286.3866271972656,282.1293029785156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009736502543091,6.22465961441776e-07,0.0009730277815833,-0.0063421847298741,0.0,0.0,0.0,-0.0061922566965222,60.0,3.093757390975952,-0.0,-6.463463364525526e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,302.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.41241455078125,0.0,0.0,9.135503933066502e-05,302.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.418212890625,0.0,0.0,9.620125638321042e-05,302.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.404296875,0.0,0.0,7.105391705408692e-05,302.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5069580078125,0.0,0.0,9.620125638321042e-05,302.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.6227111816406,0.0,0.0,0.0004563373513519,282.0539245605469,294.1499938964844,286.8390197753906,283.5599670410156,286.44244384765625,286.4071655273437,282.1303100585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000973378366325,6.153516665108327e-07,0.0009727629949338,-0.0062588462606072,0.0,0.0,0.0,-0.0061764912679791,60.0,3.117660999298096,-0.0,-6.459852386342392e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,302.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.4103088378906,0.0,0.0,9.133391722571103e-05,302.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.4160461425781,0.0,0.0,9.617901378078386e-05,302.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4022521972656,0.0,0.0,7.10374879417941e-05,302.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5042724609375,0.0,0.0,9.617901378078386e-05,302.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6193542480469,0.0,0.0,0.0004562318208627,282.05401611328125,294.1499938964844,286.8792724609375,283.5993347167969,286.4462890625,286.42840576171875,282.1312866210937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009731532773002,6.094653599575395e-07,0.0009725437848828,-0.0061898925341665,0.0,0.0,0.0,-0.0061634462326765,60.0,3.142375469207764,-0.0,-6.456865264681255e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,302.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4061279296875,0.0,0.0,9.130391845246776e-05,302.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.41180419921875,0.0,0.0,9.614742157282308e-05,302.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.3981628417969,0.0,0.0,7.101416122168303e-05,302.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.4989624023437,0.0,0.0,9.614742157282308e-05,302.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6126403808594,0.0,0.0,0.0004560819652397,282.0541687011719,294.1499938964844,286.9626770019531,283.6796569824219,286.4549560546875,286.4728088378906,282.13330078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009728334262035,6.011062509969634e-07,0.0009722323156893,-0.0060919714160263,0.0,0.0,0.0,-0.0061449208296835,60.0,3.1940009593963623,-0.0,-6.452624745634239e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,302.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4061279296875,0.0,0.0,9.130391845246776e-05,302.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.41180419921875,0.0,0.0,9.614742157282308e-05,302.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.3981628417969,0.0,0.0,7.101416122168303e-05,302.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.4989624023437,0.0,0.0,9.614742157282308e-05,302.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6126403808594,0.0,0.0,0.0004560819652397,282.0541687011719,294.1499938964844,286.9626770019531,283.6796569824219,286.4549560546875,286.4728088378906,282.13330078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009728334262035,6.011062509969634e-07,0.0009722323156893,-0.0060919714160263,0.0,0.0,0.0,-0.0061449208296835,60.0,3.1940009593963623,-0.0,-6.452624745634239e-08,0.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
