time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12290340,302.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.4020080566406,0.0,0.050000000745058,9.129122190643102e-05,302.5788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.4076232910156,0.0,0.050000000745058,9.61340483627282e-05,302.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.3941345214844,0.0,0.050000000745058,7.100428047124296e-05,302.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.49371337890625,0.0,0.050000000745058,9.61340483627282e-05,302.7232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.6060485839844,0.0,0.050000000745058,0.0004560185479931,282.0543212890625,291.1499938964844,287.04998779296875,283.7619323730469,286.46490478515625,286.5203552246094,282.13531494140625,1.0,0.1000000014901161,0.0,0.050000000745058,1.0,1.0,-0.0009726980933919,5.975681460768101e-07,0.000972100533545,-0.0060505252331495,0.0,0.0,0.0,-0.0061370795592665,60.0,3.2488162517547607,-0.0,-6.450829914683709e-08,1.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,302.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.4020080566406,0.0,0.050000000745058,9.129122190643102e-05,302.5788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.4076232910156,0.0,0.050000000745058,9.61340483627282e-05,302.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.3941345214844,0.0,0.050000000745058,7.100428047124296e-05,302.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.49371337890625,0.0,0.050000000745058,9.61340483627282e-05,302.7232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.6060485839844,0.0,0.050000000745058,0.0004560185479931,282.0543212890625,291.1499938964844,287.04998779296875,283.7619323730469,286.46490478515625,286.5203552246094,282.13531494140625,1.0,0.1000000014901161,0.0,0.050000000745058,1.0,1.0,-0.0009726980933919,5.975681460768101e-07,0.000972100533545,-0.0060505252331495,0.0,0.0,0.0,-0.0061370795592665,60.0,3.2488162517547607,-0.0,-6.450829914683709e-08,1.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,302.8421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.5413513183594,0.6335716247558594,0.050000000745058,0.0408217534422874,302.54010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5448913574219,0.6335716247558594,0.050000000745058,0.0429872721433639,302.94091796875,297.1499938964844,293.1499938964844,0.0005480553954839,-43.06081771850586,282.5312805175781,0.6335716247558594,0.050000000745058,0.0317502506077289,302.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.6695556640625,0.6335716247558594,0.050000000745058,0.0429872721433639,302.6764831542969,297.1499938964844,293.1499938964844,0.0027358226943761,-1381.012451171875,282.7010498046875,0.6335716247558594,0.050000000745058,0.2039131075143814,282.1379089355469,291.1499938964844,287.0957336425781,283.8036499023437,296.5238952636719,299.1014404296875,282.3934326171875,1.0,0.1097078546881675,0.2000000029802322,0.050000000745058,0.9901771545410156,1.0,-0.434914767742157,5.203528417041525e-05,0.434862732887268,-0.1345535218715667,0.0,0.0,0.0,10.190306663513184,60.0,1919.1376953125,0.0,12.2725248336792,1.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,302.73455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2193908691406,0.6311531066894531,0.050000000745058,0.0452325269579887,302.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3189697265625,0.6311531066894531,0.050000000745058,0.0476320274174213,302.8534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3411560058594,0.6311531066894531,0.050000000745058,0.0351808555424213,302.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.20526123046875,0.6311531066894531,0.050000000745058,0.0476320274174213,302.5916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2561950683594,0.6311531066894531,0.050000000745058,0.225945845246315,283.3252868652344,291.1499938964844,287.1435241699219,283.8454895019531,297.9071044921875,302.4208068847656,284.369873046875,1.0,0.1210888102650642,0.4000000059604645,0.050000000745058,0.9803543090820312,1.0,-0.4819586873054504,5.831793168908917e-05,0.4819003641605377,-0.1456310302019119,0.0,0.0,0.0,12.49927043914795,60.0,3921.96044921875,0.0,16.67857551574707,1.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,302.6078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6408996582031,0.5708930492401123,0.050000000745058,0.0456812791526317,302.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6410827636719,0.5708930492401123,0.050000000745058,0.0481045879423618,302.74249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.64111328125,0.5708930492401123,0.050000000745058,0.0355298854410648,302.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.640869140625,0.5708930492401123,0.050000000745058,0.0481045879423618,302.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6409606933594,0.5708930492401123,0.050000000745058,0.2281874418258667,286.7802124023437,291.1499938964844,287.2451171875,283.9295959472656,297.8967590332031,302.4965209960937,287.41064453125,1.0,0.1406017243862152,0.800000011920929,0.050000000745058,0.9607086181640624,1.0,-0.4867428243160248,5.913366112508811e-05,0.4866836965084076,-0.1467282027006149,0.0,0.0,0.0,20.00976181030273,60.0,3822.708740234375,0.0,23.19075965881348,1.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,302.6078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6408996582031,0.5708930492401123,0.050000000745058,0.0456812791526317,302.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6410827636719,0.5708930492401123,0.050000000745058,0.0481045879423618,302.74249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.64111328125,0.5708930492401123,0.050000000745058,0.0355298854410648,302.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.640869140625,0.5708930492401123,0.050000000745058,0.0481045879423618,302.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6409606933594,0.5708930492401123,0.050000000745058,0.2281874418258667,286.7802124023437,291.1499938964844,287.2451171875,283.9295959472656,297.8967590332031,302.4965209960937,287.41064453125,1.0,0.1406017243862152,0.800000011920929,0.050000000745058,0.9607086181640624,1.0,-0.4867428243160248,5.913366112508811e-05,0.4866836965084076,-0.1467282027006149,0.0,0.0,0.0,20.00976181030273,60.0,3822.708740234375,0.0,23.19075965881348,1.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,302.57501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8423156738281,0.549171507358551,0.050000000745058,0.0458184294402599,302.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8423156738281,0.549171507358551,0.050000000745058,0.0482490137219429,302.7105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8423156738281,0.549171507358551,0.050000000745058,0.0356365554034709,302.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8423156738281,0.549171507358551,0.050000000745058,0.0482490137219429,302.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8423156738281,0.549171507358551,0.050000000745058,0.2288725525140762,287.9552001953125,291.1499938964844,287.2987060546875,283.9718017578125,297.9061279296875,302.4805603027344,288.4992980957031,1.0,0.1490086019039154,1.0,0.050000000745058,0.950885772705078,1.0,-0.4882043004035949,5.942800635239109e-05,0.4881448745727539,-0.1470636576414108,0.0,0.0,0.0,23.676115036010746,60.0,3470.656005859375,0.0,26.344606399536133,1.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,302.5548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8981628417969,0.5324196815490723,0.050000000745058,0.0459495671093463,302.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8981628417969,0.5324196815490723,0.050000000745058,0.0483871102333068,302.68878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8981628417969,0.5324196815490723,0.050000000745058,0.0357385538518428,302.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8981628417969,0.5324196815490723,0.050000000745058,0.0483871102333068,302.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8981628417969,0.5324196815490723,0.050000000745058,0.2295276075601577,288.9991149902344,291.1499938964844,287.3541259765625,284.0140380859375,297.927001953125,302.4807434082031,289.4966735839844,1.0,0.1565773338079452,1.0,0.050000000745058,0.9580389857292176,1.0,-0.4896017014980316,5.955699452897534e-05,0.4895421266555786,-0.1473817378282547,0.0,0.0,0.0,27.18290328979492,60.0,3131.415771484375,0.0,29.378284454345703,1.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,302.539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.758544921875,0.5095943808555603,0.050000000745058,0.0461888052523136,302.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.758544921875,0.5095943808555603,0.050000000745058,0.0486390329897403,302.66656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.758544921875,0.5095943808555603,0.050000000745058,0.0359246246516704,302.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.758544921875,0.5095943808555603,0.050000000745058,0.0486390329897403,302.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.758544921875,0.5095943808555603,0.050000000745058,0.2307226359844207,290.8434753417969,291.1499938964844,287.4700012207031,284.0986328125,297.9895324707031,302.510498046875,291.261962890625,1.0,0.1694281101226806,1.0,0.050000000745058,0.9723454117774964,1.0,-0.4921509325504303,5.976906686555594e-05,0.4920911490917206,-0.147951602935791,0.0,0.0,0.0,33.58048248291016,60.0,2525.554443359375,0.0,34.95649719238281,1.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,302.539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.758544921875,0.5095943808555603,0.050000000745058,0.0461888052523136,302.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.758544921875,0.5095943808555603,0.050000000745058,0.0486390329897403,302.66656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.758544921875,0.5095943808555603,0.050000000745058,0.0359246246516704,302.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.758544921875,0.5095943808555603,0.050000000745058,0.0486390329897403,302.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.758544921875,0.5095943808555603,0.050000000745058,0.2307226359844207,290.8434753417969,291.1499938964844,287.4700012207031,284.0986328125,297.9895324707031,302.510498046875,291.261962890625,1.0,0.1694281101226806,1.0,0.050000000745058,0.9723454117774964,1.0,-0.4921509325504303,5.976906686555594e-05,0.4920911490917206,-0.147951602935791,0.0,0.0,0.0,33.58048248291016,60.0,2525.554443359375,0.0,34.95649719238281,1.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,302.545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3186950683594,0.4954594373703003,0.050000000745058,0.0463931150734424,302.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3186950683594,0.4954594373703003,0.050000000745058,0.0488541834056377,302.663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3186950683594,0.4954594373703003,0.050000000745058,0.0360835343599319,302.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3186950683594,0.4954594373703003,0.050000000745058,0.0488541834056377,302.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3186950683594,0.4954594373703003,0.050000000745058,0.2317432165145874,292.38897705078125,291.1499938964844,287.5921325683594,284.18316650390625,298.0540466308594,302.5438232421875,292.7337951660156,1.0,0.1796112060546875,1.0,0.050000000745058,0.9866518378257751,1.0,-0.4943280518054962,5.9942212828900665e-05,0.4942681193351745,-0.1484206020832061,0.0,0.0,0.0,39.04432678222656,60.0,2016.4873046875,0.0,39.76533126831055,1.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,302.545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3186950683594,0.4954594373703003,0.050000000745058,0.0463931150734424,302.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3186950683594,0.4954594373703003,0.050000000745058,0.0488541834056377,302.663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3186950683594,0.4954594373703003,0.050000000745058,0.0360835343599319,302.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3186950683594,0.4954594373703003,0.050000000745058,0.0488541834056377,302.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3186950683594,0.4954594373703003,0.050000000745058,0.2317432165145874,292.38897705078125,291.1499938964844,287.5921325683594,284.18316650390625,298.0540466308594,302.5438232421875,292.7337951660156,1.0,0.1796112060546875,1.0,0.050000000745058,0.9866518378257751,1.0,-0.4943280518054962,5.9942212828900665e-05,0.4942681193351745,-0.1484206020832061,0.0,0.0,0.0,39.04432678222656,60.0,2016.4873046875,0.0,39.76533126831055,1.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,302.55828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3415222167969,0.4876358211040497,0.050000000745058,0.0465281531214714,302.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3415222167969,0.4876358211040497,0.050000000745058,0.0489963851869106,302.6688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3415222167969,0.4876358211040497,0.4286611676216125,0.0361885614693164,302.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3415222167969,0.4876358211040497,0.050000000745058,0.0489963851869106,302.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3415222167969,0.4876358211040497,0.050000000745058,0.2324177473783493,293.4012451171875,291.1499938964844,287.6915588378906,284.2491149902344,298.0966796875,302.5562438964844,293.6933288574219,1.0,0.1860111057758331,1.0,0.050000000745058,0.982743799686432,1.0,-0.4957669973373413,6.016097904648632e-05,0.4957068264484405,-0.1487145274877548,0.0,0.0,0.0,42.655792236328125,60.0,1678.7978515625,0.0,42.9666748046875,1.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,302.5523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.8005065917969,0.8910885453224182,0.4319266080856323,0.0998251140117645,302.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.8061218261719,0.8910885453224182,0.4206697344779968,0.1051205620169639,302.65533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.81890869140625,0.8910885453224182,0.4426252543926239,0.0776415765285492,302.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.7986755371094,0.8910885453224182,0.3981548249721527,0.1051207333803176,302.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.8062438964844,0.8910885453224182,0.416970819234848,0.4986466765403747,293.8734436035156,290.6499938964844,287.7199401855469,284.2674865722656,298.73150634765625,302.5148010253906,294.31329345703125,1.0,0.1964538395404815,1.0,0.050000000745058,0.9816522002220154,1.0,-1.0641690492630005,0.0001620073308004,1.064007043838501,-0.2602369785308838,0.0,0.0,0.0,14.444842338562012,80.0,2275.151611328125,0.0,94.92799377441406,1.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,302.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,296.520751953125,0.9142630100250244,0.493923157453537,0.1167844459414482,302.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,296.520751953125,0.9142630100250244,0.481470376253128,0.1229796484112739,302.6053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,296.520751953125,0.9142630100250244,0.5072249174118042,0.090832345187664,301.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.520751953125,0.9142630100250244,0.4548519253730774,0.1229796484112739,302.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.520751953125,0.9142630100250244,0.4776086509227752,0.5833624601364136,296.5503234863281,290.1499938964844,287.8528137207031,284.3513488769531,298.97442626953125,302.4316101074219,296.69171142578125,1.0,0.2267394214868545,1.0,0.050000000745058,0.9766525626182556,1.0,-1.244376301765442,0.0002083648578263,1.2441679239273071,-0.2947376370429992,0.0,0.0,0.0,17.996864318847656,100.0,2270.061767578125,0.0,148.10775756835938,1.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,302.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,296.520751953125,0.9142630100250244,0.493923157453537,0.1167844459414482,302.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,296.520751953125,0.9142630100250244,0.481470376253128,0.1229796484112739,302.6053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,296.520751953125,0.9142630100250244,0.5072249174118042,0.090832345187664,301.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.520751953125,0.9142630100250244,0.4548519253730774,0.1229796484112739,302.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.520751953125,0.9142630100250244,0.4776086509227752,0.5833624601364136,296.5503234863281,290.1499938964844,287.8528137207031,284.3513488769531,298.97442626953125,302.4316101074219,296.69171142578125,1.0,0.2267394214868545,1.0,0.050000000745058,0.9766525626182556,1.0,-1.244376301765442,0.0002083648578263,1.2441679239273071,-0.2947376370429992,0.0,0.0,0.0,17.996864318847656,100.0,2270.061767578125,0.0,148.10775756835938,1.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,302.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.17022705078125,0.9273086190223694,0.5265907645225525,0.1266603767871856,302.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.17022705078125,0.9273086190223694,0.5128998160362244,0.1333794742822647,302.5943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.17022705078125,0.9273086190223694,0.5406987071037292,0.098513625562191,301.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.17022705078125,0.9273086190223694,0.4842439293861389,0.1333794742822647,302.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.17022705078125,0.9273086190223694,0.5089123249053955,0.6326947808265686,297.1912536621094,290.1499938964844,287.9209899902344,284.39306640625,299.0247802734375,302.4176025390625,297.2945861816406,1.0,0.2447017282247543,1.0,0.050000000745058,0.9741527438163756,1.0,-1.3496180772781372,0.0002392446040175,1.3493788242340088,-0.3155783414840698,0.0,0.0,0.0,20.269678115844727,100.0,1880.1676025390625,0.0,186.8778076171875,1.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,302.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,297.6849670410156,0.9403775334358216,0.5596879124641418,0.1374690979719162,302.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,297.6849670410156,0.9403775334358216,0.5446277260780334,0.1447615921497345,302.5871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,297.6849670410156,0.9403775334358216,0.5744714140892029,0.106920413672924,301.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,297.6849670410156,0.9403775334358216,0.5139585733413696,0.1447615921497345,302.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.6849670410156,0.9403775334358216,0.5405272245407104,0.686686635017395,297.7002868652344,289.6499938964844,287.9902038574219,284.4346008300781,299.0710144042969,302.4083557128906,297.7759094238281,1.0,0.2643986344337463,1.0,0.050000000745058,0.9135944843292236,1.0,-1.4648077487945557,0.0002795043983496,1.464528203010559,-0.3388199806213379,0.0,0.0,0.0,22.94212913513184,120.0,1537.3052978515625,0.0,236.6117706298828,1.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,302.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.3992004394531,0.9638829827308656,0.6263707876205444,0.1616076827049255,302.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3992004394531,0.9638829827308656,0.6084861755371094,0.1701806634664535,302.57745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3992004394531,0.9638829827308656,0.642354428768158,0.1256948560476303,301.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3992004394531,0.9638829827308656,0.573861837387085,0.1701806634664535,302.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3992004394531,0.9638829827308656,0.6042230725288391,0.8072638511657715,298.4068603515625,289.1499938964844,288.1314697265625,284.5170593261719,299.1436767578125,302.3941650390625,298.4454040527344,1.0,0.3085440993309021,1.0,0.050000000745058,0.7924780249595642,1.0,-1.7219974994659424,0.0003963269409723,1.721601128578186,-0.3922763466835022,0.0,0.0,0.0,29.65884780883789,140.0,986.35400390625,0.0,378.5939025878906,1.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,302.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.3992004394531,0.9638829827308656,0.6263707876205444,0.1616076827049255,302.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3992004394531,0.9638829827308656,0.6084861755371094,0.1701806634664535,302.57745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3992004394531,0.9638829827308656,0.642354428768158,0.1256948560476303,301.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3992004394531,0.9638829827308656,0.573861837387085,0.1701806634664535,302.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3992004394531,0.9638829827308656,0.6042230725288391,0.8072638511657715,298.4068603515625,289.1499938964844,288.1314697265625,284.5170593261719,299.1436767578125,302.3941650390625,298.4454040527344,1.0,0.3085440993309021,1.0,0.050000000745058,0.7924780249595642,1.0,-1.7219974994659424,0.0003963269409723,1.721601128578186,-0.3922763466835022,0.0,0.0,0.0,29.65884780883789,140.0,986.35400390625,0.0,378.5939025878906,1.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,302.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.8050231933594,0.9817802906036376,0.6928561925888062,0.1885321736335754,302.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.8050231933594,0.9817802906036376,0.6723487973213196,0.1985334455966949,302.5671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,298.8050231933594,0.9817802906036376,0.7100576758384705,0.1466361284255981,301.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8050231933594,0.9817802906036376,0.6337802410125732,0.1985334455966949,302.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8050231933594,0.9817802906036376,0.6679222583770752,0.9417572021484376,298.8086242675781,288.6499938964844,288.2760314941406,284.5985717773437,299.1864929199219,302.3746643066406,298.8273010253906,1.0,0.3581749200820923,1.0,0.050000000745058,0.67136150598526,1.0,-2.0090701580047607,0.000613682612311,2.0084567070007324,-0.4540691375732422,0.0,0.0,0.0,38.486026763916016,160.0,596.496826171875,0.0,595.5189208984375,1.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,302.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.8050231933594,0.9817802906036376,0.6928561925888062,0.1885321736335754,302.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.8050231933594,0.9817802906036376,0.6723487973213196,0.1985334455966949,302.5671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,298.8050231933594,0.9817802906036376,0.7100576758384705,0.1466361284255981,301.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8050231933594,0.9817802906036376,0.6337802410125732,0.1985334455966949,302.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8050231933594,0.9817802906036376,0.6679222583770752,0.9417572021484376,298.8086242675781,288.6499938964844,288.2760314941406,284.5985717773437,299.1864929199219,302.3746643066406,298.8273010253906,1.0,0.3581749200820923,1.0,0.050000000745058,0.67136150598526,1.0,-2.0090701580047607,0.000613682612311,2.0084567070007324,-0.4540691375732422,0.0,0.0,0.0,38.486026763916016,160.0,596.496826171875,0.0,595.5189208984375,1.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,302.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,299.0203857421875,0.993135929107666,0.7585486173629761,0.2161279618740081,302.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.0203857421875,0.993135929107666,0.7357479333877563,0.2275931537151336,302.5514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,299.0203857421875,0.993135929107666,0.7770968675613403,0.1680995225906372,301.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0203857421875,0.993135929107666,0.6931899785995483,0.2275931537151336,302.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0203857421875,0.993135929107666,0.7310747504234314,1.079603910446167,299.02197265625,288.1499938964844,288.4233093261719,284.6789245605469,299.2122497558594,302.3514709472656,299.0311279296875,1.0,0.4122824072837829,1.0,0.050000000745058,0.4028169214725494,1.0,-2.3033764362335205,0.0026337760500609,2.300742626190185,-0.5170121788978577,0.0,0.0,0.0,49.15907287597656,180.0,340.384521484375,0.0,906.7271118164062,1.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,302.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,299.0203857421875,0.993135929107666,0.7585486173629761,0.2161279618740081,302.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.0203857421875,0.993135929107666,0.7357479333877563,0.2275931537151336,302.5514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,299.0203857421875,0.993135929107666,0.7770968675613403,0.1680995225906372,301.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0203857421875,0.993135929107666,0.6931899785995483,0.2275931537151336,302.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0203857421875,0.993135929107666,0.7310747504234314,1.079603910446167,299.02197265625,288.1499938964844,288.4233093261719,284.6789245605469,299.2122497558594,302.3514709472656,299.0311279296875,1.0,0.4122824072837829,1.0,0.050000000745058,0.4028169214725494,1.0,-2.3033764362335205,0.0026337760500609,2.300742626190185,-0.5170121788978577,0.0,0.0,0.0,49.15907287597656,180.0,340.384521484375,0.0,906.7271118164062,1.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,302.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1312255859375,0.99518084526062,0.8233183026313782,0.2234952896833419,302.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,299.1312255859375,0.99518084526062,0.7983375787734985,0.2353512942790985,302.529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1312255859375,0.99518084526062,0.8432496786117554,0.1738296598196029,301.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,299.1312255859375,0.99518084526062,0.7517225742340088,0.2353512942790985,302.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1312255859375,0.99518084526062,0.7932866811752319,1.1164052486419678,299.1320495605469,287.6499938964844,288.5727233886719,284.7580261230469,299.289306640625,302.3272399902344,299.1391906738281,1.0,0.4733837842941284,1.0,0.050000000745058,0.1342723071575164,1.0,-2.380504846572876,0.0327700600028038,2.3477346897125244,-0.4909904897212982,0.0,0.0,0.0,52.79949569702149,200.0,203.1667022705078,0.0,1249.6400146484375,1.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,302.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1312255859375,0.99518084526062,0.8233183026313782,0.2234952896833419,302.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,299.1312255859375,0.99518084526062,0.7983375787734985,0.2353512942790985,302.529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1312255859375,0.99518084526062,0.8432496786117554,0.1738296598196029,301.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,299.1312255859375,0.99518084526062,0.7517225742340088,0.2353512942790985,302.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1312255859375,0.99518084526062,0.7932866811752319,1.1164052486419678,299.1320495605469,287.6499938964844,288.5727233886719,284.7580261230469,299.289306640625,302.3272399902344,299.1391906738281,1.0,0.4733837842941284,1.0,0.050000000745058,0.1342723071575164,1.0,-2.380504846572876,0.0327700600028038,2.3477346897125244,-0.4909904897212982,0.0,0.0,0.0,52.79949569702149,200.0,203.1667022705078,0.0,1249.6400146484375,1.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,302.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,299.12896728515625,0.6861143708229065,0.8591879606246948,0.0198811646550893,302.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.12896728515625,0.6861143708229065,0.8309011459350586,0.0209358241409063,302.5432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,299.12896728515625,0.6861143708229065,0.878627598285675,0.0154631286859512,301.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.12896728515625,0.6861143708229065,0.7821254730224609,0.0209358241409063,302.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,299.12896728515625,0.6861143708229065,0.8256397843360901,0.0993105396628379,299.12579345703125,287.6499938964844,288.6480407714844,284.7970275878906,294.8515625,302.4046936035156,299.1210327148437,1.0,0.5280647277832031,1.0,0.050000000745058,0.0,1.0,-0.2111141234636306,0.2083622366189956,0.0027518812566995,0.146260917186737,0.0,0.0,0.0,2.3943612575531006,200.0,-190.41729736328125,-0.0,157.1759796142578,1.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,302.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,299.05975341796875,0.7060876488685608,0.9007901549339294,0.0233803335577249,302.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,299.05975341796875,0.7060876488685608,0.8685358762741089,0.0246206168085336,302.60943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.05975341796875,0.7060876488685608,0.9192920327186584,0.0181847028434276,301.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,299.05975341796875,0.7060876488685608,0.8177309632301331,0.0246206168085336,302.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.05975341796875,0.7060876488685608,0.8634008169174194,0.1167896017432212,299.04345703125,287.1499938964844,288.7236633300781,284.835693359375,289.5582275390625,302.4769592285156,298.84600830078125,1.0,0.5773699879646301,1.0,0.050000000745058,0.0,1.0,-0.248205155134201,0.2470675110816955,0.0011376509210094,0.1640349626541137,0.0,0.0,0.0,2.73480224609375,220.0,-1160.3087158203125,-0.0,221.2392120361328,1.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,302.6290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.1217041015625,0.7416607737541199,0.9792903661727904,0.0318623967468738,302.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.1217041015625,0.7416607737541199,0.9413374662399292,0.0335526391863822,302.69403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1217041015625,0.7416607737541199,0.9970714449882508,0.0247818641364574,302.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.1217041015625,0.7416607737541199,0.8869316577911377,0.0335526391863822,302.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.1217041015625,0.7416607737541199,0.9370078444480896,0.1591592729091644,298.02276611328125,286.6499938964844,288.8755187988281,284.91180419921875,288.920166015625,302.609375,297.493896484375,1.0,0.6828504204750061,1.0,0.050000000745058,0.0,1.0,-0.3383145034313202,0.3367254436016083,0.0015890540089458,0.2287537753582,0.0,0.0,0.0,3.798332691192627,240.0,-1912.79736328125,-0.0,422.4648742675781,1.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,302.6290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.1217041015625,0.7416607737541199,0.9792903661727904,0.0318623967468738,302.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.1217041015625,0.7416607737541199,0.9413374662399292,0.0335526391863822,302.69403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1217041015625,0.7416607737541199,0.9970714449882508,0.0247818641364574,302.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.1217041015625,0.7416607737541199,0.8869316577911377,0.0335526391863822,302.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.1217041015625,0.7416607737541199,0.9370078444480896,0.1591592729091644,298.02276611328125,286.6499938964844,288.8755187988281,284.91180419921875,288.920166015625,302.609375,297.493896484375,1.0,0.6828504204750061,1.0,0.050000000745058,0.0,1.0,-0.3383145034313202,0.3367254436016083,0.0015890540089458,0.2287537753582,0.0,0.0,0.0,3.798332691192627,240.0,-1912.79736328125,-0.0,422.4648742675781,1.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,302.670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3968811035156,0.7750514149665833,1.0,0.0418061763048172,302.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3968811035156,0.7750514149665833,1.0,0.0440239161252975,302.7305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3968811035156,0.7750514149665833,1.0,0.0325159132480621,302.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.3968811035156,0.7750514149665833,0.9532183408737184,0.0440239161252975,302.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,296.3968811035156,0.7750514149665833,1.0,0.2088305056095123,296.2955017089844,286.1499938964844,289.0277404785156,284.9862976074219,289.07421875,302.6678161621094,295.8389892578125,1.0,0.7974573969841003,1.0,0.050000000745058,0.0,1.0,-0.4439594745635986,0.4417959749698639,0.0021635266020894,0.3064098060131073,0.0,0.0,0.0,5.096629619598389,260.0,-2158.58544921875,-0.0,757.668212890625,1.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,302.670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3968811035156,0.7750514149665833,1.0,0.0418061763048172,302.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3968811035156,0.7750514149665833,1.0,0.0440239161252975,302.7305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3968811035156,0.7750514149665833,1.0,0.0325159132480621,302.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.3968811035156,0.7750514149665833,0.9532183408737184,0.0440239161252975,302.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,296.3968811035156,0.7750514149665833,1.0,0.2088305056095123,296.2955017089844,286.1499938964844,289.0277404785156,284.9862976074219,289.07421875,302.6678161621094,295.8389892578125,1.0,0.7974573969841003,1.0,0.050000000745058,0.0,1.0,-0.4439594745635986,0.4417959749698639,0.0021635266020894,0.3064098060131073,0.0,0.0,0.0,5.096629619598389,260.0,-2158.58544921875,-0.0,757.668212890625,1.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,302.6639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,294.56768798828125,0.8065917491912842,1.0,0.052944503724575,302.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,294.56768798828125,0.8065917491912842,1.0,0.0557531118392944,302.7278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,294.56768798828125,0.8065917491912842,1.0,0.0411790609359741,302.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,294.56768798828125,0.8065917491912842,1.0,0.0557531118392944,302.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.56768798828125,0.8065917491912842,1.0,0.2644687592983246,294.4898986816406,286.14288330078125,289.1797180175781,285.05908203125,289.2331848144531,302.6697692871094,294.1547241210937,1.0,0.9210700392723083,1.0,0.050000000745058,0.0,1.0,-0.5622804760932922,0.5593989491462708,0.0028815597761422,0.395749568939209,0.0,0.0,0.0,6.636200904846191,280.0,-2121.612060546875,-0.0,1283.78515625,1.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,302.6639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,294.56768798828125,0.8065917491912842,1.0,0.052944503724575,302.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,294.56768798828125,0.8065917491912842,1.0,0.0557531118392944,302.7278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,294.56768798828125,0.8065917491912842,1.0,0.0411790609359741,302.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,294.56768798828125,0.8065917491912842,1.0,0.0557531118392944,302.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.56768798828125,0.8065917491912842,1.0,0.2644687592983246,294.4898986816406,286.14288330078125,289.1797180175781,285.05908203125,289.2331848144531,302.6697692871094,294.1547241210937,1.0,0.9210700392723083,1.0,0.050000000745058,0.0,1.0,-0.5622804760932922,0.5593989491462708,0.0028815597761422,0.395749568939209,0.0,0.0,0.0,6.636200904846191,280.0,-2121.612060546875,-0.0,1283.78515625,1.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
