time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12292380,302.6302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2628173828125,0.8243401050567627,1.0,0.060800302773714,302.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2628173828125,0.8243401050567627,1.0,0.0640256479382515,302.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2628173828125,0.8243401050567627,1.0,0.0472891256213188,302.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2628173828125,0.8243401050567627,1.0,0.0640256479382515,302.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2628173828125,0.8243401050567627,1.0,0.3037101030349731,293.2093811035156,286.1139221191406,289.3003234863281,285.1158447265625,289.3584899902344,302.6400451660156,292.988525390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467824578285217,0.6433297395706177,0.0034527378156781,0.4598185122013092,0.9895980954170228,0.9895980954170228,0.0,7.784397602081299,280.0,-1886.9949951171875,-0.0,1772.435546875,1.0,282.0640563964844,282.1014709472656,282.70806884765625,282.6186828613281,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,4.80953706242266e-21,2.40476853121133e-21,2.40476853121133e-21,0.0,0.0,-0.0,2.5605002520023845e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12292440,302.6199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.99346923828125,0.8241171836853027,1.0,0.0606923811137676,302.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.99346923828125,0.8241171836853027,1.0,0.063911996781826,302.6923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.99346923828125,0.8241171836853027,1.0,0.0472051836550235,302.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.99346923828125,0.8241171836853027,1.0,0.063911996781826,302.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.99346923828125,0.8241171836853027,1.0,0.3031710088253021,292.9400634765625,286.1065979003906,289.3308410644531,285.13006591796875,289.3889465332031,302.6299133300781,292.20635986328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466988325119019,0.6432466506958008,0.0034521454945206,0.4597863554954529,1.0,1.0,0.0,7.777703762054443,300.0,2103.156005859375,-0.0,1768.9744873046875,1.0,282.1054077148437,290.7651062011719,282.6796569824219,282.8431091308594,293.1499938964844,293.1499938964844,283.1499938964844,1796.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7256338596343994,0.7256502509117126,1.6084730702914385e-07,3.924940586090088,3.924928903579712,1.1691044164763298e-05,0.0,0.0,-0.0,2270.22265625,0.0,16.07551383972168,1762.196044921875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12292500,302.5718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4619445800781,0.8241170644760132,1.0,0.0606923028826713,302.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4619445800781,0.8241170644760132,1.0,0.06391192227602,302.65289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4619445800781,0.8241170644760132,1.0,0.0472051240503788,302.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4619445800781,0.8241170644760132,1.0,0.06391192227602,302.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4619445800781,0.8241170644760132,1.0,0.3031706213951111,288.05499267578125,286.0885925292969,289.4059143066406,285.16485595703125,289.4634704589844,302.5906677246094,286.27069091796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466976404190063,0.64324551820755,0.0034521373454481,0.4598567187786102,0.9701008796691896,0.9701008796691896,0.0,7.778473854064941,300.0,6660.60009765625,-0.0,1768.968994140625,1.0,282.44775390625,286.9322509765625,283.9437561035156,284.4996643066406,293.1499938964844,293.1499938964844,283.1499938964844,1729.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8661848306655884,0.8661868572235107,5.2897611624302974e-08,4.261075496673584,4.261065483093262,9.827244866755793e-06,0.0,0.0,-0.0,2225.54736328125,0.0,20.206388473510746,1894.77099609375,0.0,0.0,0.2223525196313858,1.0,0.0,3.0,1.0,0.0
12292560,302.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8241170048713684,1.0,0.0606922805309295,302.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8241170048713684,1.0,0.0639118924736976,302.5918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8241170048713684,1.0,0.0472051054239273,301.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8241170048713684,1.0,0.0639118924736976,302.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8241170048713684,1.0,0.3031705021858215,284.80157470703125,286.0706787109375,289.48052978515625,285.1991882324219,289.53741455078125,302.5212707519531,284.2300720214844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466974020004272,0.643245279788971,0.0034521354828029,0.459933191537857,0.9274075031280518,0.9274075031280518,0.0,7.779314041137695,320.0,4563.28271484375,-0.0,1768.96826171875,1.0,282.7230224609375,283.9955749511719,284.6815185546875,284.8701477050781,293.1499938964844,293.1499938964844,283.1499938964844,3112.71533203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1167967319488523,1.116798996925354,8.336804313557877e-08,4.265774726867676,4.2657647132873535,9.78720618149964e-06,0.0,0.0,-0.0,1085.8626708984375,0.0,43.33700942993164,1895.416748046875,0.0,0.0,0.2865341603755951,1.0,0.0,3.0,1.0,0.0
12292620,302.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8175354003906,0.8241168856620789,1.0,0.060692224651575,302.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8175354003906,0.8241168856620789,1.0,0.0639118328690528,302.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8175354003906,0.8241168856620789,1.0,0.047205064445734,301.8651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8175354003906,0.8241168856620789,1.0,0.0639118328690528,302.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8175354003906,0.8241168856620789,1.0,0.30317023396492,283.8149108886719,286.03521728515625,289.6282043457031,285.26641845703125,289.6838073730469,302.3933410644531,283.82354736328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466968655586243,0.6432446837425232,0.0034521317575126,0.4601023495197296,0.8878918886184692,0.8878918886184692,0.0,7.781172275543213,340.0,3809.747314453125,-0.0,1768.966796875,1.0,283.0400390625,283.598876953125,285.1375732421875,285.2338256835937,293.1499938964844,293.1499938964844,283.1499938964844,6743.6416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.564547419548035,1.5645519495010376,1.6333198971096865e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,801.6005249023438,0.0,121.16090393066406,1895.4371337890625,0.0,0.0,0.3914904296398163,1.0,0.0,3.0,1.0,0.0
12292680,302.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8175354003906,0.8241168856620789,1.0,0.060692224651575,302.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8175354003906,0.8241168856620789,1.0,0.0639118328690528,302.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8175354003906,0.8241168856620789,1.0,0.047205064445734,301.8651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8175354003906,0.8241168856620789,1.0,0.0639118328690528,302.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8175354003906,0.8241168856620789,1.0,0.30317023396492,283.8149108886719,286.03521728515625,289.6282043457031,285.26641845703125,289.6838073730469,302.3933410644531,283.82354736328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466968655586243,0.6432446837425232,0.0034521317575126,0.4601023495197296,0.8878918886184692,0.8878918886184692,0.0,7.781172275543213,340.0,3809.747314453125,-0.0,1768.966796875,1.0,283.0400390625,283.598876953125,285.1375732421875,285.2338256835937,293.1499938964844,293.1499938964844,283.1499938964844,6743.6416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.564547419548035,1.5645519495010376,1.6333198971096865e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,801.6005249023438,0.0,121.16090393066406,1895.4371337890625,0.0,0.0,0.3914904296398163,1.0,0.0,3.0,1.0,0.0
12292740,302.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8777770996094,0.8241167664527893,1.0,0.0606921650469303,302.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8777770996094,0.8241167664527893,1.0,0.0639117732644081,302.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8777770996094,0.8241167664527893,1.0,0.0472050160169601,301.7925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8777770996094,0.8241167664527893,1.0,0.0639117732644081,302.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8777770996094,0.8241167664527893,1.0,0.3031699359416961,283.8795166015625,286.0003967285156,289.7732849121094,285.331787109375,289.8278503417969,302.2991638183594,283.8860168457031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466962099075317,0.6432440876960754,0.0034521273337304,0.4602906703948974,0.860294759273529,0.860294759273529,0.0,7.783242225646973,360.0,3885.1826171875,-0.0,1768.965087890625,1.0,283.13006591796875,283.6321105957031,285.5691223144531,285.705078125,293.1499938964844,293.1499938964844,283.1499938964844,10055.8173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8404487371444704,1.8404549360275269,2.2601686566758882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1027.60888671875,0.0,199.959228515625,1895.4371337890625,0.0,0.0,0.46247398853302,1.0,0.0,3.0,1.0,0.0
12292800,302.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8777770996094,0.8241167664527893,1.0,0.0606921650469303,302.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8777770996094,0.8241167664527893,1.0,0.0639117732644081,302.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8777770996094,0.8241167664527893,1.0,0.0472050160169601,301.7925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8777770996094,0.8241167664527893,1.0,0.0639117732644081,302.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8777770996094,0.8241167664527893,1.0,0.3031699359416961,283.8795166015625,286.0003967285156,289.7732849121094,285.331787109375,289.8278503417969,302.2991638183594,283.8860168457031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466962099075317,0.6432440876960754,0.0034521273337304,0.4602906703948974,0.860294759273529,0.860294759273529,0.0,7.783242225646973,360.0,3885.1826171875,-0.0,1768.965087890625,1.0,283.13006591796875,283.6321105957031,285.5691223144531,285.705078125,293.1499938964844,293.1499938964844,283.1499938964844,10055.8173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8404487371444704,1.8404549360275269,2.2601686566758882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1027.60888671875,0.0,199.959228515625,1895.4371337890625,0.0,0.0,0.46247398853302,1.0,0.0,3.0,1.0,0.0
12292860,302.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89483642578125,0.8241166472434998,1.0,0.0606920979917049,302.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89483642578125,0.8241166472434998,1.0,0.0639117062091827,302.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.89483642578125,0.8241166472434998,1.0,0.0472049675881862,301.7434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.89483642578125,0.8241166472434998,1.0,0.0639117062091827,302.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.89483642578125,0.8241166472434998,1.0,0.3031696081161499,283.89501953125,285.96636962890625,289.9151306152344,285.395263671875,289.96893310546875,302.24005126953125,283.89556884765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466955542564392,0.6432434320449829,0.0034521226771175,0.4604944884777069,0.8330438733100891,0.8330438733100891,0.0,7.785481929779053,380.0,3976.006591796875,-0.0,1768.963134765625,1.0,283.1472473144531,283.6196594238281,286.0369567871094,286.1949157714844,293.1499938964844,293.1499938964844,283.1499938964844,13118.9873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.015944242477417,2.015951871871948,2.711754518713861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1115.2740478515625,0.0,267.1438903808594,1895.4371337890625,0.0,0.0,0.5070227980613708,1.0,0.0,3.0,1.0,0.0
12292920,302.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89483642578125,0.8241166472434998,1.0,0.0606920979917049,302.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89483642578125,0.8241166472434998,1.0,0.0639117062091827,302.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.89483642578125,0.8241166472434998,1.0,0.0472049675881862,301.7434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.89483642578125,0.8241166472434998,1.0,0.0639117062091827,302.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.89483642578125,0.8241166472434998,1.0,0.3031696081161499,283.89501953125,285.96636962890625,289.9151306152344,285.395263671875,289.96893310546875,302.24005126953125,283.89556884765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466955542564392,0.6432434320449829,0.0034521226771175,0.4604944884777069,0.8330438733100891,0.8330438733100891,0.0,7.785481929779053,380.0,3976.006591796875,-0.0,1768.963134765625,1.0,283.1472473144531,283.6196594238281,286.0369567871094,286.1949157714844,293.1499938964844,293.1499938964844,283.1499938964844,13118.9873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.015944242477417,2.015951871871948,2.711754518713861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1115.2740478515625,0.0,267.1438903808594,1895.4371337890625,0.0,0.0,0.5070227980613708,1.0,0.0,3.0,1.0,0.0
12292980,302.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8983764648437,0.8241165280342102,1.0,0.0606920309364795,302.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8983764648437,0.8241165280342102,1.0,0.0639116317033767,302.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8983764648437,0.8241165280342102,1.0,0.0472049117088317,301.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8983764648437,0.8241165280342102,1.0,0.0639116317033767,301.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8983764648437,0.8241165280342102,1.0,0.3031692504882812,283.8985595703125,285.9332275390625,290.0531921386719,285.45684814453125,290.1064147949219,302.2020568847656,283.8996276855469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466948390007019,0.6432427167892456,0.0034521175548434,0.4607088267803192,0.8061597347259521,0.8061597347259521,0.0,7.787838459014893,400.0,4056.15234375,-0.0,1768.961181640625,1.0,283.14971923828125,283.6115417480469,286.4898681640625,286.6628112792969,293.1499938964844,293.1499938964844,283.1499938964844,15631.9443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0999410152435303,2.099949598312378,2.9424393233057344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1160.5172119140625,0.0,307.96063232421875,1895.4371337890625,0.0,0.0,0.5298668146133423,1.0,0.0,3.0,1.0,0.0
12293040,302.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8983764648437,0.8241165280342102,1.0,0.0606920309364795,302.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8983764648437,0.8241165280342102,1.0,0.0639116317033767,302.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8983764648437,0.8241165280342102,1.0,0.0472049117088317,301.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8983764648437,0.8241165280342102,1.0,0.0639116317033767,301.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8983764648437,0.8241165280342102,1.0,0.3031692504882812,283.8985595703125,285.9332275390625,290.0531921386719,285.45684814453125,290.1064147949219,302.2020568847656,283.8996276855469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466948390007019,0.6432427167892456,0.0034521175548434,0.4607088267803192,0.8061597347259521,0.8061597347259521,0.0,7.787838459014893,400.0,4056.15234375,-0.0,1768.961181640625,1.0,283.14971923828125,283.6115417480469,286.4898681640625,286.6628112792969,293.1499938964844,293.1499938964844,283.1499938964844,15631.9443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0999410152435303,2.099949598312378,2.9424393233057344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1160.5172119140625,0.0,307.96063232421875,1895.4371337890625,0.0,0.0,0.5298668146133423,1.0,0.0,3.0,1.0,0.0
12293100,302.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9019470214844,0.8241164684295654,1.0,0.0606919974088668,302.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9019470214844,0.8241164684295654,1.0,0.0639115944504737,302.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9019470214844,0.8241164684295654,1.0,0.0472048856317997,301.6977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9019470214844,0.8241164684295654,1.0,0.0639115944504737,301.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9019470214844,0.8241164684295654,1.0,0.3031691014766693,283.9022827148437,285.91705322265625,290.1206359863281,285.4869689941406,290.173583984375,302.1885070800781,283.9040832519531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466944217681885,0.643242359161377,0.0034521152265369,0.4608181715011596,0.7929286956787109,0.7929286956787109,0.0,7.789040565490723,400.0,4093.533935546875,-0.0,1768.960205078125,1.0,283.14990234375,283.6123352050781,286.7064514160156,286.8861083984375,293.1499938964844,293.1499938964844,283.1499938964844,16653.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.113816738128662,2.113825559616089,2.9814532354066614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1179.3709716796875,0.0,317.6359558105469,1895.4371337890625,0.0,0.0,0.5346477031707764,1.0,0.0,3.0,1.0,0.0
12293160,302.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9074401855469,0.8241163492202759,1.0,0.0606919601559639,302.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9074401855469,0.8241163492202759,1.0,0.0639115571975708,302.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9074401855469,0.8241163492202759,1.0,0.0472048595547676,301.68756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9074401855469,0.8241163492202759,1.0,0.0639115571975708,301.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9074401855469,0.8241163492202759,1.0,0.303168922662735,283.9078674316406,285.9011535644531,290.1868896484375,285.5166320800781,290.2396240234375,302.1775817871094,283.9103698730469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466940641403198,0.6432419419288635,0.0034521126653999,0.4609278738498688,0.7798580527305603,0.7798580527305603,0.0,7.790246963500977,410.0,4129.3427734375,-0.0,1768.959228515625,1.0,283.14996337890625,283.6161804199219,286.9161376953125,287.1022644042969,293.1499938964844,293.1499938964844,283.1499938964844,17526.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.1126205921173096,2.1126296520233154,2.978080431148556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1197.460693359375,0.0,320.9579162597656,1895.4371337890625,0.0,0.0,0.5358774065971375,1.0,0.0,3.0,1.0,0.0
12293220,302.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9232482910156,0.8241162300109863,1.0,0.0606918931007385,302.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9232482910156,0.8241162300109863,1.0,0.0639114826917648,302.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9232482910156,0.8241162300109863,1.0,0.0472048036754131,301.6722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9232482910156,0.8241162300109863,1.0,0.0639114826917648,301.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9232482910156,0.8241162300109863,1.0,0.3031685650348663,283.9239196777344,285.8702697753906,290.3155822753906,285.5746459960937,290.3680114746094,302.1616516113281,283.92755126953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466933488845825,0.6432412266731262,0.0034521075431257,0.4611446559429168,0.7542183995246887,0.7542183995246887,0.0,7.792631149291992,410.0,4196.68896484375,-0.0,1768.957275390625,1.0,283.1499938964844,283.6314697265625,287.3156433105469,287.51416015625,293.1499938964844,293.1499938964844,283.1499938964844,18877.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0751430988311768,2.0751521587371826,2.873356379495817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1232.2003173828125,0.0,312.5456848144531,1895.4371337890625,0.0,0.0,0.5301221013069153,1.0,0.0,3.0,1.0,0.0
12293280,302.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9232482910156,0.8241162300109863,1.0,0.0606918931007385,302.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9232482910156,0.8241162300109863,1.0,0.0639114826917648,302.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9232482910156,0.8241162300109863,1.0,0.0472048036754131,301.6722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9232482910156,0.8241162300109863,1.0,0.0639114826917648,301.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9232482910156,0.8241162300109863,1.0,0.3031685650348663,283.9239196777344,285.8702697753906,290.3155822753906,285.5746459960937,290.3680114746094,302.1616516113281,283.92755126953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466933488845825,0.6432412266731262,0.0034521075431257,0.4611446559429168,0.7542183995246887,0.7542183995246887,0.0,7.792631149291992,410.0,4196.68896484375,-0.0,1768.957275390625,1.0,283.1499938964844,283.6314697265625,287.3156433105469,287.51416015625,293.1499938964844,293.1499938964844,283.1499938964844,18877.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0751430988311768,2.0751521587371826,2.873356379495817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1232.2003173828125,0.0,312.5456848144531,1895.4371337890625,0.0,0.0,0.5301221013069153,1.0,0.0,3.0,1.0,0.0
12293340,302.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9445495605469,0.8241161108016968,1.0,0.0606918260455131,302.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9445495605469,0.8241161108016968,1.0,0.0639114156365394,302.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9445495605469,0.8241161108016968,1.0,0.0472047515213489,301.662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9445495605469,0.8241161108016968,1.0,0.0639114156365394,301.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9445495605469,0.8241161108016968,1.0,0.30316823720932,283.9454040527344,285.8406982421875,290.4386901855469,285.63092041015625,290.49090576171875,302.15155029296875,283.9499206542969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.64669269323349,0.6432405710220337,0.0034521028865128,0.4613516330718994,0.729292094707489,0.729292094707489,0.0,7.794908046722412,410.0,4258.21484375,-0.0,1768.955322265625,1.0,283.1499938964844,283.65533447265625,287.689208984375,287.8994140625,293.1499938964844,293.1499938964844,283.1499938964844,19764.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.003180980682373,2.0031898021698,2.677526538263919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1264.9940185546875,0.0,290.071044921875,1895.4371337890625,0.0,0.0,0.5163465142250061,1.0,0.0,3.0,1.0,0.0
12293400,302.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9445495605469,0.8241161108016968,1.0,0.0606918260455131,302.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9445495605469,0.8241161108016968,1.0,0.0639114156365394,302.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9445495605469,0.8241161108016968,1.0,0.0472047515213489,301.662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9445495605469,0.8241161108016968,1.0,0.0639114156365394,301.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9445495605469,0.8241161108016968,1.0,0.30316823720932,283.9454040527344,285.8406982421875,290.4386901855469,285.63092041015625,290.49090576171875,302.15155029296875,283.9499206542969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.64669269323349,0.6432405710220337,0.0034521028865128,0.4613516330718994,0.729292094707489,0.729292094707489,0.0,7.794908046722412,410.0,4258.21484375,-0.0,1768.955322265625,1.0,283.1499938964844,283.65533447265625,287.689208984375,287.8994140625,293.1499938964844,293.1499938964844,283.1499938964844,19764.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.003180980682373,2.0031898021698,2.677526538263919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1264.9940185546875,0.0,290.071044921875,1895.4371337890625,0.0,0.0,0.5163465142250061,1.0,0.0,3.0,1.0,0.0
12293460,302.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9701843261719,0.8241159915924072,1.0,0.0606917664408683,301.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9701843261719,0.8241159915924072,1.0,0.063911348581314,302.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9701843261719,0.8241159915924072,1.0,0.0472047068178653,301.6554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9701843261719,0.8241159915924072,1.0,0.063911348581314,301.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9701843261719,0.8241159915924072,1.0,0.3031679391860962,283.97119140625,285.8126525878906,290.5556640625,285.6855773925781,290.6077575683594,302.1453552246094,283.9764404296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466920375823975,0.6432399153709412,0.0034520984627306,0.4615406692028045,0.7051070928573608,0.7051070928573608,0.0,7.796988010406494,410.0,4313.8369140625,-0.0,1768.95361328125,1.0,283.1499938964844,283.6862487792969,288.0382385253906,288.2594299316406,293.1499938964844,293.1499938964844,283.1499938964844,20295.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9100699424743648,1.910078406333924,2.434399846151792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1295.6712646484375,0.0,260.5801086425781,1895.4371337890625,0.0,0.0,0.4977251291275024,1.0,0.0,3.0,1.0,0.0
12293520,302.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9701843261719,0.8241159915924072,1.0,0.0606917664408683,301.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9701843261719,0.8241159915924072,1.0,0.063911348581314,302.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9701843261719,0.8241159915924072,1.0,0.0472047068178653,301.6554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9701843261719,0.8241159915924072,1.0,0.063911348581314,301.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9701843261719,0.8241159915924072,1.0,0.3031679391860962,283.97119140625,285.8126525878906,290.5556640625,285.6855773925781,290.6077575683594,302.1453552246094,283.9764404296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466920375823975,0.6432399153709412,0.0034520984627306,0.4615406692028045,0.7051070928573608,0.7051070928573608,0.0,7.796988010406494,410.0,4313.8369140625,-0.0,1768.95361328125,1.0,283.1499938964844,283.6862487792969,288.0382385253906,288.2594299316406,293.1499938964844,293.1499938964844,283.1499938964844,20295.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9100699424743648,1.910078406333924,2.434399846151792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1295.6712646484375,0.0,260.5801086425781,1895.4371337890625,0.0,0.0,0.4977251291275024,1.0,0.0,3.0,1.0,0.0
12293580,302.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9994812011719,0.8241158723831177,1.0,0.0606917142868042,301.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9994812011719,0.8241158723831177,1.0,0.0639112964272499,302.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9994812011719,0.8241158723831177,1.0,0.047204665839672,301.6513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9994812011719,0.8241158723831177,1.0,0.0639112964272499,301.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9994812011719,0.8241158723831177,1.0,0.3031676709651947,284.0006103515625,285.78619384765625,290.6658630371094,285.7387084960937,290.71795654296875,302.141845703125,284.0065002441406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466915011405945,0.6432393789291382,0.0034520947374403,0.4617034792900085,0.6816802620887756,0.6816802620887756,0.0,7.798779487609863,410.0,4363.3115234375,-0.0,1768.9521484375,1.0,283.1499938964844,283.7231750488281,288.364013671875,288.595458984375,293.1499938964844,293.1499938964844,283.1499938964844,20563.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8055652379989624,1.8055732250213623,2.1753031376192666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1324.0172119140625,0.0,229.0914459228516,1895.4371337890625,0.0,0.0,0.4765743017196655,1.0,0.0,3.0,1.0,0.0
12293640,302.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9994812011719,0.8241158723831177,1.0,0.0606917142868042,301.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9994812011719,0.8241158723831177,1.0,0.0639112964272499,302.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9994812011719,0.8241158723831177,1.0,0.047204665839672,301.6513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9994812011719,0.8241158723831177,1.0,0.0639112964272499,301.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9994812011719,0.8241158723831177,1.0,0.3031676709651947,284.0006103515625,285.78619384765625,290.6658630371094,285.7387084960937,290.71795654296875,302.141845703125,284.0065002441406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466915011405945,0.6432393789291382,0.0034520947374403,0.4617034792900085,0.6816802620887756,0.6816802620887756,0.0,7.798779487609863,410.0,4363.3115234375,-0.0,1768.9521484375,1.0,283.1499938964844,283.7231750488281,288.364013671875,288.595458984375,293.1499938964844,293.1499938964844,283.1499938964844,20563.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8055652379989624,1.8055732250213623,2.1753031376192666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1324.0172119140625,0.0,229.0914459228516,1895.4371337890625,0.0,0.0,0.4765743017196655,1.0,0.0,3.0,1.0,0.0
12293700,302.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0153503417969,0.8241158127784729,1.0,0.0606916919350624,301.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0153503417969,0.8241158127784729,1.0,0.0639112740755081,302.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0153503417969,0.8241158127784729,1.0,0.0472046472132205,301.64996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0153503417969,0.8241158127784729,1.0,0.0639112740755081,301.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0153503417969,0.8241158127784729,1.0,0.3031675517559051,284.0165405273437,285.77362060546875,290.7182312011719,285.76470947265625,290.7703552246094,302.140869140625,284.022705078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466912627220154,0.6432392001152039,0.0034520931076258,0.461772471666336,0.6702620387077332,0.6702620387077332,0.0,7.799538612365723,410.0,4385.71142578125,-0.0,1768.9515380859375,1.0,283.1499938964844,283.7436828613281,288.5183410644531,288.7546081542969,293.1499938964844,293.1499938964844,283.1499938964844,20621.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.751318097114563,1.7513258457183838,2.046555209744838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1337.30078125,0.0,213.63522338867188,1895.4371337890625,0.0,0.0,0.4655865132808685,1.0,0.0,3.0,1.0,0.0
12293760,302.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0319519042969,0.8241158127784729,1.0,0.0606916733086109,301.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0319519042969,0.8241158127784729,1.0,0.0639112517237663,302.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0319519042969,0.8241158127784729,1.0,0.0472046323120594,301.6489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0319519042969,0.8241158127784729,1.0,0.0639112517237663,301.9071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0319519042969,0.8241158127784729,1.0,0.303167462348938,284.033203125,285.7615051269531,290.7687072753906,285.7903747558594,290.82086181640625,302.1402893066406,284.0396423339844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646691083908081,0.6432389616966248,0.0034520917106419,0.4618318378925323,0.6590444445610046,0.6590444445610046,0.0,7.800192356109619,410.0,4406.5546875,-0.0,1768.950927734375,1.0,283.1499938964844,283.76544189453125,288.6671142578125,288.9080505371094,293.1499938964844,293.1499938964844,283.1499938964844,20641.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6967202425003052,1.6967277526855469,1.920940491118017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1349.964599609375,0.0,198.74234008789065,1895.4371337890625,0.0,0.0,0.4545536339282989,1.0,0.0,3.0,1.0,0.0
12293820,302.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.067138671875,0.8241157531738281,1.0,0.0606916435062885,301.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.067138671875,0.8241157531738281,1.0,0.0639112219214439,302.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.067138671875,0.8241157531738281,1.0,0.0472046136856079,301.6478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.067138671875,0.8241157531738281,1.0,0.0639112219214439,301.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.067138671875,0.8241157531738281,1.0,0.3031673431396484,284.0684814453125,285.7387390136719,290.8636169433594,285.8406982421875,290.916015625,302.1401062011719,284.07537841796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466907858848572,0.6432386636734009,0.0034520896151661,0.4619182050228119,0.6371756196022034,0.6371756196022034,0.0,7.801143169403076,410.0,4443.208984375,-0.0,1768.9501953125,1.0,283.1499938964844,283.8122863769531,288.94940185546875,289.1990966796875,293.1499938964844,293.1499938964844,283.1499938964844,20593.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.017295217141509,1.0,0.0,0.0,1.588389873504639,1.5883967876434326,1.6834786720210104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1373.1904296875,0.0,171.20635986328125,1895.4371337890625,0.0,0.0,0.4328110814094543,1.0,0.0,3.0,1.0,0.0
12293880,302.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.067138671875,0.8241157531738281,1.0,0.0606916435062885,301.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.067138671875,0.8241157531738281,1.0,0.0639112219214439,302.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.067138671875,0.8241157531738281,1.0,0.0472046136856079,301.6478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.067138671875,0.8241157531738281,1.0,0.0639112219214439,301.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.067138671875,0.8241157531738281,1.0,0.3031673431396484,284.0684814453125,285.7387390136719,290.8636169433594,285.8406982421875,290.916015625,302.1401062011719,284.07537841796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466907858848572,0.6432386636734009,0.0034520896151661,0.4619182050228119,0.6371756196022034,0.6371756196022034,0.0,7.801143169403076,410.0,4443.208984375,-0.0,1768.9501953125,1.0,283.1499938964844,283.8122863769531,288.94940185546875,289.1990966796875,293.1499938964844,293.1499938964844,283.1499938964844,20593.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.017295217141509,1.0,0.0,0.0,1.588389873504639,1.5883967876434326,1.6834786720210104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1373.1904296875,0.0,171.20635986328125,1895.4371337890625,0.0,0.0,0.4328110814094543,1.0,0.0,3.0,1.0,0.0
12293940,302.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1047668457031,0.8241156935691833,1.0,0.0606916323304176,301.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1047668457031,0.8241156935691833,1.0,0.0639112144708633,302.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1047668457031,0.8241156935691833,1.0,0.047204602509737,301.64764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1047668457031,0.8241156935691833,1.0,0.0639112144708633,301.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1047668457031,0.8241156935691833,1.0,0.3031672835350036,284.106201171875,285.7179870605469,290.95001220703125,285.8897705078125,291.0027160644531,302.1408996582031,284.113525390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466906666755676,0.6432385444641113,0.0034520886838436,0.4619559347629547,0.616074800491333,0.616074800491333,0.0,7.801558494567871,410.0,4473.25634765625,-0.0,1768.9498291015625,1.0,283.1499938964844,283.8633117675781,289.2117919921875,289.4695129394531,293.1499938964844,293.1499938964844,283.1499938964844,20463.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0820009112358093,1.0,0.0,0.0,1.483668327331543,1.4836748838424685,1.468814900817961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1393.8218994140625,0.0,147.11813354492188,1895.4371337890625,0.0,0.0,0.4120607376098633,1.0,0.0,3.0,1.0,0.0
12294000,302.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1047668457031,0.8241156935691833,1.0,0.0606916323304176,301.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1047668457031,0.8241156935691833,1.0,0.0639112144708633,302.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1047668457031,0.8241156935691833,1.0,0.047204602509737,301.64764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1047668457031,0.8241156935691833,1.0,0.0639112144708633,301.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1047668457031,0.8241156935691833,1.0,0.3031672835350036,284.106201171875,285.7179870605469,290.95001220703125,285.8897705078125,291.0027160644531,302.1408996582031,284.113525390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466906666755676,0.6432385444641113,0.0034520886838436,0.4619559347629547,0.616074800491333,0.616074800491333,0.0,7.801558494567871,410.0,4473.25634765625,-0.0,1768.9498291015625,1.0,283.1499938964844,283.8633117675781,289.2117919921875,289.4695129394531,293.1499938964844,293.1499938964844,283.1499938964844,20463.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0820009112358093,1.0,0.0,0.0,1.483668327331543,1.4836748838424685,1.468814900817961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1393.8218994140625,0.0,147.11813354492188,1895.4371337890625,0.0,0.0,0.4120607376098633,1.0,0.0,3.0,1.0,0.0
12294060,302.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14459228515625,0.8241156935691833,1.0,0.0606916323304176,301.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.14459228515625,0.8241156935691833,1.0,0.0639112144708633,302.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.14459228515625,0.8241156935691833,1.0,0.047204602509737,301.6481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.14459228515625,0.8241156935691833,1.0,0.0639112144708633,301.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14459228515625,0.8241156935691833,1.0,0.3031672835350036,284.1461181640625,285.6983642578125,291.0317687988281,285.9380798339844,291.0841369628906,302.1424865722656,284.1539001464844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466906666755676,0.6432385444641113,0.0034520889166742,0.4619550406932831,0.5957736372947693,0.5957736372947693,0.0,7.801548480987549,410.0,4498.1533203125,-0.0,1768.9498291015625,1.0,283.1499938964844,283.91802978515625,289.454833984375,289.7198791503906,293.1499938964844,293.1499938964844,283.1499938964844,20283.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1856125295162201,1.0,0.0,0.0,1.3846055269241333,1.38461172580719,1.2792209247436406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1412.0938720703125,0.0,126.56056213378906,1895.4371337890625,0.0,0.0,0.3927595317363739,1.0,0.0,3.0,1.0,0.0
12294120,302.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14459228515625,0.8241156935691833,1.0,0.0606916323304176,301.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.14459228515625,0.8241156935691833,1.0,0.0639112144708633,302.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.14459228515625,0.8241156935691833,1.0,0.047204602509737,301.6481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.14459228515625,0.8241156935691833,1.0,0.0639112144708633,301.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14459228515625,0.8241156935691833,1.0,0.3031672835350036,284.1461181640625,285.6983642578125,291.0317687988281,285.9380798339844,291.0841369628906,302.1424865722656,284.1539001464844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466906666755676,0.6432385444641113,0.0034520889166742,0.4619550406932831,0.5957736372947693,0.5957736372947693,0.0,7.801548480987549,410.0,4498.1533203125,-0.0,1768.9498291015625,1.0,283.1499938964844,283.91802978515625,289.454833984375,289.7198791503906,293.1499938964844,293.1499938964844,283.1499938964844,20283.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1856125295162201,1.0,0.0,0.0,1.3846055269241333,1.38461172580719,1.2792209247436406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1412.0938720703125,0.0,126.56056213378906,1895.4371337890625,0.0,0.0,0.3927595317363739,1.0,0.0,3.0,1.0,0.0
12294180,302.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869812011719,0.8241157531738281,1.0,0.0606916397809982,301.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869812011719,0.8241157531738281,1.0,0.0639112219214439,302.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869812011719,0.8241157531738281,1.0,0.0472046099603176,301.64923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869812011719,0.8241157531738281,1.0,0.0639112219214439,301.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869812011719,0.8241157531738281,1.0,0.303167313337326,284.1885986328125,285.6788330078125,291.1132202148437,285.9859619140625,291.1651916503906,302.1446838378906,284.1968688964844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466907262802124,0.6432386636734009,0.0034520893823355,0.4619310796260834,0.576315701007843,0.576315701007843,0.0,7.8012847900390625,410.0,4521.11181640625,-0.0,1768.9500732421875,1.0,283.1499938964844,283.9764099121094,289.4911193847656,289.8837280273437,293.1499938964844,293.1499938964844,283.1499938964844,20077.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3006241619586944,1.0,0.0,0.0,1.292410969734192,1.2924166917800903,1.1145375111709654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1420.067138671875,0.0,109.2962417602539,1895.4371337890625,0.0,117.11896514892578,0.3751510381698608,1.0,0.0,3.0,1.0,0.0
12294240,302.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869812011719,0.8241157531738281,1.0,0.0606916397809982,301.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869812011719,0.8241157531738281,1.0,0.0639112219214439,302.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869812011719,0.8241157531738281,1.0,0.0472046099603176,301.64923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869812011719,0.8241157531738281,1.0,0.0639112219214439,301.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869812011719,0.8241157531738281,1.0,0.303167313337326,284.1885986328125,285.6788330078125,291.1132202148437,285.9859619140625,291.1651916503906,302.1446838378906,284.1968688964844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466907262802124,0.6432386636734009,0.0034520893823355,0.4619310796260834,0.576315701007843,0.576315701007843,0.0,7.8012847900390625,410.0,4521.11181640625,-0.0,1768.9500732421875,1.0,283.1499938964844,283.9764099121094,289.4911193847656,289.8837280273437,293.1499938964844,293.1499938964844,283.1499938964844,20077.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3006241619586944,1.0,0.0,0.0,1.292410969734192,1.2924166917800903,1.1145375111709654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1420.067138671875,0.0,109.2962417602539,1895.4371337890625,0.0,117.11896514892578,0.3751510381698608,1.0,0.0,3.0,1.0,0.0
12294300,302.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2091369628906,0.8241157531738281,1.0,0.0606916472315788,301.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2091369628906,0.8241157531738281,1.0,0.0639112293720245,302.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2091369628906,0.8241157531738281,1.0,0.0472046136856079,301.6499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2091369628906,0.8241157531738281,1.0,0.0639112293720245,301.8968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2091369628906,0.8241157531738281,1.0,0.3031673431396484,284.2108154296875,285.6690673828125,291.1538391113281,286.009765625,291.2055969238281,302.14599609375,284.2193298339844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466907858848572,0.6432387232780457,0.0034520898479968,0.461910992860794,0.5669137239456177,0.5669137239456177,0.0,7.801063537597656,410.0,4532.01806640625,-0.0,1768.9503173828125,1.0,283.1499938964844,284.0068664550781,289.2951354980469,289.7198791503906,293.1499938964844,293.1499938964844,283.1499938964844,19969.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3177312910556793,1.0,0.0,0.0,1.2491049766540527,1.2491105794906616,1.041097235088273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1413.6190185546875,0.0,101.78556823730467,1895.4371337890625,0.0,144.43992614746094,0.3670183420181274,1.0,0.0,3.0,1.0,0.0
