time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12294360,302.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2319030761719,0.8241157531738281,1.0,0.0606916546821594,301.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2319030761719,0.8241157531738281,1.0,0.0639112368226051,302.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2319030761719,0.8241157531738281,1.0,0.0472046211361885,301.6507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2319030761719,0.8241157531738281,1.0,0.0639112368226051,301.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2319030761719,0.8241157531738281,1.0,0.3031673729419708,284.2336120605469,285.65936279296875,291.1943359375,286.033447265625,291.24591064453125,302.1474304199219,284.2423400878906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466909050941467,0.6432387828826904,0.0034520903136581,0.4618858993053436,0.5577346086502075,0.5577346086502075,0.0,7.800787448883057,410.0,4542.57177734375,-0.0,1768.9505615234375,1.0,283.1499938964844,284.0380554199219,289.134033203125,289.54815673828125,293.1499938964844,293.1499938964844,283.1499938964844,19861.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3182582557201385,1.0,0.0,0.0,1.207708477973938,1.207713961601257,9.732349326441181e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1408.7537841796875,0.0,94.95270538330078,1895.4371337890625,0.0,145.2662811279297,0.3593367636203766,1.0,0.0,3.0,1.0,0.0
12294420,302.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.279052734375,0.8241158127784729,1.0,0.0606916770339012,301.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.279052734375,0.8241158127784729,1.0,0.0639112591743469,302.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.279052734375,0.8241158127784729,1.0,0.0472046360373497,301.65264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.279052734375,0.8241158127784729,1.0,0.0639112591743469,301.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.279052734375,0.8241158127784729,1.0,0.3031674921512604,284.28082275390625,285.6399841308594,291.27508544921875,286.0804748535156,291.3262634277344,302.1506042480469,284.2899475097656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646691083908081,0.6432390213012695,0.0034520919434726,0.4618217051029205,0.5400556921958923,0.5400556921958923,0.0,7.8000807762146,410.0,4562.72705078125,-0.0,1768.9510498046875,1.0,283.1499938964844,284.1023254394531,288.9563903808594,289.311767578125,293.1499938964844,293.1499938964844,283.1499938964844,19649.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888256311416626,1.0,0.0,0.0,1.130629301071167,1.1306345462799072,8.529703166004765e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1405.709228515625,0.0,83.10643005371094,1895.4371337890625,0.0,69.21887969970703,0.3453021645545959,1.0,0.0,3.0,1.0,0.0
12294480,302.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.279052734375,0.8241158127784729,1.0,0.0606916770339012,301.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.279052734375,0.8241158127784729,1.0,0.0639112591743469,302.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.279052734375,0.8241158127784729,1.0,0.0472046360373497,301.65264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.279052734375,0.8241158127784729,1.0,0.0639112591743469,301.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.279052734375,0.8241158127784729,1.0,0.3031674921512604,284.28082275390625,285.6399841308594,291.27508544921875,286.0804748535156,291.3262634277344,302.1506042480469,284.2899475097656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646691083908081,0.6432390213012695,0.0034520919434726,0.4618217051029205,0.5400556921958923,0.5400556921958923,0.0,7.8000807762146,410.0,4562.72705078125,-0.0,1768.9510498046875,1.0,283.1499938964844,284.1023254394531,288.9563903808594,289.311767578125,293.1499938964844,293.1499938964844,283.1499938964844,19649.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888256311416626,1.0,0.0,0.0,1.130629301071167,1.1306345462799072,8.529703166004765e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1405.709228515625,0.0,83.10643005371094,1895.4371337890625,0.0,69.21887969970703,0.3453021645545959,1.0,0.0,3.0,1.0,0.0
12294540,302.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3280944824219,0.8241158723831177,1.0,0.0606917031109333,301.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3280944824219,0.8241158723831177,1.0,0.0639112815260887,302.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3280944824219,0.8241158723831177,1.0,0.0472046583890914,301.6548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3280944824219,0.8241158723831177,1.0,0.0639112815260887,301.8958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3280944824219,0.8241158723831177,1.0,0.3031676113605499,284.3299255371094,285.6206970214844,291.3554077148437,286.12701416015625,291.4062194824219,302.1541748046875,284.33935546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466913819313049,0.6432392597198486,0.0034520938061177,0.4617409110069275,0.5233010053634644,0.5233010053634644,0.0,7.799191474914551,410.0,4581.79443359375,-0.0,1768.951904296875,1.0,283.1499938964844,284.1686706542969,289.09930419921875,289.394775390625,293.1499938964844,293.1499938964844,283.1499938964844,19447.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2827707231044769,1.0,0.0,0.0,1.0609897375106812,1.0609946250915527,7.51131139509198e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1417.9144287109375,0.0,73.3546142578125,1895.4371337890625,0.0,34.656349182128906,0.3329724371433258,1.0,0.0,3.0,1.0,0.0
12294600,302.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3280944824219,0.8241158723831177,1.0,0.0606917031109333,301.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3280944824219,0.8241158723831177,1.0,0.0639112815260887,302.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3280944824219,0.8241158723831177,1.0,0.0472046583890914,301.6548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3280944824219,0.8241158723831177,1.0,0.0639112815260887,301.8958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3280944824219,0.8241158723831177,1.0,0.3031676113605499,284.3299255371094,285.6206970214844,291.3554077148437,286.12701416015625,291.4062194824219,302.1541748046875,284.33935546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466913819313049,0.6432392597198486,0.0034520938061177,0.4617409110069275,0.5233010053634644,0.5233010053634644,0.0,7.799191474914551,410.0,4581.79443359375,-0.0,1768.951904296875,1.0,283.1499938964844,284.1686706542969,289.09930419921875,289.394775390625,293.1499938964844,293.1499938964844,283.1499938964844,19447.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2827707231044769,1.0,0.0,0.0,1.0609897375106812,1.0609946250915527,7.51131139509198e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1417.9144287109375,0.0,73.3546142578125,1895.4371337890625,0.0,34.656349182128906,0.3329724371433258,1.0,0.0,3.0,1.0,0.0
12294660,302.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.37860107421875,0.8241159319877625,1.0,0.0606917329132556,302.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.37860107421875,0.8241159319877625,1.0,0.0639113187789917,302.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.37860107421875,0.8241159319877625,1.0,0.0472046807408332,301.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.37860107421875,0.8241159319877625,1.0,0.0639113187789917,301.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.37860107421875,0.8241159319877625,1.0,0.3031677603721618,284.3804931640625,285.6015319824219,291.4353332519531,286.1730651855469,291.4857788085937,302.1580810546875,284.3901672363281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466916799545288,0.6432396173477173,0.0034520959015935,0.4616459012031555,0.5074888467788696,0.5074888467788696,0.0,7.7981462478637695,410.0,4600.01953125,-0.0,1768.9527587890625,1.0,283.1499938964844,284.2364807128906,289.18096923828125,289.4981689453125,293.1499938964844,293.1499938964844,283.1499938964844,19260.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2856389284133911,1.0,0.0,0.0,0.9984497427940368,0.9984545111656188,6.651902850762782e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1427.1273193359375,0.0,65.33672332763672,1895.4371337890625,0.0,50.33600616455078,0.3222290277481079,1.0,0.0,3.0,1.0,0.0
12294720,302.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.37860107421875,0.8241159319877625,1.0,0.0606917329132556,302.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.37860107421875,0.8241159319877625,1.0,0.0639113187789917,302.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.37860107421875,0.8241159319877625,1.0,0.0472046807408332,301.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.37860107421875,0.8241159319877625,1.0,0.0639113187789917,301.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.37860107421875,0.8241159319877625,1.0,0.3031677603721618,284.3804931640625,285.6015319824219,291.4353332519531,286.1730651855469,291.4857788085937,302.1580810546875,284.3901672363281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466916799545288,0.6432396173477173,0.0034520959015935,0.4616459012031555,0.5074888467788696,0.5074888467788696,0.0,7.7981462478637695,410.0,4600.01953125,-0.0,1768.9527587890625,1.0,283.1499938964844,284.2364807128906,289.18096923828125,289.4981689453125,293.1499938964844,293.1499938964844,283.1499938964844,19260.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2856389284133911,1.0,0.0,0.0,0.9984497427940368,0.9984545111656188,6.651902850762782e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1427.1273193359375,0.0,65.33672332763672,1895.4371337890625,0.0,50.33600616455078,0.3222290277481079,1.0,0.0,3.0,1.0,0.0
12294780,302.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4302062988281,0.8241159915924072,1.0,0.0606917664408683,302.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4302062988281,0.8241159915924072,1.0,0.0639113560318946,302.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4302062988281,0.8241159915924072,1.0,0.0472047068178653,301.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4302062988281,0.8241159915924072,1.0,0.0639113560318946,301.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4302062988281,0.8241159915924072,1.0,0.3031679391860962,284.43212890625,285.5824584960937,291.5148010253906,286.2185974121094,291.5648498535156,302.16229248046875,284.44195556640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466920375823975,0.6432399153709412,0.0034520984627306,0.4615391790866852,0.492626816034317,0.492626816034317,0.0,7.796971797943115,410.0,4617.650390625,-0.0,1768.9537353515625,1.0,283.1499938964844,284.30517578125,289.2215270996094,289.54638671875,293.1499938964844,293.1499938964844,283.1499938964844,19091.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2863232493400574,1.0,0.0,0.0,0.942547082901001,0.9425516724586488,5.927882185119415e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1434.357177734375,0.0,58.73714065551758,1895.4371337890625,0.0,54.263309478759766,0.3129191398620605,1.0,0.0,3.0,1.0,0.0
12294840,302.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4302062988281,0.8241159915924072,1.0,0.0606917664408683,302.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4302062988281,0.8241159915924072,1.0,0.0639113560318946,302.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4302062988281,0.8241159915924072,1.0,0.0472047068178653,301.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4302062988281,0.8241159915924072,1.0,0.0639113560318946,301.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4302062988281,0.8241159915924072,1.0,0.3031679391860962,284.43212890625,285.5824584960937,291.5148010253906,286.2185974121094,291.5648498535156,302.16229248046875,284.44195556640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466920375823975,0.6432399153709412,0.0034520984627306,0.4615391790866852,0.492626816034317,0.492626816034317,0.0,7.796971797943115,410.0,4617.650390625,-0.0,1768.9537353515625,1.0,283.1499938964844,284.30517578125,289.2215270996094,289.54638671875,293.1499938964844,293.1499938964844,283.1499938964844,19091.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2863232493400574,1.0,0.0,0.0,0.942547082901001,0.9425516724586488,5.927882185119415e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1434.357177734375,0.0,58.73714065551758,1895.4371337890625,0.0,54.263309478759766,0.3129191398620605,1.0,0.0,3.0,1.0,0.0
12294900,302.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.456298828125,0.8241159915924072,1.0,0.0606917850673198,302.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.456298828125,0.8241159915924072,1.0,0.0639113709330558,302.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.456298828125,0.8241159915924072,1.0,0.0472047217190265,301.6616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.456298828125,0.8241159915924072,1.0,0.0639113709330558,301.89666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.456298828125,0.8241159915924072,1.0,0.3031680285930633,284.4582214355469,285.5729675292969,291.5543212890625,286.2411804199219,291.6042175292969,302.1645202636719,284.4681091308594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432401537895203,0.0034520998597145,0.4614821970462799,0.4855704307556152,0.4855704307556152,0.0,7.79634428024292,410.0,4626.439453125,-0.0,1768.9542236328125,1.0,283.1499938964844,284.339599609375,289.24200439453125,289.56707763671875,293.1499938964844,293.1499938964844,283.1499938964844,19015.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2862773537635803,1.0,0.0,0.0,0.9170126914978028,0.9170172214508056,5.611050113429884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1438.1011962890625,0.0,55.89609909057617,1895.4371337890625,0.0,53.99760055541992,0.3087682425975799,1.0,0.0,3.0,1.0,0.0
12294960,302.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4824523925781,0.824116051197052,1.0,0.0606918036937713,302.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4824523925781,0.824116051197052,1.0,0.0639113932847976,302.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4824523925781,0.824116051197052,1.0,0.0472047366201877,301.6631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4824523925781,0.824116051197052,1.0,0.0639113932847976,301.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4824523925781,0.824116051197052,1.0,0.3031681180000305,284.4844055175781,285.5635070800781,291.59375,286.2636108398437,291.6434631347656,302.16680908203125,284.4942932128906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466924548149109,0.6432403326034546,0.0034521010238677,0.4614231884479522,0.4787549674510956,0.4787549674510956,0.0,7.795695304870605,410.0,4635.12255859375,-0.0,1768.9547119140625,1.0,283.1499938964844,284.3739624023437,289.263671875,289.5888671875,293.1499938964844,293.1499938964844,283.1499938964844,18943.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2862359881401062,1.0,0.0,0.0,0.8929425477981567,0.8929469585418701,5.320353224647079e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1441.87841796875,0.0,53.31305313110352,1895.4371337890625,0.0,53.75834274291992,0.3049134314060211,1.0,0.0,3.0,1.0,0.0
12295020,302.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53485107421875,0.8241161108016968,1.0,0.0606918446719646,302.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.53485107421875,0.8241161108016968,1.0,0.0639114305377006,302.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.53485107421875,0.8241161108016968,1.0,0.0472047664225101,301.6663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.53485107421875,0.8241161108016968,1.0,0.0639114305377006,301.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.53485107421875,0.8241161108016968,1.0,0.3031683266162872,284.53680419921875,285.544677734375,291.6722106933594,286.3080444335937,291.7215576171875,302.1715393066406,284.54669189453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466928124427795,0.643240749835968,0.003452104050666,0.4613002240657806,0.4658243656158447,0.4658243656158447,0.0,7.794342517852783,410.0,4652.31787109375,-0.0,1768.9559326171875,1.0,283.1499938964844,284.4424133300781,289.3081970214844,289.6343688964844,293.1499938964844,293.1499938964844,283.1499938964844,18814.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2862566709518432,1.0,0.0,0.0,0.8488416075706482,0.8488459587097168,4.8078046432920025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1449.502197265625,0.0,48.81133270263672,1895.4371337890625,0.0,53.87793731689453,0.2979947626590729,1.0,0.0,3.0,1.0,0.0
12295080,302.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53485107421875,0.8241161108016968,1.0,0.0606918446719646,302.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.53485107421875,0.8241161108016968,1.0,0.0639114305377006,302.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.53485107421875,0.8241161108016968,1.0,0.0472047664225101,301.6663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.53485107421875,0.8241161108016968,1.0,0.0639114305377006,301.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.53485107421875,0.8241161108016968,1.0,0.3031683266162872,284.53680419921875,285.544677734375,291.6722106933594,286.3080444335937,291.7215576171875,302.1715393066406,284.54669189453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466928124427795,0.643240749835968,0.003452104050666,0.4613002240657806,0.4658243656158447,0.4658243656158447,0.0,7.794342517852783,410.0,4652.31787109375,-0.0,1768.9559326171875,1.0,283.1499938964844,284.4424133300781,289.3081970214844,289.6343688964844,293.1499938964844,293.1499938964844,283.1499938964844,18814.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2862566709518432,1.0,0.0,0.0,0.8488416075706482,0.8488459587097168,4.8078046432920025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1449.502197265625,0.0,48.81133270263672,1895.4371337890625,0.0,53.87793731689453,0.2979947626590729,1.0,0.0,3.0,1.0,0.0
12295140,302.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5871276855469,0.8241162300109863,1.0,0.0606918856501579,302.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5871276855469,0.8241162300109863,1.0,0.0639114752411842,302.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5871276855469,0.8241162300109863,1.0,0.0472047999501228,301.6697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5871276855469,0.8241162300109863,1.0,0.0639114752411842,301.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5871276855469,0.8241162300109863,1.0,0.3031685352325439,284.58905029296875,285.5259704589844,291.7501220703125,286.35186767578125,291.79913330078125,302.1764831542969,284.598876953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466932892799377,0.6432411670684814,0.0034521068446338,0.4611725509166717,0.4538508653640747,0.4538508653640747,0.0,7.792938232421875,410.0,4669.72998046875,-0.0,1768.95703125,1.0,283.1499938964844,284.510009765625,289.352294921875,289.6800842285156,293.1499938964844,293.1499938964844,283.1499938964844,18702.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2863438427448272,1.0,0.0,0.0,0.8098444938659668,0.8098487257957458,4.3761957613241975e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1457.4183349609375,0.0,45.0729866027832,1895.4371337890625,0.0,54.382572174072266,0.2920379936695099,1.0,0.0,3.0,1.0,0.0
12295200,302.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5871276855469,0.8241162300109863,1.0,0.0606918856501579,302.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5871276855469,0.8241162300109863,1.0,0.0639114752411842,302.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5871276855469,0.8241162300109863,1.0,0.0472047999501228,301.6697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5871276855469,0.8241162300109863,1.0,0.0639114752411842,301.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5871276855469,0.8241162300109863,1.0,0.3031685352325439,284.58905029296875,285.5259704589844,291.7501220703125,286.35186767578125,291.79913330078125,302.1764831542969,284.598876953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466932892799377,0.6432411670684814,0.0034521068446338,0.4611725509166717,0.4538508653640747,0.4538508653640747,0.0,7.792938232421875,410.0,4669.72998046875,-0.0,1768.95703125,1.0,283.1499938964844,284.510009765625,289.352294921875,289.6800842285156,293.1499938964844,293.1499938964844,283.1499938964844,18702.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2863438427448272,1.0,0.0,0.0,0.8098444938659668,0.8098487257957458,4.3761957613241975e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1457.4183349609375,0.0,45.0729866027832,1895.4371337890625,0.0,54.382572174072266,0.2920379936695099,1.0,0.0,3.0,1.0,0.0
12295260,302.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6388244628906,0.8241162896156311,1.0,0.0606919266283512,302.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6388244628906,0.8241162896156311,1.0,0.0639115199446678,302.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6388244628906,0.8241162896156311,1.0,0.0472048297524452,301.6733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6388244628906,0.8241162896156311,1.0,0.0639115199446678,301.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6388244628906,0.8241162896156311,1.0,0.3031687438488006,284.6407470703125,285.5074157714844,291.82745361328125,286.3951110839844,291.8761291503906,302.181640625,284.6504211425781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466937065124512,0.6432415843009949,0.0034521098714321,0.4610422551631927,0.442795991897583,0.442795991897583,0.0,7.791504859924316,410.0,4687.359375,-0.0,1768.958251953125,1.0,283.1499938964844,284.5762939453125,289.39556884765625,289.7250671386719,293.1499938964844,293.1499938964844,283.1499938964844,18605.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864362299442291,1.0,0.0,0.0,0.7753453850746155,0.775349497795105,4.0112883681331375e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1465.49609375,0.0,41.94539260864258,1895.4371337890625,0.0,54.91853713989258,0.2868885695934295,1.0,0.0,3.0,1.0,0.0
12295320,302.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6388244628906,0.8241162896156311,1.0,0.0606919266283512,302.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6388244628906,0.8241162896156311,1.0,0.0639115199446678,302.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6388244628906,0.8241162896156311,1.0,0.0472048297524452,301.6733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6388244628906,0.8241162896156311,1.0,0.0639115199446678,301.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6388244628906,0.8241162896156311,1.0,0.3031687438488006,284.6407470703125,285.5074157714844,291.82745361328125,286.3951110839844,291.8761291503906,302.181640625,284.6504211425781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466937065124512,0.6432415843009949,0.0034521098714321,0.4610422551631927,0.442795991897583,0.442795991897583,0.0,7.791504859924316,410.0,4687.359375,-0.0,1768.958251953125,1.0,283.1499938964844,284.5762939453125,289.39556884765625,289.7250671386719,293.1499938964844,293.1499938964844,283.1499938964844,18605.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864362299442291,1.0,0.0,0.0,0.7753453850746155,0.775349497795105,4.0112883681331375e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1465.49609375,0.0,41.94539260864258,1895.4371337890625,0.0,54.91853713989258,0.2868885695934295,1.0,0.0,3.0,1.0,0.0
12295380,302.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6896057128906,0.8241164088249207,1.0,0.0606919676065444,302.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6896057128906,0.8241164088249207,1.0,0.0639115646481514,302.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6896057128906,0.8241164088249207,1.0,0.0472048632800579,301.6769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6896057128906,0.8241164088249207,1.0,0.0639115646481514,301.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6896057128906,0.8241164088249207,1.0,0.3031689524650574,284.69146728515625,285.4889831542969,291.9041748046875,286.4377136230469,291.9525451660156,302.1869506835937,284.7009582519531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466941237449646,0.6432420015335083,0.0034521128982305,0.4609112441539764,0.432681530714035,0.432681530714035,0.0,7.790063858032227,410.0,4705.60986328125,-0.0,1768.95947265625,1.0,283.1499938964844,284.6407165527344,289.43817138671875,289.7694091796875,293.1499938964844,293.1499938964844,283.1499938964844,18524.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2865278720855713,1.0,0.0,0.0,0.7450264692306519,0.7450305223464966,3.7037089839486725e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1473.9449462890625,0.0,39.33106994628906,1895.4371337890625,0.0,55.45151901245117,0.2824544906616211,1.0,0.0,3.0,1.0,0.0
12295440,302.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6896057128906,0.8241164088249207,1.0,0.0606919676065444,302.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6896057128906,0.8241164088249207,1.0,0.0639115646481514,302.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6896057128906,0.8241164088249207,1.0,0.0472048632800579,301.6769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6896057128906,0.8241164088249207,1.0,0.0639115646481514,301.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6896057128906,0.8241164088249207,1.0,0.3031689524650574,284.69146728515625,285.4889831542969,291.9041748046875,286.4377136230469,291.9525451660156,302.1869506835937,284.7009582519531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466941237449646,0.6432420015335083,0.0034521128982305,0.4609112441539764,0.432681530714035,0.432681530714035,0.0,7.790063858032227,410.0,4705.60986328125,-0.0,1768.95947265625,1.0,283.1499938964844,284.6407165527344,289.43817138671875,289.7694091796875,293.1499938964844,293.1499938964844,283.1499938964844,18524.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2865278720855713,1.0,0.0,0.0,0.7450264692306519,0.7450305223464966,3.7037089839486725e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1473.9449462890625,0.0,39.33106994628906,1895.4371337890625,0.0,55.45151901245117,0.2824544906616211,1.0,0.0,3.0,1.0,0.0
12295500,302.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71453857421875,0.8241164088249207,1.0,0.0606919899582862,302.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71453857421875,0.8241164088249207,1.0,0.0639115869998931,302.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71453857421875,0.8241164088249207,1.0,0.0472048819065094,301.6788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71453857421875,0.8241164088249207,1.0,0.0639115869998931,301.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71453857421875,0.8241164088249207,1.0,0.3031690418720245,284.71636962890625,285.4798583984375,291.9423217773437,286.458740234375,291.9905090332031,302.18963623046875,284.7257080078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466943621635437,0.6432422399520874,0.003452114528045,0.4608460068702698,0.4279687702655792,0.4279687702655792,0.0,7.789346694946289,410.0,4715.01611328125,-0.0,1768.9600830078125,1.0,283.1499938964844,284.672119140625,289.459228515625,289.7913513183594,293.1499938964844,293.1499938964844,283.1499938964844,18487.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2865754663944244,1.0,0.0,0.0,0.7312917709350586,0.7312957644462585,3.568410633647545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1478.30126953125,0.0,38.18642425537109,1895.4371337890625,0.0,55.72895812988281,0.2804718911647796,1.0,0.0,3.0,1.0,0.0
12295560,302.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391052246094,0.8241164684295654,1.0,0.0606920085847377,302.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391052246094,0.8241164684295654,1.0,0.0639116093516349,302.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391052246094,0.8241164684295654,1.0,0.0472048968076705,301.6807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391052246094,0.8241164684295654,1.0,0.0639116093516349,301.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391052246094,0.8241164684295654,1.0,0.3031691610813141,284.74090576171875,285.4707336425781,291.98028564453125,286.4796447753906,292.0283203125,302.1923828125,284.7501220703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466946005821228,0.6432424783706665,0.0034521159250289,0.4607812464237213,0.4234678447246551,0.4234678447246551,0.0,7.788634300231934,410.0,4724.50732421875,-0.0,1768.9605712890625,1.0,283.1499938964844,284.7029113769531,289.4801330566406,289.81317138671875,293.1499938964844,293.1499938964844,283.1499938964844,18453.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2866256237030029,1.0,0.0,0.0,0.7183929085731506,0.7183969020843506,3.4436382634339686e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1482.6876220703125,0.0,37.132659912109375,1895.4371337890625,0.0,56.02154541015625,0.2786225080490112,1.0,0.0,3.0,1.0,0.0
12295620,302.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870483398437,0.8241165280342102,1.0,0.060692049562931,302.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870483398437,0.8241165280342102,1.0,0.0639116540551185,302.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870483398437,0.8241165280342102,1.0,0.0472049266099929,301.68463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870483398437,0.8241165280342102,1.0,0.0639116540551185,301.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870483398437,0.8241165280342102,1.0,0.3031693696975708,284.7887878417969,285.45263671875,292.05572509765625,286.5209045410156,292.1034545898437,302.19793701171875,284.7976989746094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466950178146362,0.6432428956031799,0.0034521189518272,0.4606538712978363,0.4151164293289184,0.4151164293289184,0.0,7.787234306335449,410.0,4744.162109375,-0.0,1768.9617919921875,1.0,283.1499938964844,284.7626647949219,289.5214233398437,289.8563842773437,293.1499938964844,293.1499938964844,283.1499938964844,18392.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867299914360046,1.0,0.0,0.0,0.6950228810310364,0.6950268745422363,3.223232880600335e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1491.73828125,0.0,35.27522277832031,1895.4371337890625,0.0,56.63167190551758,0.2753010392189026,1.0,0.0,3.0,1.0,0.0
12295680,302.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870483398437,0.8241165280342102,1.0,0.060692049562931,302.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870483398437,0.8241165280342102,1.0,0.0639116540551185,302.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870483398437,0.8241165280342102,1.0,0.0472049266099929,301.68463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870483398437,0.8241165280342102,1.0,0.0639116540551185,301.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870483398437,0.8241165280342102,1.0,0.3031693696975708,284.7887878417969,285.45263671875,292.05572509765625,286.5209045410156,292.1034545898437,302.19793701171875,284.7976989746094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466950178146362,0.6432428956031799,0.0034521189518272,0.4606538712978363,0.4151164293289184,0.4151164293289184,0.0,7.787234306335449,410.0,4744.162109375,-0.0,1768.9617919921875,1.0,283.1499938964844,284.7626647949219,289.5214233398437,289.8563842773437,293.1499938964844,293.1499938964844,283.1499938964844,18392.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867299914360046,1.0,0.0,0.0,0.6950228810310364,0.6950268745422363,3.223232880600335e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1491.73828125,0.0,35.27522277832031,1895.4371337890625,0.0,56.63167190551758,0.2753010392189026,1.0,0.0,3.0,1.0,0.0
12295740,302.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.8241166472434998,1.0,0.0606920905411243,302.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.8241166472434998,1.0,0.0639116913080215,302.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.8241166472434998,1.0,0.0472049601376056,301.6886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.8241166472434998,1.0,0.0639116913080215,301.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.8241166472434998,1.0,0.3031695485115051,284.8348693847656,285.4346923828125,292.1304931640625,286.5614624023437,292.1778869628906,302.20361328125,284.8434143066406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466954350471497,0.6432433128356934,0.003452121745795,0.4605305194854736,0.4076091647148132,0.4076091647148132,0.0,7.785878181457519,410.0,4764.751953125,-0.0,1768.962890625,1.0,283.1499938964844,284.81964111328125,289.56201171875,289.8989562988281,293.1499938964844,293.1499938964844,283.1499938964844,18340.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2868406474590301,1.0,0.0,0.0,0.6746200323104858,0.674623966217041,3.0367701242539624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1501.183349609375,0.0,33.70620346069336,1895.4371337890625,0.0,57.280494689941406,0.2724286019802093,1.0,0.0,3.0,1.0,0.0
12295800,302.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.8241166472434998,1.0,0.0606920905411243,302.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.8241166472434998,1.0,0.0639116913080215,302.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.8241166472434998,1.0,0.0472049601376056,301.6886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.8241166472434998,1.0,0.0639116913080215,301.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.8241166472434998,1.0,0.3031695485115051,284.8348693847656,285.4346923828125,292.1304931640625,286.5614624023437,292.1778869628906,302.20361328125,284.8434143066406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466954350471497,0.6432433128356934,0.003452121745795,0.4605305194854736,0.4076091647148132,0.4076091647148132,0.0,7.785878181457519,410.0,4764.751953125,-0.0,1768.962890625,1.0,283.1499938964844,284.81964111328125,289.56201171875,289.8989562988281,293.1499938964844,293.1499938964844,283.1499938964844,18340.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2868406474590301,1.0,0.0,0.0,0.6746200323104858,0.674623966217041,3.0367701242539624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1501.183349609375,0.0,33.70620346069336,1895.4371337890625,0.0,57.280494689941406,0.2724286019802093,1.0,0.0,3.0,1.0,0.0
12295860,302.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8241167068481445,1.0,0.0606921277940273,302.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8241167068481445,1.0,0.0639117360115051,302.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8241167068481445,1.0,0.0472049862146377,301.6927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8241167068481445,1.0,0.0639117360115051,301.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8241167068481445,1.0,0.3031697571277618,284.87890625,285.4169006347656,292.2045288085937,286.6012878417969,292.25164794921875,302.2093505859375,284.88702392578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466957926750183,0.643243670463562,0.0034521245397627,0.4604125320911407,0.4009180068969726,0.4009180068969726,0.0,7.784581184387207,410.0,4786.37255859375,-0.0,1768.9639892578125,1.0,283.1499938964844,284.8735656738281,289.60186767578125,289.9408874511719,293.1499938964844,293.1499938964844,283.1499938964844,18293.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2869581878185272,1.0,0.0,0.0,0.6568947434425354,0.656898558139801,2.879287386292617e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1511.0224609375,0.0,32.38095474243164,1895.4371337890625,0.0,57.97169876098633,0.2699489891529083,1.0,0.0,3.0,1.0,0.0
12295920,302.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8241167068481445,1.0,0.0606921277940273,302.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8241167068481445,1.0,0.0639117360115051,302.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8241167068481445,1.0,0.0472049862146377,301.6927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8241167068481445,1.0,0.0639117360115051,301.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8241167068481445,1.0,0.3031697571277618,284.87890625,285.4169006347656,292.2045288085937,286.6012878417969,292.25164794921875,302.2093505859375,284.88702392578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466957926750183,0.643243670463562,0.0034521245397627,0.4604125320911407,0.4009180068969726,0.4009180068969726,0.0,7.784581184387207,410.0,4786.37255859375,-0.0,1768.9639892578125,1.0,283.1499938964844,284.8735656738281,289.60186767578125,289.9408874511719,293.1499938964844,293.1499938964844,283.1499938964844,18293.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2869581878185272,1.0,0.0,0.0,0.6568947434425354,0.656898558139801,2.879287386292617e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1511.0224609375,0.0,32.38095474243164,1895.4371337890625,0.0,57.97169876098633,0.2699489891529083,1.0,0.0,3.0,1.0,0.0
12295980,302.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.8241167664527893,1.0,0.06069216132164,302.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.8241167664527893,1.0,0.0639117732644081,302.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.8241167664527893,1.0,0.0472050160169601,301.6968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.8241167664527893,1.0,0.0639117732644081,301.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.8241167664527893,1.0,0.3031699061393738,284.92071533203125,285.3993225097656,292.27783203125,286.6403503417969,292.3246459960937,302.2151794433594,284.92840576171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646696150302887,0.6432440280914307,0.0034521271008998,0.4603009819984436,0.3950032889842987,0.3950032889842987,0.0,7.783355236053467,410.0,4809.07568359375,-0.0,1768.9649658203125,1.0,283.1499938964844,284.92431640625,289.6409912109375,289.9822082519531,293.1499938964844,293.1499938964844,283.1499938964844,18253.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2870829701423645,1.0,0.0,0.0,0.6415660977363586,0.6415699124336243,2.746478955373277e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1521.24853515625,0.0,31.261722564697266,1895.4371337890625,0.0,58.70768737792969,0.2678120732307434,1.0,0.0,3.0,1.0,0.0
12296040,302.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.8241167664527893,1.0,0.06069216132164,302.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.8241167664527893,1.0,0.0639117732644081,302.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.8241167664527893,1.0,0.0472050160169601,301.6968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.8241167664527893,1.0,0.0639117732644081,301.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.8241167664527893,1.0,0.3031699061393738,284.92071533203125,285.3993225097656,292.27783203125,286.6403503417969,292.3246459960937,302.2151794433594,284.92840576171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646696150302887,0.6432440280914307,0.0034521271008998,0.4603009819984436,0.3950032889842987,0.3950032889842987,0.0,7.783355236053467,410.0,4809.07568359375,-0.0,1768.9649658203125,1.0,283.1499938964844,284.92431640625,289.6409912109375,289.9822082519531,293.1499938964844,293.1499938964844,283.1499938964844,18253.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2870829701423645,1.0,0.0,0.0,0.6415660977363586,0.6415699124336243,2.746478955373277e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1521.24853515625,0.0,31.261722564697266,1895.4371337890625,0.0,58.70768737792969,0.2678120732307434,1.0,0.0,3.0,1.0,0.0
12296100,302.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.8241168260574341,1.0,0.0606921799480915,302.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.8241168260574341,1.0,0.0639117881655693,302.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.8241168260574341,1.0,0.047205027192831,301.6990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.8241168260574341,1.0,0.0639117881655693,301.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.8241168260574341,1.0,0.3031699955463409,284.940673828125,285.3905944824219,292.314208984375,286.6596069335937,292.36083984375,302.2181091308594,284.9481506347656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466963291168213,0.643244206905365,0.003452128265053,0.4602481126785278,0.3923402428627014,0.3923402428627014,0.0,7.782774448394775,410.0,4820.93017578125,-0.0,1768.9654541015625,1.0,283.1499938964844,284.9483947753906,289.6602478027344,290.0025939941406,293.1499938964844,293.1499938964844,283.1499938964844,18235.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287146657705307,1.0,0.0,0.0,0.6347630023956299,0.6347668170928955,2.6885409454280307e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1526.541748046875,0.0,30.772619247436523,1895.4371337890625,0.0,59.084266662597656,0.2668653726577759,1.0,0.0,3.0,1.0,0.0
12296160,302.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.8241168260574341,1.0,0.0606921948492527,302.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.8241168260574341,1.0,0.0639118030667305,302.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.8241168260574341,1.0,0.0472050420939922,301.7011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.8241168260574341,1.0,0.0639118030667305,301.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.8241168260574341,1.0,0.3031700849533081,284.96014404296875,285.3819274902344,292.3503723144531,286.6786804199219,292.3968811035156,302.2210693359375,284.9673767089844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466965079307556,0.6432443857192993,0.0034521294292062,0.4601970613002777,0.3898285329341888,0.3898285329341888,0.0,7.78221321105957,410.0,4832.90380859375,-0.0,1768.9659423828125,1.0,283.1499938964844,284.9717712402344,289.6793212890625,290.0228271484375,293.1499938964844,293.1499938964844,283.1499938964844,18217.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2872151434421539,1.0,0.0,0.0,0.6283908486366272,0.6283946633338928,2.6348335069315e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1531.8524169921875,0.0,30.317842483520508,1895.4371337890625,0.0,59.4899787902832,0.2659810781478882,1.0,0.0,3.0,1.0,0.0
12296220,302.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8241168856620789,1.0,0.0606922283768653,302.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8241168856620789,1.0,0.0639118403196334,302.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8241168856620789,1.0,0.047205064445734,301.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8241168856620789,1.0,0.0639118403196334,301.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8241168856620789,1.0,0.30317023396492,284.9972229003906,285.3646850585937,292.4220886230469,286.7161865234375,292.46832275390625,302.2270202636719,285.0039978027344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466968655586243,0.6432446837425232,0.0034521317575126,0.4601015448570251,0.3853308260440826,0.3853308260440826,0.0,7.781163692474365,410.0,4857.7607421875,-0.0,1768.966796875,1.0,283.1499938964844,285.0159912109375,289.7168884277344,290.0627746582031,293.1499938964844,293.1499938964844,283.1499938964844,18183.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873541712760925,1.0,0.0,0.0,0.6170930862426758,0.6170968413352966,2.54094238982816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1542.80029296875,0.0,29.52015686035156,1895.4371337890625,0.0,60.31557846069336,0.2644203305244446,1.0,0.0,3.0,1.0,0.0
12296280,302.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8241168856620789,1.0,0.0606922283768653,302.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8241168856620789,1.0,0.0639118403196334,302.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8241168856620789,1.0,0.047205064445734,301.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8241168856620789,1.0,0.0639118403196334,301.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8241168856620789,1.0,0.30317023396492,284.9972229003906,285.3646850585937,292.4220886230469,286.7161865234375,292.46832275390625,302.2270202636719,285.0039978027344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466968655586243,0.6432446837425232,0.0034521317575126,0.4601015448570251,0.3853308260440826,0.3853308260440826,0.0,7.781163692474365,410.0,4857.7607421875,-0.0,1768.966796875,1.0,283.1499938964844,285.0159912109375,289.7168884277344,290.0627746582031,293.1499938964844,293.1499938964844,283.1499938964844,18183.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873541712760925,1.0,0.0,0.0,0.6170930862426758,0.6170968413352966,2.54094238982816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1542.80029296875,0.0,29.52015686035156,1895.4371337890625,0.0,60.31557846069336,0.2644203305244446,1.0,0.0,3.0,1.0,0.0
