time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12296340,302.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8241169452667236,1.0,0.0606922544538974,302.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8241169452667236,1.0,0.0639118626713752,302.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8241169452667236,1.0,0.0472050867974758,301.7096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8241169452667236,1.0,0.0639118626713752,301.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8241169452667236,1.0,0.303170382976532,285.0316772460937,285.3476867675781,292.49298095703125,286.7528686523437,292.5389404296875,302.2330322265625,285.0379638671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466971039772034,0.6432449817657471,0.0034521336201578,0.4600156247615814,0.3815236985683441,0.3815236985683441,0.0,7.780219554901123,410.0,4883.87744140625,-0.0,1768.9676513671875,1.0,283.1499938964844,285.056640625,289.75360107421875,290.1019592285156,293.1499938964844,293.1499938964844,283.1499938964844,18153.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874975502490997,1.0,0.0,0.0,0.6076326966285706,0.6076365113258362,2.4636316098280986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1554.1812744140625,0.0,28.8602352142334,1895.4371337890625,0.0,61.169864654541016,0.2631193995475769,1.0,0.0,3.0,1.0,0.0
12296400,302.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8241169452667236,1.0,0.0606922544538974,302.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8241169452667236,1.0,0.0639118626713752,302.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8241169452667236,1.0,0.0472050867974758,301.7096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8241169452667236,1.0,0.0639118626713752,301.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8241169452667236,1.0,0.303170382976532,285.0316772460937,285.3476867675781,292.49298095703125,286.7528686523437,292.5389404296875,302.2330322265625,285.0379638671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466971039772034,0.6432449817657471,0.0034521336201578,0.4600156247615814,0.3815236985683441,0.3815236985683441,0.0,7.780219554901123,410.0,4883.87744140625,-0.0,1768.9676513671875,1.0,283.1499938964844,285.056640625,289.75360107421875,290.1019592285156,293.1499938964844,293.1499938964844,283.1499938964844,18153.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874975502490997,1.0,0.0,0.0,0.6076326966285706,0.6076365113258362,2.4636316098280986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1554.1812744140625,0.0,28.8602352142334,1895.4371337890625,0.0,61.169864654541016,0.2631193995475769,1.0,0.0,3.0,1.0,0.0
12296460,302.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.8241170048713684,1.0,0.0606922768056392,302.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.8241170048713684,1.0,0.0639118924736976,302.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.8241170048713684,1.0,0.0472051054239273,301.71405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.8241170048713684,1.0,0.0639118924736976,301.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.8241170048713684,1.0,0.3031705021858215,285.0635070800781,285.33087158203125,292.5630187988281,286.7887268066406,292.60870361328125,302.2392883300781,285.0692749023437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466974020004272,0.6432452201843262,0.0034521354828029,0.4599401354789734,0.3783468604087829,0.3783468604087829,0.0,7.779390335083008,410.0,4911.16162109375,-0.0,1768.96826171875,1.0,283.1499938964844,285.09375,289.7894897460937,290.14044189453125,293.1499938964844,293.1499938964844,283.1499938964844,18127.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2876487374305725,1.0,0.0,0.0,0.5997931957244873,0.5997969508171082,2.4004716436820672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1565.91748046875,0.0,28.318071365356445,1895.4371337890625,0.0,62.07410430908203,0.2620424330234527,1.0,0.0,3.0,1.0,0.0
12296520,302.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.8241170048713684,1.0,0.0606922768056392,302.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.8241170048713684,1.0,0.0639118924736976,302.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.8241170048713684,1.0,0.0472051054239273,301.71405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.8241170048713684,1.0,0.0639118924736976,301.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.8241170048713684,1.0,0.3031705021858215,285.0635070800781,285.33087158203125,292.5630187988281,286.7887268066406,292.60870361328125,302.2392883300781,285.0692749023437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466974020004272,0.6432452201843262,0.0034521354828029,0.4599401354789734,0.3783468604087829,0.3783468604087829,0.0,7.779390335083008,410.0,4911.16162109375,-0.0,1768.96826171875,1.0,283.1499938964844,285.09375,289.7894897460937,290.14044189453125,293.1499938964844,293.1499938964844,283.1499938964844,18127.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2876487374305725,1.0,0.0,0.0,0.5997931957244873,0.5997969508171082,2.4004716436820672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1565.91748046875,0.0,28.318071365356445,1895.4371337890625,0.0,62.07410430908203,0.2620424330234527,1.0,0.0,3.0,1.0,0.0
12296580,302.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.8241170644760132,1.0,0.060692299157381,302.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.8241170644760132,1.0,0.0639119148254394,302.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.8241170644760132,1.0,0.0472051203250885,301.7184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.8241170644760132,1.0,0.0639119148254394,301.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.8241170644760132,1.0,0.3031705915927887,285.0927124023437,285.31427001953125,292.6321716308594,286.82373046875,292.6776123046875,302.2460632324219,285.0979919433594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466975808143616,0.6432454586029053,0.0034521368797868,0.4598761200904846,0.3757551908493042,0.3757551908493042,0.0,7.778687000274658,410.0,4939.55419921875,-0.0,1768.9688720703125,1.0,283.1499938964844,285.12744140625,289.82452392578125,290.1781311035156,293.1499938964844,293.1499938964844,283.1499938964844,18103.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878065705299377,1.0,0.0,0.0,0.5934123992919922,0.593416154384613,2.3496690815250083e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1577.9830322265625,0.0,27.878921508789062,1895.4371337890625,0.0,63.02153778076172,0.2611628472805023,1.0,0.0,3.0,1.0,0.0
12296640,302.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.8241170644760132,1.0,0.060692299157381,302.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.8241170644760132,1.0,0.0639119148254394,302.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.8241170644760132,1.0,0.0472051203250885,301.7184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.8241170644760132,1.0,0.0639119148254394,301.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.8241170644760132,1.0,0.3031705915927887,285.0927124023437,285.31427001953125,292.6321716308594,286.82373046875,292.6776123046875,302.2460632324219,285.0979919433594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466975808143616,0.6432454586029053,0.0034521368797868,0.4598761200904846,0.3757551908493042,0.3757551908493042,0.0,7.778687000274658,410.0,4939.55419921875,-0.0,1768.9688720703125,1.0,283.1499938964844,285.12744140625,289.82452392578125,290.1781311035156,293.1499938964844,293.1499938964844,283.1499938964844,18103.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878065705299377,1.0,0.0,0.0,0.5934123992919922,0.593416154384613,2.3496690815250083e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1577.9830322265625,0.0,27.878921508789062,1895.4371337890625,0.0,63.02153778076172,0.2611628472805023,1.0,0.0,3.0,1.0,0.0
12296700,302.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.8241170644760132,1.0,0.0606923066079616,302.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.8241170644760132,1.0,0.06391192227602,302.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.8241170644760132,1.0,0.0472051277756691,301.7206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.8241170644760132,1.0,0.06391192227602,301.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.8241170644760132,1.0,0.3031706511974334,285.1062927246094,285.3060607910156,292.6664123535156,286.8409118652344,292.7117004394531,302.2496032714844,285.111328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466977000236511,0.64324551820755,0.0034521375782787,0.4598489701747894,0.3746814131736755,0.3746814131736755,0.0,7.778388500213623,410.0,4954.19970703125,-0.0,1768.9691162109375,1.0,283.1499938964844,285.1429138183594,289.8416748046875,290.1966552734375,293.1499938964844,293.1499938964844,283.1499938964844,18093.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878856658935547,1.0,0.0,0.0,0.5907614231109619,0.590765118598938,2.3287222816748e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1584.1488037109375,0.0,27.696563720703125,1895.4371337890625,0.0,63.49777221679688,0.2607947289943695,1.0,0.0,3.0,1.0,0.0
12296760,302.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183166503906,0.8241170644760132,1.0,0.0606923140585422,302.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183166503906,0.8241170644760132,1.0,0.0639119297266006,302.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183166503906,0.8241170644760132,1.0,0.0472051352262496,301.7228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183166503906,0.8241170644760132,1.0,0.0639119297266006,301.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183166503906,0.8241170644760132,1.0,0.3031706809997558,285.1192932128906,285.29791259765625,292.7004089355469,286.8578491210937,292.74560546875,302.2532043457031,285.12408447265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466977596282959,0.6432456374168396,0.00345213804394,0.4598247110843658,0.3737221658229828,0.3737221658229828,0.0,7.778122425079346,410.0,4969.04833984375,-0.0,1768.9693603515625,1.0,283.1499938964844,285.1576538085937,289.8586730957031,290.21502685546875,293.1499938964844,293.1499938964844,283.1499938964844,18082.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879695296287536,1.0,0.0,0.0,0.5883857011795044,0.5883894562721252,2.3100303891965268e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1590.366455078125,0.0,27.5329818725586,1895.4371337890625,0.0,64.00355529785156,0.2604627907276153,1.0,0.0,3.0,1.0,0.0
12296820,302.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.824117124080658,1.0,0.0606923252344131,302.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.824117124080658,1.0,0.0639119446277618,302.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.824117124080658,1.0,0.0472051426768302,301.72723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.824117124080658,1.0,0.0639119446277618,301.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.824117124080658,1.0,0.3031707406044006,285.14337158203125,285.28173828125,292.7677001953125,286.8910522460937,292.8126525878906,302.26043701171875,285.147705078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466978788375854,0.6432457566261292,0.0034521389752626,0.4597868919372558,0.3721862137317657,0.3721862137317657,0.0,7.777707099914551,410.0,4999.48583984375,-0.0,1768.9697265625,1.0,283.1499938964844,285.1846008300781,289.89190673828125,290.2510986328125,293.1499938964844,293.1499938964844,283.1499938964844,18063.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881388068199157,1.0,0.0,0.0,0.5845375657081604,0.5845412611961365,2.2799131471629163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1603.0047607421875,0.0,27.266515731811523,1895.4371337890625,0.0,65.0273666381836,0.2599163055419922,1.0,0.0,3.0,1.0,0.0
12296880,302.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.824117124080658,1.0,0.0606923252344131,302.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.824117124080658,1.0,0.0639119446277618,302.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.824117124080658,1.0,0.0472051426768302,301.72723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.824117124080658,1.0,0.0639119446277618,301.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.824117124080658,1.0,0.3031707406044006,285.14337158203125,285.28173828125,292.7677001953125,286.8910522460937,292.8126525878906,302.26043701171875,285.147705078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466978788375854,0.6432457566261292,0.0034521389752626,0.4597868919372558,0.3721862137317657,0.3721862137317657,0.0,7.777707099914551,410.0,4999.48583984375,-0.0,1768.9697265625,1.0,283.1499938964844,285.1846008300781,289.89190673828125,290.2510986328125,293.1499938964844,293.1499938964844,283.1499938964844,18063.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881388068199157,1.0,0.0,0.0,0.5845375657081604,0.5845412611961365,2.2799131471629163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1603.0047607421875,0.0,27.266515731811523,1895.4371337890625,0.0,65.0273666381836,0.2599163055419922,1.0,0.0,3.0,1.0,0.0
12296940,302.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640625,0.824117124080658,1.0,0.0606923326849937,302.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640625,0.824117124080658,1.0,0.0639119520783424,302.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640625,0.824117124080658,1.0,0.0472051501274108,301.7316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640625,0.824117124080658,1.0,0.0639119520783424,301.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640625,0.824117124080658,1.0,0.303170770406723,285.16485595703125,285.2658386230469,292.8340148925781,286.92333984375,292.87872314453125,302.26763916015625,285.168701171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466979384422302,0.6432458162307739,0.0034521394409239,0.4597643315792084,0.371150404214859,0.371150404214859,0.0,7.777459144592285,410.0,5030.9228515625,-0.0,1768.9698486328125,1.0,283.1499938964844,285.20819091796875,289.9241943359375,290.2862548828125,293.1499938964844,293.1499938964844,283.1499938964844,18046.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2883096933364868,1.0,0.0,0.0,0.5818525552749634,0.5818563103675842,2.2590164405755786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1615.9061279296875,0.0,27.07707405090332,1895.4371337890625,0.0,66.06465911865234,0.259519100189209,1.0,0.0,3.0,1.0,0.0
12297000,302.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640625,0.824117124080658,1.0,0.0606923326849937,302.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640625,0.824117124080658,1.0,0.0639119520783424,302.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640625,0.824117124080658,1.0,0.0472051501274108,301.7316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640625,0.824117124080658,1.0,0.0639119520783424,301.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640625,0.824117124080658,1.0,0.303170770406723,285.16485595703125,285.2658386230469,292.8340148925781,286.92333984375,292.87872314453125,302.26763916015625,285.168701171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466979384422302,0.6432458162307739,0.0034521394409239,0.4597643315792084,0.371150404214859,0.371150404214859,0.0,7.777459144592285,410.0,5030.9228515625,-0.0,1768.9698486328125,1.0,283.1499938964844,285.20819091796875,289.9241943359375,290.2862548828125,293.1499938964844,293.1499938964844,283.1499938964844,18046.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2883096933364868,1.0,0.0,0.0,0.5818525552749634,0.5818563103675842,2.2590164405755786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1615.9061279296875,0.0,27.07707405090332,1895.4371337890625,0.0,66.06465911865234,0.259519100189209,1.0,0.0,3.0,1.0,0.0
12297060,302.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1832275390625,0.824117124080658,1.0,0.060692336410284,302.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1832275390625,0.824117124080658,1.0,0.0639119520783424,302.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1832275390625,0.824117124080658,1.0,0.0472051501274108,301.7361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1832275390625,0.824117124080658,1.0,0.0639119520783424,301.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1832275390625,0.824117124080658,1.0,0.303170770406723,285.1839294433594,285.2501525878906,292.8993225097656,286.9546813964844,292.9438171386719,302.2748107910156,285.18731689453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646697998046875,0.6432458162307739,0.0034521396737545,0.4597585499286651,0.3705500662326813,0.3705500662326813,0.0,7.777395725250244,410.0,5063.19580078125,-0.0,1768.969970703125,1.0,283.1499938964844,285.22869873046875,289.9555358886719,290.3205871582031,293.1499938964844,293.1499938964844,283.1499938964844,18031.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2884871363639831,1.0,0.0,0.0,0.5801672339439392,0.5801709294319153,2.2459488491222146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1629.0106201171875,0.0,26.952964782714844,1895.4371337890625,0.0,67.14584350585938,0.259248673915863,1.0,0.0,3.0,1.0,0.0
12297120,302.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1832275390625,0.824117124080658,1.0,0.060692336410284,302.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1832275390625,0.824117124080658,1.0,0.0639119520783424,302.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1832275390625,0.824117124080658,1.0,0.0472051501274108,301.7361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1832275390625,0.824117124080658,1.0,0.0639119520783424,301.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1832275390625,0.824117124080658,1.0,0.303170770406723,285.1839294433594,285.2501525878906,292.8993225097656,286.9546813964844,292.9438171386719,302.2748107910156,285.18731689453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646697998046875,0.6432458162307739,0.0034521396737545,0.4597585499286651,0.3705500662326813,0.3705500662326813,0.0,7.777395725250244,410.0,5063.19580078125,-0.0,1768.969970703125,1.0,283.1499938964844,285.22869873046875,289.9555358886719,290.3205871582031,293.1499938964844,293.1499938964844,283.1499938964844,18031.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2884871363639831,1.0,0.0,0.0,0.5801672339439392,0.5801709294319153,2.2459488491222146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1629.0106201171875,0.0,26.952964782714844,1895.4371337890625,0.0,67.14584350585938,0.259248673915863,1.0,0.0,3.0,1.0,0.0
12297180,302.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000732421875,0.824117124080658,1.0,0.0606923326849937,302.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000732421875,0.824117124080658,1.0,0.0639119446277618,302.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000732421875,0.824117124080658,1.0,0.0472051464021205,301.74053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000732421875,0.824117124080658,1.0,0.0639119446277618,301.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000732421875,0.824117124080658,1.0,0.303170770406723,285.2006530761719,285.2347412109375,292.963623046875,286.9850158691406,293.00787353515625,302.28192138671875,285.2036437988281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466979384422302,0.6432458162307739,0.0034521392080932,0.4597714841365814,0.3703599572181701,0.3703599572181701,0.0,7.7775373458862305,410.0,5096.23193359375,-0.0,1768.9698486328125,1.0,283.1499938964844,285.2461853027344,289.9859313964844,290.3539428710937,293.1499938964844,293.1499938964844,283.1499938964844,18017.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2886677980422973,1.0,0.0,0.0,0.579414963722229,0.5794186592102051,2.240128260666552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1642.2884521484375,0.0,26.88926315307617,1895.4371337890625,0.0,68.25072479248047,0.259095698595047,1.0,0.0,3.0,1.0,0.0
12297240,302.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000732421875,0.824117124080658,1.0,0.0606923326849937,302.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000732421875,0.824117124080658,1.0,0.0639119446277618,302.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000732421875,0.824117124080658,1.0,0.0472051464021205,301.74053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000732421875,0.824117124080658,1.0,0.0639119446277618,301.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000732421875,0.824117124080658,1.0,0.303170770406723,285.2006530761719,285.2347412109375,292.963623046875,286.9850158691406,293.00787353515625,302.28192138671875,285.2036437988281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466979384422302,0.6432458162307739,0.0034521392080932,0.4597714841365814,0.3703599572181701,0.3703599572181701,0.0,7.7775373458862305,410.0,5096.23193359375,-0.0,1768.9698486328125,1.0,283.1499938964844,285.2461853027344,289.9859313964844,290.3539428710937,293.1499938964844,293.1499938964844,283.1499938964844,18017.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2886677980422973,1.0,0.0,0.0,0.579414963722229,0.5794186592102051,2.240128260666552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1642.2884521484375,0.0,26.88926315307617,1895.4371337890625,0.0,68.25072479248047,0.259095698595047,1.0,0.0,3.0,1.0,0.0
12297300,302.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20758056640625,0.824117124080658,1.0,0.0606923252344131,302.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20758056640625,0.824117124080658,1.0,0.0639119446277618,302.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20758056640625,0.824117124080658,1.0,0.0472051426768302,301.74273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20758056640625,0.824117124080658,1.0,0.0639119446277618,301.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20758056640625,0.824117124080658,1.0,0.3031707406044006,285.2081298828125,285.22711181640625,292.995361328125,286.9998474121094,293.0395202636719,302.2854309082031,285.2109069824219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466978788375854,0.6432457566261292,0.0034521389752626,0.4597860276699066,0.3704153895378113,0.3704153895378113,0.0,7.777697563171387,410.0,5113.01953125,-0.0,1768.9697265625,1.0,283.1499938964844,285.2538146972656,290.000732421875,290.3702697753906,293.1499938964844,293.1499938964844,283.1499938964844,18011.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887575030326843,1.0,0.0,0.0,0.5793795585632324,0.5793832540512085,2.2398543464419163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1648.9832763671875,0.0,26.879350662231445,1895.4371337890625,0.0,68.80069732666016,0.2590618729591369,1.0,0.0,3.0,1.0,0.0
12297360,302.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2146301269531,0.824117124080658,1.0,0.0606923215091228,302.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2146301269531,0.824117124080658,1.0,0.0639119371771812,302.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2146301269531,0.824117124080658,1.0,0.0472051389515399,301.74493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2146301269531,0.824117124080658,1.0,0.0639119371771812,301.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2146301269531,0.824117124080658,1.0,0.3031707108020782,285.21514892578125,285.21954345703125,293.0268249511719,287.014404296875,293.0708923339844,302.2889404296875,285.2177124023437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466978192329407,0.6432456970214844,0.0034521385096013,0.4598053693771362,0.3705496191978454,0.3705496191978454,0.0,7.777909755706787,410.0,5129.9482421875,-0.0,1768.969482421875,1.0,283.1499938964844,285.2608337402344,290.01531982421875,290.3863830566406,293.1499938964844,293.1499938964844,283.1499938964844,18004.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888517081737518,1.0,0.0,0.0,0.5795225501060486,0.5795262455940247,2.240960128574444e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1655.7069091796875,0.0,26.88089942932129,1895.4371337890625,0.0,69.37914276123047,0.2590503692626953,1.0,0.0,3.0,1.0,0.0
12297420,302.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22711181640625,0.8241170644760132,1.0,0.0606923028826713,302.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22711181640625,0.8241170644760132,1.0,0.0639119148254394,302.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22711181640625,0.8241170644760132,1.0,0.0472051240503788,301.74932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22711181640625,0.8241170644760132,1.0,0.0639119148254394,301.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.22711181640625,0.8241170644760132,1.0,0.3031706213951111,285.2275695800781,285.20465087890625,293.0889892578125,287.0427551269531,293.1328430175781,302.2958679199219,285.229736328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466976404190063,0.64324551820755,0.0034521371126174,0.4598629176616668,0.3710805773735046,0.3710805773735046,0.0,7.778542041778564,410.0,5164.21826171875,-0.0,1768.968994140625,1.0,283.1499938964844,285.2727966308594,290.043701171875,290.4178466796875,293.1499938964844,293.1499938964844,283.1499938964844,17993.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890385687351227,1.0,0.0,0.0,0.5804026126861572,0.5804063081741333,2.2477715688751232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1669.222412109375,0.0,26.922149658203125,1895.4371337890625,0.0,70.52963256835938,0.2591016292572021,1.0,0.0,3.0,1.0,0.0
12297480,302.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22711181640625,0.8241170644760132,1.0,0.0606923028826713,302.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22711181640625,0.8241170644760132,1.0,0.0639119148254394,302.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22711181640625,0.8241170644760132,1.0,0.0472051240503788,301.74932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22711181640625,0.8241170644760132,1.0,0.0639119148254394,301.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.22711181640625,0.8241170644760132,1.0,0.3031706213951111,285.2275695800781,285.20465087890625,293.0889892578125,287.0427551269531,293.1328430175781,302.2958679199219,285.229736328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466976404190063,0.64324551820755,0.0034521371126174,0.4598629176616668,0.3710805773735046,0.3710805773735046,0.0,7.778542041778564,410.0,5164.21826171875,-0.0,1768.968994140625,1.0,283.1499938964844,285.2727966308594,290.043701171875,290.4178466796875,293.1499938964844,293.1499938964844,283.1499938964844,17993.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890385687351227,1.0,0.0,0.0,0.5804026126861572,0.5804063081741333,2.2477715688751232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1669.222412109375,0.0,26.922149658203125,1895.4371337890625,0.0,70.52963256835938,0.2591016292572021,1.0,0.0,3.0,1.0,0.0
12297540,302.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23760986328125,0.8241170048713684,1.0,0.0606922768056392,302.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.23760986328125,0.8241170048713684,1.0,0.063911885023117,302.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23760986328125,0.8241170048713684,1.0,0.047205101698637,301.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23760986328125,0.8241170048713684,1.0,0.063911885023117,301.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.23760986328125,0.8241170048713684,1.0,0.3031704723834991,285.23797607421875,285.19000244140625,293.1499938964844,287.070068359375,293.19366455078125,302.3028259277344,285.2397766113281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466973423957825,0.6432452201843262,0.0034521352499723,0.4599470794200897,0.3719275593757629,0.3719275593757629,0.0,7.77946662902832,410.0,5198.96337890625,-0.0,1768.96826171875,1.0,283.1499938964844,285.2822265625,290.0710144042969,290.44830322265625,293.1499938964844,293.1499938964844,283.1499938964844,17982.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892278730869293,1.0,0.0,0.0,0.5820005536079407,0.5820042490959167,2.2601657434506706e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1682.80419921875,0.0,27.00956344604492,1895.4371337890625,0.0,71.69850158691406,0.2592427730560303,1.0,0.0,3.0,1.0,0.0
12297600,302.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23760986328125,0.8241170048713684,1.0,0.0606922768056392,302.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.23760986328125,0.8241170048713684,1.0,0.063911885023117,302.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23760986328125,0.8241170048713684,1.0,0.047205101698637,301.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23760986328125,0.8241170048713684,1.0,0.063911885023117,301.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.23760986328125,0.8241170048713684,1.0,0.3031704723834991,285.23797607421875,285.19000244140625,293.1499938964844,287.070068359375,293.19366455078125,302.3028259277344,285.2397766113281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466973423957825,0.6432452201843262,0.0034521352499723,0.4599470794200897,0.3719275593757629,0.3719275593757629,0.0,7.77946662902832,410.0,5198.96337890625,-0.0,1768.96826171875,1.0,283.1499938964844,285.2822265625,290.0710144042969,290.44830322265625,293.1499938964844,293.1499938964844,283.1499938964844,17982.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892278730869293,1.0,0.0,0.0,0.5820005536079407,0.5820042490959167,2.2601657434506706e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1682.80419921875,0.0,27.00956344604492,1895.4371337890625,0.0,71.69850158691406,0.2592427730560303,1.0,0.0,3.0,1.0,0.0
12297660,302.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24627685546875,0.8241169452667236,1.0,0.0606922395527362,302.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24627685546875,0.8241169452667236,1.0,0.0639118552207946,302.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24627685546875,0.8241169452667236,1.0,0.0472050756216049,301.7619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.24627685546875,0.8241169452667236,1.0,0.0639118552207946,301.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24627685546875,0.8241169452667236,1.0,0.3031703233718872,285.24658203125,285.1755676269531,293.21014404296875,287.0965576171875,293.25360107421875,302.31304931640625,285.248046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466969847679138,0.6432448625564575,0.0034521326888352,0.4600544273853302,0.3730537593364715,0.3730537593364715,0.0,7.780645847320557,410.0,5234.15380859375,-0.0,1768.9671630859375,1.0,283.1499938964844,285.28936767578125,290.09747314453125,290.47784423828125,293.1499938964844,293.1499938964844,283.1499938964844,17972.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894104421138763,1.0,0.0,0.0,0.5842366218566895,0.5842403173446655,2.2775664021423846e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1696.4437255859375,0.0,27.13817405700684,1895.4371337890625,0.0,72.8290786743164,0.2594641149044037,1.0,0.0,3.0,1.0,0.0
12297720,302.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24627685546875,0.8241169452667236,1.0,0.0606922395527362,302.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24627685546875,0.8241169452667236,1.0,0.0639118552207946,302.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24627685546875,0.8241169452667236,1.0,0.0472050756216049,301.7619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.24627685546875,0.8241169452667236,1.0,0.0639118552207946,301.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24627685546875,0.8241169452667236,1.0,0.3031703233718872,285.24658203125,285.1755676269531,293.21014404296875,287.0965576171875,293.25360107421875,302.31304931640625,285.248046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466969847679138,0.6432448625564575,0.0034521326888352,0.4600544273853302,0.3730537593364715,0.3730537593364715,0.0,7.780645847320557,410.0,5234.15380859375,-0.0,1768.9671630859375,1.0,283.1499938964844,285.28936767578125,290.09747314453125,290.47784423828125,293.1499938964844,293.1499938964844,283.1499938964844,17972.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894104421138763,1.0,0.0,0.0,0.5842366218566895,0.5842403173446655,2.2775664021423846e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1696.4437255859375,0.0,27.13817405700684,1895.4371337890625,0.0,72.8290786743164,0.2594641149044037,1.0,0.0,3.0,1.0,0.0
12297780,302.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532043457031,0.8241168856620789,1.0,0.0606922022998333,302.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532043457031,0.8241168856620789,1.0,0.0639118105173111,302.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532043457031,0.8241168856620789,1.0,0.0472050458192825,301.7759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532043457031,0.8241168856620789,1.0,0.0639118105173111,301.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532043457031,0.8241168856620789,1.0,0.3031701147556305,285.2534484863281,285.1612854003906,293.2696838378906,287.1224365234375,293.31298828125,302.3288879394531,285.2546081542969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466965675354004,0.6432444453239441,0.0034521298948675,0.4601783752441406,0.3744599521160126,0.3744599521160126,0.0,7.782007694244385,410.0,5269.94921875,-0.0,1768.966064453125,1.0,283.1499938964844,285.29425048828125,290.1233215332031,290.5067138671875,293.1499938964844,293.1499938964844,283.1499938964844,17963.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895842790603637,1.0,0.0,0.0,0.5871176719665527,0.5871213674545288,2.3000843896170412e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1710.194580078125,0.0,27.30866432189941,1895.4371337890625,0.0,73.90792083740234,0.2597668170928955,1.0,0.0,3.0,1.0,0.0
12297840,302.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532043457031,0.8241168856620789,1.0,0.0606922022998333,302.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532043457031,0.8241168856620789,1.0,0.0639118105173111,302.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532043457031,0.8241168856620789,1.0,0.0472050458192825,301.7759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532043457031,0.8241168856620789,1.0,0.0639118105173111,301.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532043457031,0.8241168856620789,1.0,0.3031701147556305,285.2534484863281,285.1612854003906,293.2696838378906,287.1224365234375,293.31298828125,302.3288879394531,285.2546081542969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466965675354004,0.6432444453239441,0.0034521298948675,0.4601783752441406,0.3744599521160126,0.3744599521160126,0.0,7.782007694244385,410.0,5269.94921875,-0.0,1768.966064453125,1.0,283.1499938964844,285.29425048828125,290.1233215332031,290.5067138671875,293.1499938964844,293.1499938964844,283.1499938964844,17963.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895842790603637,1.0,0.0,0.0,0.5871176719665527,0.5871213674545288,2.3000843896170412e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1710.194580078125,0.0,27.30866432189941,1895.4371337890625,0.0,73.90792083740234,0.2597668170928955,1.0,0.0,3.0,1.0,0.0
12297900,302.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.25604248046875,0.8241168260574341,1.0,0.0606921799480915,302.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25604248046875,0.8241168260574341,1.0,0.0639117881655693,302.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.25604248046875,0.8241168260574341,1.0,0.047205027192831,301.784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25604248046875,0.8241168260574341,1.0,0.0639117881655693,301.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25604248046875,0.8241168260574341,1.0,0.3031699955463409,285.2562561035156,285.1541748046875,293.2992553710937,287.1351623535156,293.3424377441406,302.3383483886719,285.2572631835937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466963291168213,0.643244206905365,0.003452128265053,0.4602469205856323,0.3752617239952087,0.3752617239952087,0.0,7.782761096954346,410.0,5288.0673828125,-0.0,1768.9654541015625,1.0,283.1499938964844,285.2958984375,290.13604736328125,290.5209350585937,293.1499938964844,293.1499938964844,283.1499938964844,17958.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2896709740161896,1.0,0.0,0.0,0.5887880325317383,0.5887917876243591,2.313190883285188e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1717.1177978515625,0.0,27.4089584350586,1895.4371337890625,0.0,74.44664001464844,0.2599473595619201,1.0,0.0,3.0,1.0,0.0
12297960,302.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2585754394531,0.8241167664527893,1.0,0.0606921575963497,302.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2585754394531,0.8241167664527893,1.0,0.0639117658138275,302.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2585754394531,0.8241167664527893,1.0,0.0472050085663795,301.7935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2585754394531,0.8241167664527893,1.0,0.0639117658138275,301.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2585754394531,0.8241167664527893,1.0,0.3031698763370514,285.2587585449219,285.1471252441406,293.3287048339844,287.14776611328125,293.3717956542969,302.3484802246094,285.2596435546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466960906982422,0.6432439684867859,0.0034521266352385,0.4603188633918762,0.3761137723922729,0.3761137723922729,0.0,7.7835516929626465,410.0,5306.3046875,-0.0,1768.96484375,1.0,283.1499938964844,285.2971496582031,290.1486511230469,290.5350952148437,293.1499938964844,293.1499938964844,283.1499938964844,17954.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897604405879974,1.0,0.0,0.0,0.5905773043632507,0.5905809998512268,2.32727099813701e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1724.0689697265625,0.0,27.517093658447266,1895.4371337890625,0.0,75.0032958984375,0.2601431012153625,1.0,0.0,3.0,1.0,0.0
12298020,302.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2625427246094,0.8241166472434998,1.0,0.0606921054422855,302.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2625427246094,0.8241166472434998,1.0,0.0639117136597633,302.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2625427246094,0.8241166472434998,1.0,0.0472049713134765,301.8138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2625427246094,0.8241166472434998,1.0,0.0639117136597633,301.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2625427246094,0.8241166472434998,1.0,0.3031696379184723,285.2626647949219,285.1330871582031,293.3871765136719,287.17254638671875,293.4301452636719,302.3706970214844,285.2633056640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646695613861084,0.6432434916496277,0.0034521231427788,0.460475206375122,0.3779892921447754,0.3779892921447754,0.0,7.78527021408081,410.0,5343.14599609375,-0.0,1768.96337890625,1.0,283.1499938964844,285.2982482910156,290.1734313964844,290.5629577636719,293.1499938964844,293.1499938964844,283.1499938964844,17946.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2899384498596191,1.0,0.0,0.0,0.5945646166801453,0.5945683121681213,2.3588025754861522e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1738.0479736328125,0.0,27.7606143951416,1895.4371337890625,0.0,76.11198425292969,0.2605873346328735,1.0,0.0,3.0,1.0,0.0
12298080,302.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2625427246094,0.8241166472434998,1.0,0.0606921054422855,302.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2625427246094,0.8241166472434998,1.0,0.0639117136597633,302.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2625427246094,0.8241166472434998,1.0,0.0472049713134765,301.8138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2625427246094,0.8241166472434998,1.0,0.0639117136597633,301.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2625427246094,0.8241166472434998,1.0,0.3031696379184723,285.2626647949219,285.1330871582031,293.3871765136719,287.17254638671875,293.4301452636719,302.3706970214844,285.2633056640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646695613861084,0.6432434916496277,0.0034521231427788,0.460475206375122,0.3779892921447754,0.3779892921447754,0.0,7.78527021408081,410.0,5343.14599609375,-0.0,1768.96337890625,1.0,283.1499938964844,285.2982482910156,290.1734313964844,290.5629577636719,293.1499938964844,293.1499938964844,283.1499938964844,17946.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2899384498596191,1.0,0.0,0.0,0.5945646166801453,0.5945683121681213,2.3588025754861522e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1738.0479736328125,0.0,27.7606143951416,1895.4371337890625,0.0,76.11198425292969,0.2605873346328735,1.0,0.0,3.0,1.0,0.0
12298140,302.5171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651672363281,0.8241165280342102,1.0,0.060692049562931,302.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651672363281,0.8241165280342102,1.0,0.0639116540551185,302.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651672363281,0.8241165280342102,1.0,0.0472049266099929,301.836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651672363281,0.8241165280342102,1.0,0.0639116540551185,302.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651672363281,0.8241165280342102,1.0,0.3031693696975708,285.2652587890625,285.1191711425781,293.4451599121094,287.1968078613281,293.4880065917969,302.3949890136719,285.2656555175781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466950178146362,0.6432428956031799,0.0034521189518272,0.4606476724147796,0.3800805807113647,0.3800805807113647,0.0,7.787166118621826,410.0,5380.45751953125,-0.0,1768.9617919921875,1.0,283.1499938964844,285.297607421875,290.1976928710937,290.59033203125,293.1499938964844,293.1499938964844,283.1499938964844,17938.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901155352592468,1.0,0.0,0.0,0.5990753769874573,0.5990790724754333,2.3947292149273384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1752.12353515625,0.0,28.03948402404785,1895.4371337890625,0.0,77.21600341796875,0.2610999047756195,1.0,0.0,3.0,1.0,0.0
12298200,302.5171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651672363281,0.8241165280342102,1.0,0.060692049562931,302.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651672363281,0.8241165280342102,1.0,0.0639116540551185,302.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651672363281,0.8241165280342102,1.0,0.0472049266099929,301.836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651672363281,0.8241165280342102,1.0,0.0639116540551185,302.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651672363281,0.8241165280342102,1.0,0.3031693696975708,285.2652587890625,285.1191711425781,293.4451599121094,287.1968078613281,293.4880065917969,302.3949890136719,285.2656555175781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466950178146362,0.6432428956031799,0.0034521189518272,0.4606476724147796,0.3800805807113647,0.3800805807113647,0.0,7.787166118621826,410.0,5380.45751953125,-0.0,1768.9617919921875,1.0,283.1499938964844,285.297607421875,290.1976928710937,290.59033203125,293.1499938964844,293.1499938964844,283.1499938964844,17938.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901155352592468,1.0,0.0,0.0,0.5990753769874573,0.5990790724754333,2.3947292149273384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1752.12353515625,0.0,28.03948402404785,1895.4371337890625,0.0,77.21600341796875,0.2610999047756195,1.0,0.0,3.0,1.0,0.0
12298260,302.5452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26666259765625,0.8241164088249207,1.0,0.0606919899582862,302.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26666259765625,0.8241164088249207,1.0,0.0639115869998931,302.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26666259765625,0.8241164088249207,1.0,0.0472048819065094,301.8599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26666259765625,0.8241164088249207,1.0,0.0639115869998931,302.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26666259765625,0.8241164088249207,1.0,0.3031690716743469,285.2666931152344,285.1053466796875,293.5027160644531,287.2206420898437,293.5454406738281,302.4206848144531,285.2668762207031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466943621635437,0.6432422995567322,0.0034521147608757,0.4608353674411773,0.3823528289794922,0.3823528289794922,0.0,7.789229869842529,410.0,5418.162109375,-0.0,1768.9600830078125,1.0,283.1499938964844,285.2954406738281,290.2215270996094,290.61724853515625,293.1499938964844,293.1499938964844,283.1499938964844,17930.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902954816818237,1.0,0.0,0.0,0.6040371656417847,0.6040409207344055,2.4345618854226814e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1766.2825927734375,0.0,28.34942054748535,1895.4371337890625,0.0,78.33889770507812,0.2616723775863647,1.0,0.0,3.0,1.0,0.0
