time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12298320,302.5452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26666259765625,0.8241164088249207,1.0,0.0606919899582862,302.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26666259765625,0.8241164088249207,1.0,0.0639115869998931,302.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26666259765625,0.8241164088249207,1.0,0.0472048819065094,301.8599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26666259765625,0.8241164088249207,1.0,0.0639115869998931,302.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26666259765625,0.8241164088249207,1.0,0.3031690716743469,285.2666931152344,285.1053466796875,293.5027160644531,287.2206420898437,293.5454406738281,302.4206848144531,285.2668762207031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466943621635437,0.6432422995567322,0.0034521147608757,0.4608353674411773,0.3823528289794922,0.3823528289794922,0.0,7.789229869842529,410.0,5418.162109375,-0.0,1768.9600830078125,1.0,283.1499938964844,285.2954406738281,290.2215270996094,290.61724853515625,293.1499938964844,293.1499938964844,283.1499938964844,17930.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902954816818237,1.0,0.0,0.0,0.6040371656417847,0.6040409207344055,2.4345618854226814e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1766.2825927734375,0.0,28.34942054748535,1895.4371337890625,0.0,78.33889770507812,0.2616723775863647,1.0,0.0,3.0,1.0,0.0
12298380,302.5746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669372558594,0.8241162896156311,1.0,0.0606919266283512,302.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669372558594,0.8241162896156311,1.0,0.0639115199446678,302.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669372558594,0.8241162896156311,1.0,0.0472048297524452,301.8851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669372558594,0.8241162896156311,1.0,0.0639115199446678,302.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669372558594,0.8241162896156311,1.0,0.3031687438488006,285.2669372558594,285.09161376953125,293.55987548828125,287.2439880371094,293.6024475097656,302.4476928710937,285.26690673828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466937065124512,0.6432415843009949,0.0034521101042628,0.4610389471054077,0.3848156929016113,0.3848156929016113,0.0,7.791468620300293,410.0,5456.26953125,-0.0,1768.958251953125,1.0,283.1499938964844,285.291748046875,290.244873046875,290.6437072753906,293.1499938964844,293.1499938964844,283.1499938964844,17923.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904723584651947,1.0,0.0,0.0,0.6094844937324524,0.6094881892204285,2.478670246830461e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1780.5213623046875,0.0,28.693464279174805,1895.4371337890625,0.0,79.44280242919922,0.2623105049133301,1.0,0.0,3.0,1.0,0.0
12298440,302.5746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669372558594,0.8241162896156311,1.0,0.0606919266283512,302.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669372558594,0.8241162896156311,1.0,0.0639115199446678,302.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669372558594,0.8241162896156311,1.0,0.0472048297524452,301.8851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669372558594,0.8241162896156311,1.0,0.0639115199446678,302.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669372558594,0.8241162896156311,1.0,0.3031687438488006,285.2669372558594,285.09161376953125,293.55987548828125,287.2439880371094,293.6024475097656,302.4476928710937,285.26690673828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466937065124512,0.6432415843009949,0.0034521101042628,0.4610389471054077,0.3848156929016113,0.3848156929016113,0.0,7.791468620300293,410.0,5456.26953125,-0.0,1768.958251953125,1.0,283.1499938964844,285.291748046875,290.244873046875,290.6437072753906,293.1499938964844,293.1499938964844,283.1499938964844,17923.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904723584651947,1.0,0.0,0.0,0.6094844937324524,0.6094881892204285,2.478670246830461e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1780.5213623046875,0.0,28.693464279174805,1895.4371337890625,0.0,79.44280242919922,0.2623105049133301,1.0,0.0,3.0,1.0,0.0
12298500,302.58966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2667236328125,0.8241162300109863,1.0,0.0606918931007385,302.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2667236328125,0.8241162300109863,1.0,0.0639114826917648,302.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2667236328125,0.8241162300109863,1.0,0.0472048036754131,301.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2667236328125,0.8241162300109863,1.0,0.0639114826917648,302.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2667236328125,0.8241162300109863,1.0,0.3031685650348663,285.2667236328125,285.0848083496094,293.5883178710937,287.2555236816406,293.6308288574219,302.4615783691406,285.2666015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466933488845825,0.6432412266731262,0.0034521075431257,0.46114581823349,0.3861046135425567,0.3861046135425567,0.0,7.792644023895264,410.0,5475.44873046875,-0.0,1768.957275390625,1.0,283.1499938964844,285.2894287109375,290.25640869140625,290.65679931640625,293.1499938964844,293.1499938964844,283.1499938964844,17919.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905625998973846,1.0,0.0,0.0,0.6123590469360352,0.6123627424240112,2.5021060778840365e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1787.6669921875,0.0,28.87630271911621,1895.4371337890625,0.0,80.00602722167969,0.2626503407955169,1.0,0.0,3.0,1.0,0.0
12298560,302.6049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662658691406,0.8241161704063416,1.0,0.0606918558478355,302.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662658691406,0.8241161704063416,1.0,0.0639114454388618,302.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662658691406,0.8241161704063416,1.0,0.047204777598381,301.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662658691406,0.8241161704063416,1.0,0.0639114454388618,302.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662658691406,0.8241161704063416,1.0,0.303168386220932,285.2662353515625,285.0780029296875,293.6166687011719,287.2669372558594,293.6591186523437,302.4756774902344,285.2660217285156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466929912567139,0.6432408690452576,0.0034521049819886,0.4612567722797394,0.3874373137950897,0.3874373137950897,0.0,7.793864727020264,410.0,5494.71923828125,-0.0,1768.9561767578125,1.0,283.1499938964844,285.2867431640625,290.267822265625,290.6697998046875,293.1499938964844,293.1499938964844,283.1499938964844,17916.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906516194343567,1.0,0.0,0.0,0.6153501272201538,0.6153538823127747,2.5266091441267235e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1794.8316650390625,0.0,29.06764411926269,1895.4371337890625,0.0,80.56134796142578,0.2630063891410827,1.0,0.0,3.0,1.0,0.0
12298620,302.6358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26470947265625,0.8241159915924072,1.0,0.0606917813420295,302.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26470947265625,0.8241159915924072,1.0,0.0639113709330558,302.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26470947265625,0.8241159915924072,1.0,0.0472047179937362,301.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.26470947265625,0.8241159915924072,1.0,0.0639113709330558,302.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26470947265625,0.8241159915924072,1.0,0.3031680285930633,285.2646484375,285.064453125,293.6731262207031,287.2895202636719,293.7154541015625,302.5044250488281,285.2642517089844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614885449409485,0.3901980519294739,0.3901980519294739,0.0,7.796414375305176,410.0,5533.45068359375,-0.0,1768.9541015625,1.0,283.1499938964844,285.28057861328125,290.2904357910156,290.6955261230469,293.1499938964844,293.1499938964844,283.1499938964844,17909.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908327877521515,1.0,0.0,0.0,0.6215963363647461,0.6216000914573669,2.5781629275911652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1809.1998291015625,0.0,29.47002601623535,1895.4371337890625,0.0,81.69087219238281,0.2637560069561004,1.0,0.0,3.0,1.0,0.0
12298680,302.6358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26470947265625,0.8241159915924072,1.0,0.0606917813420295,302.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26470947265625,0.8241159915924072,1.0,0.0639113709330558,302.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26470947265625,0.8241159915924072,1.0,0.0472047179937362,301.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.26470947265625,0.8241159915924072,1.0,0.0639113709330558,302.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26470947265625,0.8241159915924072,1.0,0.3031680285930633,285.2646484375,285.064453125,293.6731262207031,287.2895202636719,293.7154541015625,302.5044250488281,285.2642517089844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614885449409485,0.3901980519294739,0.3901980519294739,0.0,7.796414375305176,410.0,5533.45068359375,-0.0,1768.9541015625,1.0,283.1499938964844,285.28057861328125,290.2904357910156,290.6955261230469,293.1499938964844,293.1499938964844,283.1499938964844,17909.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908327877521515,1.0,0.0,0.0,0.6215963363647461,0.6216000914573669,2.5781629275911652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1809.1998291015625,0.0,29.47002601623535,1895.4371337890625,0.0,81.69087219238281,0.2637560069561004,1.0,0.0,3.0,1.0,0.0
12298740,302.6679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622985839844,0.8241158723831177,1.0,0.0606917031109333,302.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622985839844,0.8241158723831177,1.0,0.0639112889766693,302.5046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622985839844,0.8241158723831177,1.0,0.0472046583890914,301.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622985839844,0.8241158723831177,1.0,0.0639112889766693,302.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622985839844,0.8241158723831177,1.0,0.3031676113605499,285.26220703125,285.05096435546875,293.7292785644531,287.311767578125,293.7715148925781,302.5341796875,285.2616577148437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466913819313049,0.6432393193244934,0.0034520940389484,0.4617330729961395,0.3931021690368652,0.3931021690368652,0.0,7.799105167388916,410.0,5572.48046875,-0.0,1768.951904296875,1.0,283.1499938964844,285.2732849121094,290.3126525878906,290.7209167480469,293.1499938964844,293.1499938964844,283.1499938964844,17902.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2910122871398926,1.0,0.0,0.0,0.6282451748847961,0.628248929977417,2.6336120839687292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1823.62841796875,0.0,29.90297508239746,1895.4371337890625,0.0,82.80812072753906,0.2645637989044189,1.0,0.0,3.0,1.0,0.0
12298800,302.6679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622985839844,0.8241158723831177,1.0,0.0606917031109333,302.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622985839844,0.8241158723831177,1.0,0.0639112889766693,302.5046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622985839844,0.8241158723831177,1.0,0.0472046583890914,301.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622985839844,0.8241158723831177,1.0,0.0639112889766693,302.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622985839844,0.8241158723831177,1.0,0.3031676113605499,285.26220703125,285.05096435546875,293.7292785644531,287.311767578125,293.7715148925781,302.5341796875,285.2616577148437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466913819313049,0.6432393193244934,0.0034520940389484,0.4617330729961395,0.3931021690368652,0.3931021690368652,0.0,7.799105167388916,410.0,5572.48046875,-0.0,1768.951904296875,1.0,283.1499938964844,285.2732849121094,290.3126525878906,290.7209167480469,293.1499938964844,293.1499938964844,283.1499938964844,17902.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2910122871398926,1.0,0.0,0.0,0.6282451748847961,0.628248929977417,2.6336120839687292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1823.62841796875,0.0,29.90297508239746,1895.4371337890625,0.0,82.80812072753906,0.2645637989044189,1.0,0.0,3.0,1.0,0.0
12298860,302.6866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2605895996094,0.8241157531738281,1.0,0.0606916584074497,302.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2605895996094,0.8241157531738281,1.0,0.0639112368226051,302.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2605895996094,0.8241157531738281,1.0,0.0472046211361885,301.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2605895996094,0.8241157531738281,1.0,0.0639112368226051,302.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2605895996094,0.8241157531738281,1.0,0.3031674027442932,285.2604675292969,285.04345703125,293.7606201171875,287.3240661621094,293.8027648925781,302.5513916015625,285.2598571777344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466909050941467,0.6432388424873352,0.0034520905464887,0.4618754088878631,0.394789308309555,0.394789308309555,0.0,7.8006720542907715,410.0,5594.46630859375,-0.0,1768.9505615234375,1.0,283.1499938964844,285.2687072753906,290.324951171875,290.7349853515625,293.1499938964844,293.1499938964844,283.1499938964844,17898.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911122739315033,1.0,0.0,0.0,0.632144033908844,0.6321478486061096,2.666401854867217e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1831.736572265625,0.0,30.159055709838867,1895.4371337890625,0.0,83.42948913574219,0.2650420367717743,1.0,0.0,3.0,1.0,0.0
12298920,302.7015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25909423828125,0.8241156935691833,1.0,0.0606916211545467,302.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25909423828125,0.8241156935691833,1.0,0.0639111995697021,302.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25909423828125,0.8241156935691833,1.0,0.0472045950591564,301.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.25909423828125,0.8241156935691833,1.0,0.0639111995697021,302.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25909423828125,0.8241156935691833,1.0,0.3031672239303589,285.25897216796875,285.0375366210937,293.78521728515625,287.33367919921875,293.8273010253906,302.56512451171875,285.25830078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466905474662781,0.6432384252548218,0.0034520879853516,0.4619894027709961,0.3961371779441833,0.3961371779441833,0.0,7.801926612854004,410.0,5611.78662109375,-0.0,1768.949462890625,1.0,283.1499938964844,285.2649230957031,290.3345642089844,290.7459716796875,293.1499938964844,293.1499938964844,283.1499938964844,17895.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911920249462127,1.0,0.0,0.0,0.6352759003639221,0.6352797150611877,2.692887868249728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1838.1170654296875,0.0,30.36579704284668,1895.4371337890625,0.0,83.9245834350586,0.265427827835083,1.0,0.0,3.0,1.0,0.0
12298980,302.7359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.824115514755249,1.0,0.0606915354728698,302.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.824115514755249,1.0,0.0639111101627349,302.55621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.824115514755249,1.0,0.047204528003931,302.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.824115514755249,1.0,0.0639111101627349,302.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.824115514755249,1.0,0.303166776895523,285.2550354003906,285.024169921875,293.8409118652344,287.3553161621094,293.8829040527344,302.596923828125,285.2542419433594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466896533966064,0.6432375907897949,0.0034520819317549,0.4622559547424316,0.3992986977100372,0.3992986977100372,0.0,7.804861545562744,410.0,5651.37890625,-0.0,1768.9471435546875,1.0,283.1499938964844,285.25555419921875,290.356201171875,290.770751953125,293.1499938964844,293.1499938964844,283.1499938964844,17889.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913717031478882,1.0,0.0,0.0,0.6426944136619568,0.6426981687545776,2.7561476656501327e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1852.6766357421875,0.0,30.86018180847168,1895.4371337890625,0.0,85.03718566894531,0.2663466334342956,1.0,0.0,3.0,1.0,0.0
12299040,302.7359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.824115514755249,1.0,0.0606915354728698,302.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.824115514755249,1.0,0.0639111101627349,302.55621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.824115514755249,1.0,0.047204528003931,302.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.824115514755249,1.0,0.0639111101627349,302.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.824115514755249,1.0,0.303166776895523,285.2550354003906,285.024169921875,293.8409118652344,287.3553161621094,293.8829040527344,302.596923828125,285.2542419433594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466896533966064,0.6432375907897949,0.0034520819317549,0.4622559547424316,0.3992986977100372,0.3992986977100372,0.0,7.804861545562744,410.0,5651.37890625,-0.0,1768.9471435546875,1.0,283.1499938964844,285.25555419921875,290.356201171875,290.770751953125,293.1499938964844,293.1499938964844,283.1499938964844,17889.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913717031478882,1.0,0.0,0.0,0.6426944136619568,0.6426981687545776,2.7561476656501327e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1852.6766357421875,0.0,30.86018180847168,1895.4371337890625,0.0,85.03718566894531,0.2663466334342956,1.0,0.0,3.0,1.0,0.0
12299100,302.7532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.8241153955459595,1.0,0.0606914907693862,302.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.8241153955459595,1.0,0.0639110654592514,302.5694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.8241153955459595,1.0,0.0472044944763183,302.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.8241153955459595,1.0,0.0639110654592514,302.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.8241153955459595,1.0,0.3031665682792663,285.2528076171875,285.0175170898437,293.8686828613281,287.36602783203125,293.9106140136719,302.6130676269531,285.2519836425781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466891765594482,0.6432371139526367,0.0034520786721259,0.4623923599720001,0.4009202718734741,0.4009202718734741,0.0,7.806363582611084,410.0,5671.26220703125,-0.0,1768.94580078125,1.0,283.1499938964844,285.25054931640625,290.366943359375,290.7830505371094,293.1499938964844,293.1499938964844,283.1499938964844,17886.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914623916149139,1.0,0.0,0.0,0.6465341448783875,0.6465378999710083,2.7891790210787804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1859.9755859375,0.0,31.11832427978516,1895.4371337890625,0.0,85.59728240966797,0.2668240666389465,1.0,0.0,3.0,1.0,0.0
12299160,302.77069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2506408691406,0.8241153359413147,1.0,0.0606914460659027,302.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2506408691406,0.8241153359413147,1.0,0.0639110207557678,302.5829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2506408691406,0.8241153359413147,1.0,0.0472044609487056,302.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2506408691406,0.8241153359413147,1.0,0.0639110207557678,302.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2506408691406,0.8241153359413147,1.0,0.3031663596630096,285.2504577636719,285.0108642578125,293.8964233398437,287.376708984375,293.9383239746094,302.6293029785156,285.2495422363281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466887593269348,0.6432366371154785,0.0034520754124969,0.462530642747879,0.4025700092315674,0.4025700092315674,0.0,7.807887077331543,410.0,5691.2080078125,-0.0,1768.944580078125,1.0,283.1499938964844,285.24530029296875,290.3775939941406,290.7952880859375,293.1499938964844,293.1499938964844,283.1499938964844,17883.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915530502796173,1.0,0.0,0.0,0.6504651308059692,0.6504688858985901,2.8231990967242385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1867.289306640625,0.0,31.38422966003418,1895.4371337890625,0.0,86.15599822998047,0.2673141062259674,1.0,0.0,3.0,1.0,0.0
12299220,302.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455444335937,0.8241151571273804,1.0,0.0606913566589355,302.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455444335937,0.8241151571273804,1.0,0.06391092389822,302.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455444335937,0.8241151571273804,1.0,0.04720439016819,302.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455444335937,0.8241151571273804,1.0,0.06391092389822,302.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455444335937,0.8241151571273804,1.0,0.3031659126281738,285.2453308105469,284.99755859375,293.9518127441406,287.3978576660156,293.9935913085937,302.6617126464844,285.24432373046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466878056526184,0.6432357430458069,0.0034520688932389,0.4628118276596069,0.4059414565563202,0.4059414565563202,0.0,7.8109846115112305,410.0,5731.24951171875,-0.0,1768.9420166015625,1.0,283.1499938964844,285.2343139648437,290.3987731933594,290.81964111328125,293.1499938964844,293.1499938964844,283.1499938964844,17878.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917356789112091,1.0,0.0,0.0,0.6585711240768433,0.6585749387741089,2.8940023710788413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1881.9512939453125,0.0,31.93745803833008,1895.4371337890625,0.0,87.27729034423828,0.2683279514312744,1.0,0.0,3.0,1.0,0.0
12299280,302.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455444335937,0.8241151571273804,1.0,0.0606913566589355,302.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455444335937,0.8241151571273804,1.0,0.06391092389822,302.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455444335937,0.8241151571273804,1.0,0.04720439016819,302.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455444335937,0.8241151571273804,1.0,0.06391092389822,302.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455444335937,0.8241151571273804,1.0,0.3031659126281738,285.2453308105469,284.99755859375,293.9518127441406,287.3978576660156,293.9935913085937,302.6617126464844,285.24432373046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466878056526184,0.6432357430458069,0.0034520688932389,0.4628118276596069,0.4059414565563202,0.4059414565563202,0.0,7.8109846115112305,410.0,5731.24951171875,-0.0,1768.9420166015625,1.0,283.1499938964844,285.2343139648437,290.3987731933594,290.81964111328125,293.1499938964844,293.1499938964844,283.1499938964844,17878.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917356789112091,1.0,0.0,0.0,0.6585711240768433,0.6585749387741089,2.8940023710788413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1881.9512939453125,0.0,31.93745803833008,1895.4371337890625,0.0,87.27729034423828,0.2683279514312744,1.0,0.0,3.0,1.0,0.0
12299340,302.8383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398986816406,0.824114978313446,1.0,0.0606912672519683,302.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398986816406,0.824114978313446,1.0,0.0639108270406723,302.6379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398986816406,0.824114978313446,1.0,0.0472043193876743,302.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398986816406,0.824114978313446,1.0,0.0639108270406723,302.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398986816406,0.824114978313446,1.0,0.3031654357910156,285.2396850585937,284.9842834472656,294.0071105957031,287.4188232421875,294.0487365722656,302.69384765625,285.23858642578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646686851978302,0.6432347893714905,0.0034520623739808,0.463097482919693,0.4094182848930359,0.4094182848930359,0.0,7.814132213592529,410.0,5771.53662109375,-0.0,1768.9393310546875,1.0,283.1499938964844,285.2225036621094,290.41973876953125,290.84375,293.1499938964844,293.1499938964844,283.1499938964844,17872.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919177412986755,1.0,0.0,0.0,0.6670375466346741,0.6670413613319397,2.9688893121715413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1896.6800537109373,0.0,32.52275848388672,1895.4371337890625,0.0,88.38864135742188,0.2693924605846405,1.0,0.0,3.0,1.0,0.0
12299400,302.8383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398986816406,0.824114978313446,1.0,0.0606912672519683,302.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398986816406,0.824114978313446,1.0,0.0639108270406723,302.6379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398986816406,0.824114978313446,1.0,0.0472043193876743,302.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398986816406,0.824114978313446,1.0,0.0639108270406723,302.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398986816406,0.824114978313446,1.0,0.3031654357910156,285.2396850585937,284.9842834472656,294.0071105957031,287.4188232421875,294.0487365722656,302.69384765625,285.23858642578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646686851978302,0.6432347893714905,0.0034520623739808,0.463097482919693,0.4094182848930359,0.4094182848930359,0.0,7.814132213592529,410.0,5771.53662109375,-0.0,1768.9393310546875,1.0,283.1499938964844,285.2225036621094,290.41973876953125,290.84375,293.1499938964844,293.1499938964844,283.1499938964844,17872.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919177412986755,1.0,0.0,0.0,0.6670375466346741,0.6670413613319397,2.9688893121715413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1896.6800537109373,0.0,32.52275848388672,1895.4371337890625,0.0,88.38864135742188,0.2693924605846405,1.0,0.0,3.0,1.0,0.0
12299460,302.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337951660156,0.8241147994995117,1.0,0.0606911741197109,302.5061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337951660156,0.8241147994995117,1.0,0.0639107301831245,302.6662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337951660156,0.8241147994995117,1.0,0.0472042448818683,302.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337951660156,0.8241147994995117,1.0,0.0639107301831245,302.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337951660156,0.8241147994995117,1.0,0.3031649887561798,285.2335510253906,284.9710388183594,294.06231689453125,287.43963623046875,294.1038513183594,302.7261047363281,285.2323913574219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466858983039856,0.6432338356971741,0.0034520556218922,0.4633851647377014,0.4129838347434997,0.4129838347434997,0.0,7.81730318069458,410.0,5812.0166015625,-0.0,1768.936767578125,1.0,283.1499938964844,285.2100830078125,290.4405517578125,290.86773681640625,293.1499938964844,293.1499938964844,283.1499938964844,17866.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921019792556762,1.0,0.0,0.0,0.6758251190185547,0.6758289337158203,3.047628993613216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1911.4566650390625,0.0,33.13785171508789,1895.4371337890625,0.0,89.50563049316406,0.2705023884773254,1.0,0.0,3.0,1.0,0.0
12299520,302.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337951660156,0.8241147994995117,1.0,0.0606911741197109,302.5061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337951660156,0.8241147994995117,1.0,0.0639107301831245,302.6662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337951660156,0.8241147994995117,1.0,0.0472042448818683,302.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337951660156,0.8241147994995117,1.0,0.0639107301831245,302.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337951660156,0.8241147994995117,1.0,0.3031649887561798,285.2335510253906,284.9710388183594,294.06231689453125,287.43963623046875,294.1038513183594,302.7261047363281,285.2323913574219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466858983039856,0.6432338356971741,0.0034520556218922,0.4633851647377014,0.4129838347434997,0.4129838347434997,0.0,7.81730318069458,410.0,5812.0166015625,-0.0,1768.936767578125,1.0,283.1499938964844,285.2100830078125,290.4405517578125,290.86773681640625,293.1499938964844,293.1499938964844,283.1499938964844,17866.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921019792556762,1.0,0.0,0.0,0.6758251190185547,0.6758289337158203,3.047628993613216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1911.4566650390625,0.0,33.13785171508789,1895.4371337890625,0.0,89.50563049316406,0.2705023884773254,1.0,0.0,3.0,1.0,0.0
12299580,302.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273254394531,0.8241145610809326,1.0,0.0606910809874534,302.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273254394531,0.8241145610809326,1.0,0.0639106333255767,302.6950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273254394531,0.8241145610809326,1.0,0.0472041741013526,302.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273254394531,0.8241145610809326,1.0,0.0639106333255767,302.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273254394531,0.8241145610809326,1.0,0.3031645119190216,285.2270812988281,284.9577941894531,294.1175231933594,287.4603271484375,294.158935546875,302.7585754394531,285.225830078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466848850250244,0.6432328820228577,0.0034520491026341,0.4636727571487427,0.4166280031204223,0.4166280031204223,0.0,7.820474147796631,410.0,5852.66943359375,-0.0,1768.93408203125,1.0,283.1499938964844,285.19708251953125,290.46124267578125,290.8916015625,293.1499938964844,293.1499938964844,283.1499938964844,17861.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922880351543426,1.0,0.0,0.0,0.6849144697189331,0.6849183440208435,3.130157466557648e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1926.2789306640625,0.0,33.78218078613281,1895.4371337890625,0.0,90.6244888305664,0.2716554403305053,1.0,0.0,3.0,1.0,0.0
12299640,302.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273254394531,0.8241145610809326,1.0,0.0606910809874534,302.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273254394531,0.8241145610809326,1.0,0.0639106333255767,302.6950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273254394531,0.8241145610809326,1.0,0.0472041741013526,302.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273254394531,0.8241145610809326,1.0,0.0639106333255767,302.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273254394531,0.8241145610809326,1.0,0.3031645119190216,285.2270812988281,284.9577941894531,294.1175231933594,287.4603271484375,294.158935546875,302.7585754394531,285.225830078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466848850250244,0.6432328820228577,0.0034520491026341,0.4636727571487427,0.4166280031204223,0.4166280031204223,0.0,7.820474147796631,410.0,5852.66943359375,-0.0,1768.93408203125,1.0,283.1499938964844,285.19708251953125,290.46124267578125,290.8916015625,293.1499938964844,293.1499938964844,283.1499938964844,17861.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922880351543426,1.0,0.0,0.0,0.6849144697189331,0.6849183440208435,3.130157466557648e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1926.2789306640625,0.0,33.78218078613281,1895.4371337890625,0.0,90.6244888305664,0.2716554403305053,1.0,0.0,3.0,1.0,0.0
12299700,302.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239685058594,0.8241145014762878,1.0,0.0606910362839698,302.5558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239685058594,0.8241145014762878,1.0,0.0639105811715126,302.709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239685058594,0.8241145014762878,1.0,0.04720414057374,302.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239685058594,0.8241145014762878,1.0,0.0639105811715126,302.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239685058594,0.8241145014762878,1.0,0.3031643033027649,285.2237243652344,284.951171875,294.1451110839844,287.4706115722656,294.1864624023437,302.77496337890625,285.2224426269531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466844081878662,0.6432324051856995,0.0034520456101745,0.4638156592845917,0.4184781908988952,0.4184781908988952,0.0,7.82205057144165,410.0,5873.02294921875,-0.0,1768.932861328125,1.0,283.1499938964844,285.1904296875,290.4715576171875,290.9034729003906,293.1499938964844,293.1499938964844,283.1499938964844,17858.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.292380541563034,1.0,0.0,0.0,0.6895588636398315,0.6895627379417419,3.1727523719382595e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1933.6744384765625,0.0,34.11549758911133,1895.4371337890625,0.0,91.1769790649414,0.2722489535808563,1.0,0.0,3.0,1.0,0.0
12299760,302.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205810546875,0.8241143822669983,1.0,0.0606909915804863,302.57275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205810546875,0.8241143822669983,1.0,0.063910536468029,302.72442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205810546875,0.8241143822669983,1.0,0.047204103320837,302.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205810546875,0.8241143822669983,1.0,0.063910536468029,302.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205810546875,0.8241143822669983,1.0,0.3031640648841858,285.2203369140625,284.95001220703125,294.1727294921875,287.4808959960937,294.2140197753906,302.7914123535156,285.21905517578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646683931350708,0.6432319283485413,0.0034520423505455,0.463957816362381,0.4202567338943481,0.4202567338943481,0.0,7.823618412017822,410.0,5893.18115234375,-0.0,1768.9315185546875,1.0,283.1499938964844,285.1837158203125,290.4818420410156,290.9153137207031,293.1499938964844,293.1499938964844,283.1499938964844,17857.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2924730181694031,1.0,0.0,0.0,0.6941820979118347,0.6941859722137451,3.2154389373317827e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1940.906982421875,0.0,34.45097732543945,1895.4371337890625,0.0,91.72634887695312,0.2728455662727356,1.0,0.0,3.0,1.0,0.0
12299820,302.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140808105469,0.824114203453064,1.0,0.0606909021735191,302.6069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140808105469,0.824114203453064,1.0,0.0639104396104812,302.7542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140808105469,0.824114203453064,1.0,0.0472040325403213,302.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140808105469,0.824114203453064,1.0,0.0639104396104812,302.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140808105469,0.824114203453064,1.0,0.30316361784935,285.2138366699219,284.95001220703125,294.2279968261719,287.5014343261719,294.2691650390625,302.8246459960937,285.212646484375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466830372810364,0.6432309746742249,0.0034520358312875,0.4642379879951477,0.4237236082553863,0.4237236082553863,0.0,7.826709270477295,410.0,5933.00048828125,-0.0,1768.928955078125,1.0,283.1499938964844,285.1708374023437,290.5023193359375,290.9388427734375,293.1499938964844,293.1499938964844,283.1499938964844,17858.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.292652428150177,1.0,0.0,0.0,0.703218400478363,0.7032222747802734,3.299696160752319e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1955.0438232421875,0.0,35.11742401123047,1895.4371337890625,0.0,92.78363037109376,0.2740294337272644,1.0,0.0,3.0,1.0,0.0
12299880,302.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140808105469,0.824114203453064,1.0,0.0606909021735191,302.6069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140808105469,0.824114203453064,1.0,0.0639104396104812,302.7542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140808105469,0.824114203453064,1.0,0.0472040325403213,302.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140808105469,0.824114203453064,1.0,0.0639104396104812,302.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140808105469,0.824114203453064,1.0,0.30316361784935,285.2138366699219,284.95001220703125,294.2279968261719,287.5014343261719,294.2691650390625,302.8246459960937,285.212646484375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466830372810364,0.6432309746742249,0.0034520358312875,0.4642379879951477,0.4237236082553863,0.4237236082553863,0.0,7.826709270477295,410.0,5933.00048828125,-0.0,1768.928955078125,1.0,283.1499938964844,285.1708374023437,290.5023193359375,290.9388427734375,293.1499938964844,293.1499938964844,283.1499938964844,17858.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.292652428150177,1.0,0.0,0.0,0.703218400478363,0.7032222747802734,3.299696160752319e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1955.0438232421875,0.0,35.11742401123047,1895.4371337890625,0.0,92.78363037109376,0.2740294337272644,1.0,0.0,3.0,1.0,0.0
12299940,303.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080993652344,0.8241140246391296,1.0,0.0606908127665519,302.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080993652344,0.8241140246391296,1.0,0.0639103502035141,302.78466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080993652344,0.8241140246391296,1.0,0.0472039654850959,302.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080993652344,0.8241140246391296,1.0,0.0639103502035141,302.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080993652344,0.8241140246391296,1.0,0.3031631708145141,285.2078857421875,284.95001220703125,294.2833251953125,287.5219116210937,294.3243713378906,302.8583374023437,285.2068176269531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.64668208360672,0.6432300806045532,0.0034520295448601,0.4645108580589294,0.4271088540554046,0.4271088540554046,0.0,7.829720497131348,410.0,5972.6630859375,-0.0,1768.9263916015625,1.0,283.1499938964844,285.1586608886719,290.5227966308594,290.9622802734375,293.1499938964844,293.1499938964844,283.1499938964844,17858.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2928300499916076,1.0,0.0,0.0,0.7121375203132629,0.7121413946151733,3.383928870448472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1969.2286376953125,0.0,35.784420013427734,1895.4371337890625,0.0,93.8180160522461,0.2752056121826172,1.0,0.0,3.0,1.0,0.0
12300000,303.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080993652344,0.8241140246391296,1.0,0.0606908127665519,302.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080993652344,0.8241140246391296,1.0,0.0639103502035141,302.78466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080993652344,0.8241140246391296,1.0,0.0472039654850959,302.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080993652344,0.8241140246391296,1.0,0.0639103502035141,302.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080993652344,0.8241140246391296,1.0,0.3031631708145141,285.2078857421875,284.95001220703125,294.2833251953125,287.5219116210937,294.3243713378906,302.8583374023437,285.2068176269531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.64668208360672,0.6432300806045532,0.0034520295448601,0.4645108580589294,0.4271088540554046,0.4271088540554046,0.0,7.829720497131348,410.0,5972.6630859375,-0.0,1768.9263916015625,1.0,283.1499938964844,285.1586608886719,290.5227966308594,290.9622802734375,293.1499938964844,293.1499938964844,283.1499938964844,17858.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2928300499916076,1.0,0.0,0.0,0.7121375203132629,0.7121413946151733,3.383928870448472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1969.2286376953125,0.0,35.784420013427734,1895.4371337890625,0.0,93.8180160522461,0.2752056121826172,1.0,0.0,3.0,1.0,0.0
12300060,303.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045288085937,0.8241139650344849,1.0,0.0606907568871974,302.6642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045288085937,0.8241139650344849,1.0,0.0639102905988693,302.8044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045288085937,0.8241139650344849,1.0,0.0472039245069026,302.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045288085937,0.8241139650344849,1.0,0.0639102905988693,302.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045288085937,0.8241139650344849,1.0,0.3031629025936126,285.2043151855469,284.95001220703125,294.3188171386719,287.5350036621094,294.3598022460937,302.880126953125,285.2032775878906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646681547164917,0.6432294845581055,0.0034520255867391,0.4646807610988617,0.4292392432689667,0.4292392432689667,0.0,7.83159589767456,410.0,5997.9599609375,-0.0,1768.9249267578125,1.0,283.1499938964844,285.151123046875,290.535888671875,290.977294921875,293.1499938964844,293.1499938964844,283.1499938964844,17859.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929446995258331,1.0,0.0,0.0,0.7178006768226624,0.7178045511245728,3.437962803332084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1978.2952880859373,0.0,36.21232604980469,1895.4371337890625,0.0,94.47827911376952,0.2759552001953125,1.0,0.0,3.0,1.0,0.0
12300120,303.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025451660156,0.8241138458251953,1.0,0.0606907270848751,302.6770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025451660156,0.8241138458251953,1.0,0.0639102607965469,302.81561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025451660156,0.8241138458251953,1.0,0.0472038984298706,302.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025451660156,0.8241138458251953,1.0,0.0639102607965469,302.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025451660156,0.8241138458251953,1.0,0.3031627535820007,285.2023620605469,284.95001220703125,294.3388061523437,287.5423583984375,294.3797302246094,302.8924560546875,285.20135498046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466812491416931,0.6432291865348816,0.0034520234912633,0.464774340391159,0.4304289519786834,0.4304289519786834,0.0,7.832629203796387,410.0,6012.17041015625,-0.0,1768.924072265625,1.0,283.1499938964844,285.14697265625,290.54327392578125,290.9857482910156,293.1499938964844,293.1499938964844,283.1499938964844,17859.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930094301700592,1.0,0.0,0.0,0.7209786772727966,0.720982551574707,3.468472797862887e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1983.39013671875,0.0,36.453880310058594,1895.4371337890625,0.0,94.848388671875,0.2763765156269073,1.0,0.0,3.0,1.0,0.0
12300180,303.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1973876953125,0.8241137266159058,1.0,0.0606906488537788,302.7130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1973876953125,0.8241137266159058,1.0,0.0639101713895797,302.8471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1973876953125,0.8241137266159058,1.0,0.0472038350999355,302.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1973876953125,0.8241137266159058,1.0,0.0639101713895797,302.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1973876953125,0.8241137266159058,1.0,0.3031623363494873,285.1972045898437,284.95001220703125,294.3944396972656,287.5628662109375,294.43524169921875,302.9271545410156,285.1962585449219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466803550720215,0.6432283520698547,0.0034520176704972,0.4650268852710724,0.4336834549903869,0.4336834549903869,0.0,7.835417747497559,410.0,6051.5361328125,-0.0,1768.9217529296875,1.0,283.1499938964844,285.1357421875,290.5637512207031,291.0092163085937,293.1499938964844,293.1499938964844,283.1499938964844,17860.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2931905388832092,1.0,0.0,0.0,0.7297365665435791,0.7297405004501343,3.553249428023264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1997.5400390625,0.0,37.12546157836914,1895.4371337890625,0.0,95.8730010986328,0.2775422632694244,1.0,0.0,3.0,1.0,0.0
12300240,303.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1973876953125,0.8241137266159058,1.0,0.0606906488537788,302.7130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1973876953125,0.8241137266159058,1.0,0.0639101713895797,302.8471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1973876953125,0.8241137266159058,1.0,0.0472038350999355,302.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1973876953125,0.8241137266159058,1.0,0.0639101713895797,302.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1973876953125,0.8241137266159058,1.0,0.3031623363494873,285.1972045898437,284.95001220703125,294.3944396972656,287.5628662109375,294.43524169921875,302.9271545410156,285.1962585449219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466803550720215,0.6432283520698547,0.0034520176704972,0.4650268852710724,0.4336834549903869,0.4336834549903869,0.0,7.835417747497559,410.0,6051.5361328125,-0.0,1768.9217529296875,1.0,283.1499938964844,285.1357421875,290.5637512207031,291.0092163085937,293.1499938964844,293.1499938964844,283.1499938964844,17860.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2931905388832092,1.0,0.0,0.0,0.7297365665435791,0.7297405004501343,3.553249428023264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1997.5400390625,0.0,37.12546157836914,1895.4371337890625,0.0,95.8730010986328,0.2775422632694244,1.0,0.0,3.0,1.0,0.0
