time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300300,303.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949768066406,0.8241136074066162,1.0,0.0606906078755855,302.7312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949768066406,0.8241136074066162,1.0,0.0639101341366767,302.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949768066406,0.8241136074066162,1.0,0.0472038052976131,302.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949768066406,0.8241136074066162,1.0,0.0639101341366767,302.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949768066406,0.8241136074066162,1.0,0.303162157535553,285.1947937011719,284.95001220703125,294.4223327636719,287.5731201171875,294.46307373046875,302.9447326660156,285.1938781738281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466799974441528,0.6432279348373413,0.0034520148765295,0.4651476442813873,0.4352844655513763,0.4352844655513763,0.0,7.8367509841918945,410.0,6071.18505859375,-0.0,1768.920654296875,1.0,283.1499938964844,285.1303100585937,290.57403564453125,291.0209655761719,293.1499938964844,293.1499938964844,283.1499938964844,17860.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2932822406291961,1.0,0.0,0.0,0.7340801954269409,0.7340841293334961,3.5956752242327645e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2004.619384765625,0.0,37.46183776855469,1895.4371337890625,0.0,96.38507080078124,0.2781228125095367,1.0,0.0,3.0,1.0,0.0
12300360,303.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.8241135478019714,1.0,0.0606905706226825,302.7497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.8241135478019714,1.0,0.0639100968837738,302.87939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.8241135478019714,1.0,0.047203779220581,302.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.8241135478019714,1.0,0.0639100968837738,302.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.8241135478019714,1.0,0.3031619787216186,285.1924743652344,284.95001220703125,294.4502868652344,287.5834045410156,294.490966796875,302.9624328613281,285.19158935546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466795802116394,0.6432275772094727,0.0034520120825618,0.4652648866176605,0.4368723332881927,0.4368723332881927,0.0,7.838046073913574,410.0,6090.80810546875,-0.0,1768.9195556640625,1.0,283.1499938964844,285.125,290.5843200683594,291.03271484375,293.1499938964844,293.1499938964844,283.1499938964844,17860.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933741211891174,1.0,0.0,0.0,0.7384082078933716,0.7384121417999268,3.638199075339799e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2011.694091796875,0.0,37.7989616394043,1895.4371337890625,0.0,96.89347839355467,0.2787025570869446,1.0,0.0,3.0,1.0,0.0
12300420,303.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882019042969,0.8241134285926819,1.0,0.0606905035674572,302.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882019042969,0.8241134285926819,1.0,0.0639100223779678,302.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882019042969,0.8241134285926819,1.0,0.0472037233412265,302.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882019042969,0.8241134285926819,1.0,0.0639100223779678,302.5756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882019042969,0.8241134285926819,1.0,0.30316162109375,285.18804931640625,284.95001220703125,294.5063781738281,287.6040344238281,294.5469055175781,302.99835205078125,285.187255859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466788649559021,0.6432268619537354,0.0034520071931183,0.4654755592346191,0.4400073289871216,0.4400073289871216,0.0,7.840373039245605,410.0,6130.02099609375,-0.0,1768.9176025390625,1.0,283.1499938964844,285.1146545410156,290.6049499511719,291.0563049316406,293.1499938964844,293.1499938964844,283.1499938964844,17861.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935600280761719,1.0,0.0,0.0,0.7470160722732544,0.7470200061798096,3.7235171390648254e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2025.85595703125,0.0,38.47566223144531,1895.4371337890625,0.0,97.90679931640624,0.2798596620559692,1.0,0.0,3.0,1.0,0.0
12300480,303.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882019042969,0.8241134285926819,1.0,0.0606905035674572,302.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882019042969,0.8241134285926819,1.0,0.0639100223779678,302.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882019042969,0.8241134285926819,1.0,0.0472037233412265,302.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882019042969,0.8241134285926819,1.0,0.0639100223779678,302.5756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882019042969,0.8241134285926819,1.0,0.30316162109375,285.18804931640625,284.95001220703125,294.5063781738281,287.6040344238281,294.5469055175781,302.99835205078125,285.187255859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466788649559021,0.6432268619537354,0.0034520071931183,0.4654755592346191,0.4400073289871216,0.4400073289871216,0.0,7.840373039245605,410.0,6130.02099609375,-0.0,1768.9176025390625,1.0,283.1499938964844,285.1146545410156,290.6049499511719,291.0563049316406,293.1499938964844,293.1499938964844,283.1499938964844,17861.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935600280761719,1.0,0.0,0.0,0.7470160722732544,0.7470200061798096,3.7235171390648254e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2025.85595703125,0.0,38.47566223144531,1895.4371337890625,0.0,97.90679931640624,0.2798596620559692,1.0,0.0,3.0,1.0,0.0
12300540,303.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841125488281,0.8241133093833923,1.0,0.0606904476881027,302.82525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841125488281,0.8241133093833923,1.0,0.063909962773323,302.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841125488281,0.8241133093833923,1.0,0.0472036823630332,302.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841125488281,0.8241133093833923,1.0,0.063909962773323,302.6139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841125488281,0.8241133093833923,1.0,0.3031613528728485,285.1839599609375,284.95001220703125,294.5627136230469,287.624755859375,294.6031494140625,303.0350036621094,285.1832275390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466782689094543,0.6432262659072876,0.0034520032349973,0.4656476378440857,0.4430915415287018,0.4430915415287018,0.0,7.842274665832519,410.0,6169.2138671875,-0.0,1768.916015625,1.0,283.1499938964844,285.10467529296875,290.6257019042969,291.0799865722656,293.1499938964844,293.1499938964844,283.1499938964844,17861.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937492132186889,1.0,0.0,0.0,0.7555656433105469,0.755569577217102,3.80923594889282e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2040.04541015625,0.0,39.156005859375,1895.4371337890625,0.0,98.91526794433594,0.2810146808624267,1.0,0.0,3.0,1.0,0.0
12300600,303.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841125488281,0.8241133093833923,1.0,0.0606904476881027,302.82525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841125488281,0.8241133093833923,1.0,0.063909962773323,302.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841125488281,0.8241133093833923,1.0,0.0472036823630332,302.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841125488281,0.8241133093833923,1.0,0.063909962773323,302.6139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841125488281,0.8241133093833923,1.0,0.3031613528728485,285.1839599609375,284.95001220703125,294.5627136230469,287.624755859375,294.6031494140625,303.0350036621094,285.1832275390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466782689094543,0.6432262659072876,0.0034520032349973,0.4656476378440857,0.4430915415287018,0.4430915415287018,0.0,7.842274665832519,410.0,6169.2138671875,-0.0,1768.916015625,1.0,283.1499938964844,285.10467529296875,290.6257019042969,291.0799865722656,293.1499938964844,293.1499938964844,283.1499938964844,17861.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937492132186889,1.0,0.0,0.0,0.7555656433105469,0.755569577217102,3.80923594889282e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2040.04541015625,0.0,39.156005859375,1895.4371337890625,0.0,98.91526794433594,0.2810146808624267,1.0,0.0,3.0,1.0,0.0
12300660,303.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18035888671875,0.8241132497787476,1.0,0.0606904067099094,302.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18035888671875,0.8241132497787476,1.0,0.0639099180698394,302.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.18035888671875,0.8241132497787476,1.0,0.0472036488354206,302.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18035888671875,0.8241132497787476,1.0,0.0639099180698394,302.6537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.18035888671875,0.8241132497787476,1.0,0.3031611442565918,285.1802062988281,284.95001220703125,294.619384765625,287.6456298828125,294.6596984863281,303.0725402832031,285.1795349121094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466778516769409,0.6432258486747742,0.0034519999753683,0.4657813012599945,0.446126788854599,0.446126788854599,0.0,7.843751907348633,410.0,6208.43017578125,-0.0,1768.914794921875,1.0,283.1499938964844,285.0951232910156,290.6466064453125,291.10382080078125,293.1499938964844,293.1499938964844,283.1499938964844,17861.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2939436733722687,1.0,0.0,0.0,0.764060378074646,0.764064371585846,3.8953707814926026e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2054.28173828125,0.0,39.84035110473633,1895.4371337890625,0.0,99.92572021484376,0.2821683585643768,1.0,0.0,3.0,1.0,0.0
12300720,303.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18035888671875,0.8241132497787476,1.0,0.0606904067099094,302.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18035888671875,0.8241132497787476,1.0,0.0639099180698394,302.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.18035888671875,0.8241132497787476,1.0,0.0472036488354206,302.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18035888671875,0.8241132497787476,1.0,0.0639099180698394,302.6537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.18035888671875,0.8241132497787476,1.0,0.3031611442565918,285.1802062988281,284.95001220703125,294.619384765625,287.6456298828125,294.6596984863281,303.0725402832031,285.1795349121094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466778516769409,0.6432258486747742,0.0034519999753683,0.4657813012599945,0.446126788854599,0.446126788854599,0.0,7.843751907348633,410.0,6208.43017578125,-0.0,1768.914794921875,1.0,283.1499938964844,285.0951232910156,290.6466064453125,291.10382080078125,293.1499938964844,293.1499938964844,283.1499938964844,17861.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2939436733722687,1.0,0.0,0.0,0.764060378074646,0.764064371585846,3.8953707814926026e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2054.28173828125,0.0,39.84035110473633,1895.4371337890625,0.0,99.92572021484376,0.2821683585643768,1.0,0.0,3.0,1.0,0.0
12300780,303.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.1775207519531,0.8241131901741028,1.0,0.060690376907587,302.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1775207519531,0.8241131901741028,1.0,0.063909888267517,303.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1775207519531,0.8241131901741028,1.0,0.0472036264836788,302.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1775207519531,0.8241131901741028,1.0,0.063909888267517,302.6871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1775207519531,0.8241131901741028,1.0,0.3031609952449798,285.1773986816406,284.95001220703125,294.6654663085937,287.6626281738281,294.7056579589844,303.1036376953125,285.1767578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646677553653717,0.6432255506515503,0.0034519981127232,0.4658695459365845,0.4485506415367126,0.4485506415367126,0.0,7.8447265625,410.0,6240.16162109375,-0.0,1768.9139404296875,1.0,283.1499938964844,285.0876159667969,290.66363525390625,291.1231994628906,293.1499938964844,293.1499938964844,283.1499938964844,17861.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941036522388458,1.0,0.0,0.0,0.770898699760437,0.770902693271637,3.9654100447705793e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2065.822998046875,0.0,40.39716720581055,1895.4371337890625,0.0,100.73571014404295,0.2831012606620788,1.0,0.0,3.0,1.0,0.0
12300840,303.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1768798828125,0.824113130569458,1.0,0.0606903694570064,302.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1768798828125,0.824113130569458,1.0,0.0639098808169364,303.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1768798828125,0.824113130569458,1.0,0.0472036227583885,302.53973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1768798828125,0.824113130569458,1.0,0.0639098808169364,302.6953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1768798828125,0.824113130569458,1.0,0.3031609654426574,285.1767578125,284.95001220703125,294.6764221191406,287.66668701171875,294.7165832519531,303.11114501953125,285.1761169433594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466774940490723,0.6432254910469055,0.0034519976470619,0.4658885896205902,0.4491197764873504,0.4491197764873504,0.0,7.844937324523926,410.0,6247.68896484375,-0.0,1768.913818359375,1.0,283.1499938964844,285.0858764648437,290.6676940917969,291.1278381347656,293.1499938964844,293.1499938964844,283.1499938964844,17861.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941428422927856,1.0,0.0,0.0,0.7725127339363098,0.7725167274475098,3.982031770988216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2068.566650390625,0.0,40.52945709228516,1895.4371337890625,0.0,100.93104553222656,0.2833221554756164,1.0,0.0,3.0,1.0,0.0
12300900,303.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752319335937,0.824113130569458,1.0,0.0606903545558452,302.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752319335937,0.824113130569458,1.0,0.0639098659157753,303.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752319335937,0.824113130569458,1.0,0.0472036115825176,302.5606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752319335937,0.824113130569458,1.0,0.0639098659157753,302.71710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752319335937,0.824113130569458,1.0,0.3031609058380127,285.1751403808594,284.95001220703125,294.705078125,287.6772766113281,294.74517822265625,303.1310119628906,285.1745300292969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466773152351379,0.6432253122329712,0.0034519964829087,0.465937465429306,0.4506008327007293,0.4506008327007293,0.0,7.84547758102417,410.0,6267.345703125,-0.0,1768.913330078125,1.0,283.1499938964844,285.08135986328125,290.67828369140625,291.139892578125,293.1499938964844,293.1499938964844,283.1499938964844,17861.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2942451238632202,1.0,0.0,0.0,0.7767236828804016,0.7767276763916016,4.0255624611518215e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2075.73388671875,0.0,40.87588882446289,1895.4371337890625,0.0,101.4347915649414,0.2838993370532989,1.0,0.0,3.0,1.0,0.0
12300960,303.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1736755371094,0.8241130709648132,1.0,0.060690339654684,302.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1736755371094,0.8241130709648132,1.0,0.0639098510146141,303.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1736755371094,0.8241130709648132,1.0,0.0472035966813564,302.5819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1736755371094,0.8241130709648132,1.0,0.0639098510146141,302.7396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1736755371094,0.8241130709648132,1.0,0.3031608164310455,285.173583984375,284.95001220703125,294.7338256835937,287.6879272460937,294.7738647460937,303.1513977050781,285.1730041503906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466771364212036,0.6432251930236816,0.0034519953187555,0.4659858345985412,0.4520719051361084,0.4520719051361084,0.0,7.846012115478516,410.0,6287.0322265625,-0.0,1768.9129638671875,1.0,283.1499938964844,285.07696533203125,290.68896484375,291.15203857421875,293.1499938964844,293.1499938964844,283.1499938964844,17861.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2943497002124786,1.0,0.0,0.0,0.7809255719184875,0.7809295654296875,4.069234549319845e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2082.921142578125,0.0,41.22369003295898,1895.4371337890625,0.0,101.94084167480467,0.2844768166542053,1.0,0.0,3.0,1.0,0.0
12301020,303.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707458496094,0.8241130113601685,1.0,0.0606903061270713,302.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707458496094,0.8241130113601685,1.0,0.0639098137617111,303.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707458496094,0.8241130113601685,1.0,0.0472035706043243,302.625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707458496094,0.8241130113601685,1.0,0.0639098137617111,302.786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707458496094,0.8241130113601685,1.0,0.3031606376171112,285.170654296875,284.95001220703125,294.79168701171875,287.7094116210937,294.83160400390625,303.1933288574219,285.17010498046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466768383979797,0.643224835395813,0.003451992990449,0.4660903513431549,0.4549904763698578,0.4549904763698578,0.0,7.847167491912842,410.0,6326.49609375,-0.0,1768.9119873046875,1.0,283.1499938964844,285.0683288574219,290.7104797363281,291.1764831542969,293.1499938964844,293.1499938964844,283.1499938964844,17861.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2945633828639984,1.0,0.0,0.0,0.789314329624176,0.7893183827400208,4.157128330462001e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2097.349609375,0.0,41.92413330078125,1895.4371337890625,0.0,102.9447021484375,0.2856339514255523,1.0,0.0,3.0,1.0,0.0
12301080,303.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707458496094,0.8241130113601685,1.0,0.0606903061270713,302.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707458496094,0.8241130113601685,1.0,0.0639098137617111,303.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707458496094,0.8241130113601685,1.0,0.0472035706043243,302.625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707458496094,0.8241130113601685,1.0,0.0639098137617111,302.786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707458496094,0.8241130113601685,1.0,0.3031606376171112,285.170654296875,284.95001220703125,294.79168701171875,287.7094116210937,294.83160400390625,303.1933288574219,285.17010498046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466768383979797,0.643224835395813,0.003451992990449,0.4660903513431549,0.4549904763698578,0.4549904763698578,0.0,7.847167491912842,410.0,6326.49609375,-0.0,1768.9119873046875,1.0,283.1499938964844,285.0683288574219,290.7104797363281,291.1764831542969,293.1499938964844,293.1499938964844,283.1499938964844,17861.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2945633828639984,1.0,0.0,0.0,0.789314329624176,0.7893183827400208,4.157128330462001e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2097.349609375,0.0,41.92413330078125,1895.4371337890625,0.0,102.9447021484375,0.2856339514255523,1.0,0.0,3.0,1.0,0.0
12301140,303.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680908203125,0.8241129517555237,1.0,0.0606902651488781,303.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680908203125,0.8241129517555237,1.0,0.0639097690582275,303.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680908203125,0.8241129517555237,1.0,0.0472035408020019,302.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680908203125,0.8241129517555237,1.0,0.0639097690582275,302.8336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680908203125,0.8241129517555237,1.0,0.3031604588031769,285.1679992675781,284.95001220703125,294.8500061035156,287.73114013671875,294.88983154296875,303.23638916015625,285.1675109863281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466763615608215,0.6432244181632996,0.0034519899636507,0.4662153720855713,0.4578733742237091,0.4578733742237091,0.0,7.848549842834473,410.0,6366.119140625,-0.0,1768.9107666015625,1.0,283.1499938964844,285.0600280761719,290.7322692871094,291.20123291015625,293.1499938964844,293.1499938964844,283.1499938964844,17860.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.294792503118515,1.0,0.0,0.0,0.7976749539375305,0.7976789474487305,4.2456612447949744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2111.885986328125,0.0,42.63079071044922,1895.4371337890625,0.0,103.97361755371094,0.2867941856384277,1.0,0.0,3.0,1.0,0.0
12301200,303.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680908203125,0.8241129517555237,1.0,0.0606902651488781,303.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680908203125,0.8241129517555237,1.0,0.0639097690582275,303.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680908203125,0.8241129517555237,1.0,0.0472035408020019,302.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680908203125,0.8241129517555237,1.0,0.0639097690582275,302.8336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680908203125,0.8241129517555237,1.0,0.3031604588031769,285.1679992675781,284.95001220703125,294.8500061035156,287.73114013671875,294.88983154296875,303.23638916015625,285.1675109863281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466763615608215,0.6432244181632996,0.0034519899636507,0.4662153720855713,0.4578733742237091,0.4578733742237091,0.0,7.848549842834473,410.0,6366.119140625,-0.0,1768.9107666015625,1.0,283.1499938964844,285.0600280761719,290.7322692871094,291.20123291015625,293.1499938964844,293.1499938964844,283.1499938964844,17860.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.294792503118515,1.0,0.0,0.0,0.7976749539375305,0.7976789474487305,4.2456612447949744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2111.885986328125,0.0,42.63079071044922,1895.4371337890625,0.0,103.97361755371094,0.2867941856384277,1.0,0.0,3.0,1.0,0.0
12301260,303.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1663818359375,0.8241128921508789,1.0,0.0606902316212654,303.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1663818359375,0.8241128921508789,1.0,0.0639097392559051,303.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1663818359375,0.8241128921508789,1.0,0.0472035147249698,302.69921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1663818359375,0.8241128921508789,1.0,0.0639097392559051,302.8647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1663818359375,0.8241128921508789,1.0,0.3031602799892425,285.1662902832031,284.95001220703125,294.8937683105469,287.7481384277344,294.9332275390625,303.2655944824219,285.1658630371094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466760635375977,0.6432240605354309,0.0034519876353442,0.4663213193416595,0.4599319994449615,0.4599319994449615,0.0,7.8497209548950195,410.0,6395.2275390625,-0.0,1768.9097900390625,1.0,283.1499938964844,285.05426025390625,290.7489013671875,291.2196960449219,293.1499938964844,293.1499938964844,283.1499938964844,17860.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2948846518993377,1.0,0.0,0.0,0.8036868572235107,0.8036909103393555,4.3098999924495736e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2122.55859375,0.0,43.14408493041992,1895.4371337890625,0.0,104.37289428710938,0.2876322269439697,1.0,0.0,3.0,1.0,0.0
12301320,303.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658020019531,0.8241128325462341,1.0,0.0606902167201042,303.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658020019531,0.8241128325462341,1.0,0.0639097243547439,303.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658020019531,0.8241128325462341,1.0,0.0472035035490989,302.7099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658020019531,0.8241128325462341,1.0,0.0639097243547439,302.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658020019531,0.8241128325462341,1.0,0.3031602203845978,285.16571044921875,284.95001220703125,294.91162109375,287.7554016113281,294.9508972167969,303.276123046875,285.16534423828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466758847236633,0.6432238817214966,0.003451986471191,0.4663638472557068,0.4607299864292145,0.4607299864292145,0.0,7.850191593170166,410.0,6406.92041015625,-0.0,1768.909423828125,1.0,283.1499938964844,285.0521545410156,290.7559509277344,291.2273254394531,293.1499938964844,293.1499938964844,283.1499938964844,17860.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2948935329914093,1.0,0.0,0.0,0.8060258030891418,0.8060298562049866,4.335022296686476e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2126.85205078125,0.0,43.34491729736328,1895.4371337890625,0.0,104.410888671875,0.2879590392112732,1.0,0.0,3.0,1.0,0.0
12301380,303.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643371582031,0.8241127729415894,1.0,0.0606901720166206,303.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643371582031,0.8241127729415894,1.0,0.0639096722006797,303.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643371582031,0.8241127729415894,1.0,0.0472034662961959,302.7447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643371582031,0.8241127729415894,1.0,0.0639096722006797,302.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643371582031,0.8241127729415894,1.0,0.3031599819660187,285.1642761230469,284.95001220703125,294.97900390625,287.7841796875,295.01763916015625,303.31005859375,285.1640930175781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466754078865051,0.6432234048843384,0.003451983211562,0.4665112495422363,0.4635742604732513,0.4635742604732513,0.0,7.851821422576904,410.0,6450.58740234375,-0.0,1768.9080810546875,1.0,283.1499938964844,285.045166015625,290.7843017578125,291.2576904296875,293.1499938964844,293.1499938964844,283.1499938964844,17859.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2948930561542511,1.0,0.0,0.0,0.8143978714942932,0.8144019246101379,4.4255443754082087e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2143.03564453125,0.0,44.06890869140625,1895.4371337890625,0.0,104.4089126586914,0.2891321182250976,1.0,0.0,3.0,1.0,0.0
12301440,303.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643371582031,0.8241127729415894,1.0,0.0606901720166206,303.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643371582031,0.8241127729415894,1.0,0.0639096722006797,303.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643371582031,0.8241127729415894,1.0,0.0472034662961959,302.7447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643371582031,0.8241127729415894,1.0,0.0639096722006797,302.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643371582031,0.8241127729415894,1.0,0.3031599819660187,285.1642761230469,284.95001220703125,294.97900390625,287.7841796875,295.01763916015625,303.31005859375,285.1640930175781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466754078865051,0.6432234048843384,0.003451983211562,0.4665112495422363,0.4635742604732513,0.4635742604732513,0.0,7.851821422576904,410.0,6450.58740234375,-0.0,1768.9080810546875,1.0,283.1499938964844,285.045166015625,290.7843017578125,291.2576904296875,293.1499938964844,293.1499938964844,283.1499938964844,17859.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2948930561542511,1.0,0.0,0.0,0.8143978714942932,0.8144019246101379,4.4255443754082087e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2143.03564453125,0.0,44.06890869140625,1895.4371337890625,0.0,104.4089126586914,0.2891321182250976,1.0,0.0,3.0,1.0,0.0
12301500,303.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639709472656,0.8241127133369446,1.0,0.0606901496648788,303.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639709472656,0.8241127133369446,1.0,0.0639096498489379,303.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639709472656,0.8241127133369446,1.0,0.0472034476697444,302.7602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639709472656,0.8241127133369446,1.0,0.0639096498489379,302.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639709472656,0.8241127133369446,1.0,0.3031598627567291,285.1639404296875,284.95001220703125,295.01470947265625,287.8001708984375,295.052978515625,303.3251647949219,285.163818359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646675169467926,0.6432231664657593,0.0034519815817475,0.4665783047676086,0.4649963080883026,0.4649963080883026,0.0,7.852563381195068,410.0,6473.5234375,-0.0,1768.907470703125,1.0,283.1499938964844,285.0420227050781,290.80029296875,291.2747497558594,293.1499938964844,293.1499938964844,283.1499938964844,17858.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2949040532112121,1.0,0.0,0.0,0.8186041116714478,0.8186082243919373,4.4713772240356775e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2151.6455078125,0.0,44.43564224243164,1895.4371337890625,0.0,104.4559097290039,0.2897233664989471,1.0,0.0,3.0,1.0,0.0
12301560,303.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.163818359375,0.8241126537322998,1.0,0.0606901310384273,303.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.163818359375,0.8241126537322998,1.0,0.0639096274971962,303.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.163818359375,0.8241126537322998,1.0,0.0472034327685833,302.7747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.163818359375,0.8241126537322998,1.0,0.0639096274971962,302.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.163818359375,0.8241126537322998,1.0,0.3031597733497619,285.163818359375,284.95001220703125,295.0516662597656,287.8171081542969,295.089599609375,303.33917236328125,285.1637878417969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466749906539917,0.643222987651825,0.0034519801847636,0.466638833284378,0.4664203226566314,0.4664203226566314,0.0,7.8532328605651855,410.0,6497.17626953125,-0.0,1768.906982421875,1.0,283.1499938964844,285.0390625,290.8173217773437,291.29302978515625,293.1499938964844,293.1499938964844,283.1499938964844,17857.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2949319779872894,1.0,0.0,0.0,0.8228304386138916,0.8228345513343811,4.5176662410995056e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2160.589599609375,0.0,44.8061637878418,1895.4371337890625,0.0,104.57460021972656,0.2903186976909637,1.0,0.0,3.0,1.0,0.0
12301620,303.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641845703125,0.824112594127655,1.0,0.0606900975108146,303.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641845703125,0.824112594127655,1.0,0.0639095976948738,303.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641845703125,0.824112594127655,1.0,0.0472034104168415,302.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641845703125,0.824112594127655,1.0,0.0639095976948738,302.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641845703125,0.824112594127655,1.0,0.3031595945358276,285.1642150878906,284.95001220703125,295.1289978027344,287.8537292480469,295.16632080078125,303.36444091796875,285.1643371582031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646674633026123,0.6432226300239563,0.0034519778564572,0.4667393267154693,0.4692793488502502,0.4692793488502502,0.0,7.854344367980957,410.0,6546.47900390625,-0.0,1768.906005859375,1.0,283.1499938964844,285.03369140625,290.8542175292969,291.3326721191406,293.1499938964844,293.1499938964844,283.1499938964844,17855.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2950290739536285,1.0,0.0,0.0,0.8313591480255127,0.8313632607460022,4.6118035612607855e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2179.404296875,0.0,45.5601921081543,1895.4371337890625,0.0,104.98129272460938,0.2915241122245788,1.0,0.0,3.0,1.0,0.0
12301680,303.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641845703125,0.824112594127655,1.0,0.0606900975108146,303.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641845703125,0.824112594127655,1.0,0.0639095976948738,303.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641845703125,0.824112594127655,1.0,0.0472034104168415,302.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641845703125,0.824112594127655,1.0,0.0639095976948738,302.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641845703125,0.824112594127655,1.0,0.3031595945358276,285.1642150878906,284.95001220703125,295.1289978027344,287.8537292480469,295.16632080078125,303.36444091796875,285.1643371582031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646674633026123,0.6432226300239563,0.0034519778564572,0.4667393267154693,0.4692793488502502,0.4692793488502502,0.0,7.854344367980957,410.0,6546.47900390625,-0.0,1768.906005859375,1.0,283.1499938964844,285.03369140625,290.8542175292969,291.3326721191406,293.1499938964844,293.1499938964844,283.1499938964844,17855.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2950290739536285,1.0,0.0,0.0,0.8313591480255127,0.8313632607460022,4.6118035612607855e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2179.404296875,0.0,45.5601921081543,1895.4371337890625,0.0,104.98129272460938,0.2915241122245788,1.0,0.0,3.0,1.0,0.0
12301740,303.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1652526855469,0.8241125345230103,1.0,0.0606900714337825,303.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1652526855469,0.8241125345230103,1.0,0.0639095678925514,303.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1652526855469,0.8241125345230103,1.0,0.04720339179039,302.8243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1652526855469,0.8241125345230103,1.0,0.0639095678925514,302.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1652526855469,0.8241125345230103,1.0,0.3031594753265381,285.165283203125,284.95001220703125,295.21051025390625,287.8936767578125,295.24713134765625,303.3867492675781,285.1655578613281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646674394607544,0.6432223916053772,0.003451975993812,0.4668157696723938,0.4721586406230926,0.4721586406230926,0.0,7.855189800262451,410.0,6598.13330078125,-0.0,1768.9052734375,1.0,283.1499938964844,285.02886962890625,290.89434814453125,291.3758850097656,293.1499938964844,293.1499938964844,283.1499938964844,17852.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2951625287532806,1.0,0.0,0.0,0.8400068879127502,0.8400110006332397,4.70824623732824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2199.318603515625,0.0,46.33340835571289,1895.4371337890625,0.0,105.52425384521484,0.2927521467208862,1.0,0.0,3.0,1.0,0.0
12301800,303.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1652526855469,0.8241125345230103,1.0,0.0606900714337825,303.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1652526855469,0.8241125345230103,1.0,0.0639095678925514,303.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1652526855469,0.8241125345230103,1.0,0.04720339179039,302.8243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1652526855469,0.8241125345230103,1.0,0.0639095678925514,302.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1652526855469,0.8241125345230103,1.0,0.3031594753265381,285.165283203125,284.95001220703125,295.21051025390625,287.8936767578125,295.24713134765625,303.3867492675781,285.1655578613281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646674394607544,0.6432223916053772,0.003451975993812,0.4668157696723938,0.4721586406230926,0.4721586406230926,0.0,7.855189800262451,410.0,6598.13330078125,-0.0,1768.9052734375,1.0,283.1499938964844,285.02886962890625,290.89434814453125,291.3758850097656,293.1499938964844,293.1499938964844,283.1499938964844,17852.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2951625287532806,1.0,0.0,0.0,0.8400068879127502,0.8400110006332397,4.70824623732824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2199.318603515625,0.0,46.33340835571289,1895.4371337890625,0.0,105.52425384521484,0.2927521467208862,1.0,0.0,3.0,1.0,0.0
12301860,303.5427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669006347656,0.8241125345230103,1.0,0.060690052807331,303.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669006347656,0.8241125345230103,1.0,0.0639095529913902,303.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669006347656,0.8241125345230103,1.0,0.0472033768892288,302.84521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669006347656,0.8241125345230103,1.0,0.0639095529913902,303.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669006347656,0.8241125345230103,1.0,0.3031593859195709,285.1669616699219,284.95001220703125,295.2956848144531,287.9365234375,295.3316650390625,303.4066772460937,285.16729736328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466741561889648,0.6432222127914429,0.0034519745968282,0.4668759107589721,0.4750657081604004,0.4750657081604004,0.0,7.855855464935303,410.0,6651.9765625,0.0,1768.90478515625,1.0,283.1499938964844,285.02447509765625,290.9374389648437,291.4223327636719,293.1499938964844,293.1499938964844,283.1499938964844,17849.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.295344740152359,1.0,0.0,0.0,0.8488017916679382,0.8488059639930725,4.807353093383426e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2220.264892578125,0.0,47.12911987304688,1895.4371337890625,0.0,106.23469543457033,0.2940076291561126,1.0,0.0,3.0,1.0,0.0
12301920,303.5427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669006347656,0.8241125345230103,1.0,0.060690052807331,303.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669006347656,0.8241125345230103,1.0,0.0639095529913902,303.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669006347656,0.8241125345230103,1.0,0.0472033768892288,302.84521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669006347656,0.8241125345230103,1.0,0.0639095529913902,303.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669006347656,0.8241125345230103,1.0,0.3031593859195709,285.1669616699219,284.95001220703125,295.2956848144531,287.9365234375,295.3316650390625,303.4066772460937,285.16729736328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466741561889648,0.6432222127914429,0.0034519745968282,0.4668759107589721,0.4750657081604004,0.4750657081604004,0.0,7.855855464935303,410.0,6651.9765625,0.0,1768.90478515625,1.0,283.1499938964844,285.02447509765625,290.9374389648437,291.4223327636719,293.1499938964844,293.1499938964844,283.1499938964844,17849.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.295344740152359,1.0,0.0,0.0,0.8488017916679382,0.8488059639930725,4.807353093383426e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2220.264892578125,0.0,47.12911987304688,1895.4371337890625,0.0,106.23469543457033,0.2940076291561126,1.0,0.0,3.0,1.0,0.0
12301980,303.56072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689758300781,0.8241124749183655,1.0,0.0606900341808795,303.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689758300781,0.8241124749183655,1.0,0.0639095306396484,303.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689758300781,0.8241124749183655,1.0,0.0472033619880676,302.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689758300781,0.8241124749183655,1.0,0.0639095306396484,303.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689758300781,0.8241124749183655,1.0,0.3031592965126037,285.1690673828125,284.95001220703125,295.3839416503906,287.9819030761719,295.4193115234375,303.4247436523437,285.16949462890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466739773750305,0.6432219743728638,0.0034519731998443,0.4669353365898132,0.4780048429965973,0.4780048429965973,0.0,7.856513023376465,410.0,6707.6865234375,0.0,1768.9041748046875,1.0,283.1499938964844,285.0203857421875,290.9830627441406,291.4715881347656,293.1499938964844,293.1499938964844,283.1499938964844,17845.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2955772876739502,1.0,0.0,0.0,0.8577600717544556,0.8577641844749451,4.909362161242825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2242.109619140625,0.0,47.949466705322266,1895.4371337890625,0.0,107.08843231201172,0.2952936589717865,1.0,0.0,3.0,1.0,0.0
12302040,303.56072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689758300781,0.8241124749183655,1.0,0.0606900341808795,303.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689758300781,0.8241124749183655,1.0,0.0639095306396484,303.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689758300781,0.8241124749183655,1.0,0.0472033619880676,302.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689758300781,0.8241124749183655,1.0,0.0639095306396484,303.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689758300781,0.8241124749183655,1.0,0.3031592965126037,285.1690673828125,284.95001220703125,295.3839416503906,287.9819030761719,295.4193115234375,303.4247436523437,285.16949462890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466739773750305,0.6432219743728638,0.0034519731998443,0.4669353365898132,0.4780048429965973,0.4780048429965973,0.0,7.856513023376465,410.0,6707.6865234375,0.0,1768.9041748046875,1.0,283.1499938964844,285.0203857421875,290.9830627441406,291.4715881347656,293.1499938964844,293.1499938964844,283.1499938964844,17845.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2955772876739502,1.0,0.0,0.0,0.8577600717544556,0.8577641844749451,4.909362161242825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2242.109619140625,0.0,47.949466705322266,1895.4371337890625,0.0,107.08843231201172,0.2952936589717865,1.0,0.0,3.0,1.0,0.0
12302100,303.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.170166015625,0.8241124749183655,1.0,0.0606900230050087,303.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.170166015625,0.8241124749183655,1.0,0.0639095157384872,303.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.170166015625,0.8241124749183655,1.0,0.0472033508121967,302.8729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.170166015625,0.8241124749183655,1.0,0.0639095157384872,303.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.170166015625,0.8241124749183655,1.0,0.303159236907959,285.1702575683594,284.95001220703125,295.4290771484375,288.00543212890625,295.464111328125,303.4331970214844,285.17071533203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646673858165741,0.6432218551635742,0.0034519725013524,0.4669704437255859,0.4794877171516418,0.4794877171516418,0.0,7.856901168823242,410.0,6736.15673828125,0.0,1768.9039306640625,1.0,283.1499938964844,285.01837158203125,291.0067138671875,291.4971618652344,293.1499938964844,293.1499938964844,283.1499938964844,17843.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2957179546356201,1.0,0.0,0.0,0.8623057007789612,0.8623098731040955,4.961534116887378e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2253.3349609375,0.0,48.36961364746094,1895.4371337890625,0.0,107.5756607055664,0.2959491908550262,1.0,0.0,3.0,1.0,0.0
12302160,303.5772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714172363281,0.8241124153137207,1.0,0.0606900081038475,303.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714172363281,0.8241124153137207,1.0,0.063909500837326,303.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714172363281,0.8241124153137207,1.0,0.0472033396363258,302.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714172363281,0.8241124153137207,1.0,0.063909500837326,303.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714172363281,0.8241124153137207,1.0,0.3031591773033142,285.1715087890625,284.95001220703125,295.47479248046875,288.0294189453125,295.5095520019531,303.4412841796875,285.1719970703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466737389564514,0.6432217359542847,0.0034519713371992,0.4670138359069824,0.4809804856777191,0.4809804856777191,0.0,7.857381343841553,410.0,6765.0107421875,0.0,1768.9034423828125,1.0,283.1499938964844,285.01641845703125,291.0309143066406,291.5233154296875,293.1499938964844,293.1499938964844,283.1499938964844,17841.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2958820462226867,1.0,0.0,0.0,0.8669008612632751,0.8669050335884094,5.014553750015693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2264.75146484375,0.0,48.79711532592773,1895.4371337890625,0.0,108.1159439086914,0.2966140210628509,1.0,0.0,3.0,1.0,0.0
12302220,303.5926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.174072265625,0.8241123557090759,1.0,0.0606899708509445,303.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.174072265625,0.8241123557090759,1.0,0.063909463584423,303.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.174072265625,0.8241123557090759,1.0,0.0472033098340034,302.8973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.174072265625,0.8241123557090759,1.0,0.063909463584423,303.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.174072265625,0.8241123557090759,1.0,0.3031589686870575,285.1741638183594,284.95001220703125,295.56768798828125,288.0786437988281,295.6018371582031,303.4566345214844,285.1746826171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646673321723938,0.6432213187217712,0.0034519687760621,0.4671321511268616,0.4839927852153778,0.4839927852153778,0.0,7.858690738677978,410.0,6823.623046875,0.0,1768.90234375,1.0,283.1499938964844,285.0125427246094,291.0805358886719,291.5770263671875,293.1499938964844,293.1499938964844,283.1499938964844,17837.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2962684631347656,1.0,0.0,0.0,0.8762276768684387,0.876231849193573,5.1230355069264994e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2288.044921875,0.0,49.67316818237305,1895.4371337890625,0.0,109.27031707763672,0.2979698777198791,1.0,0.0,3.0,1.0,0.0
