time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302280,303.5926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.174072265625,0.8241123557090759,1.0,0.0606899708509445,303.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.174072265625,0.8241123557090759,1.0,0.063909463584423,303.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.174072265625,0.8241123557090759,1.0,0.0472033098340034,302.8973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.174072265625,0.8241123557090759,1.0,0.063909463584423,303.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.174072265625,0.8241123557090759,1.0,0.3031589686870575,285.1741638183594,284.95001220703125,295.56768798828125,288.0786437988281,295.6018371582031,303.4566345214844,285.1746826171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646673321723938,0.6432213187217712,0.0034519687760621,0.4671321511268616,0.4839927852153778,0.4839927852153778,0.0,7.858690738677978,410.0,6823.623046875,0.0,1768.90234375,1.0,283.1499938964844,285.0125427246094,291.0805358886719,291.5770263671875,293.1499938964844,293.1499938964844,283.1499938964844,17837.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2962684631347656,1.0,0.0,0.0,0.8762276768684387,0.876231849193573,5.1230355069264994e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2288.044921875,0.0,49.67316818237305,1895.4371337890625,0.0,109.27031707763672,0.2979698777198791,1.0,0.0,3.0,1.0,0.0
12302340,303.6070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1768798828125,0.8241122364997864,1.0,0.06068991497159,303.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1768798828125,0.8241122364997864,1.0,0.0639094039797782,303.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1768798828125,0.8241122364997864,1.0,0.0472032688558101,302.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1768798828125,0.8241122364997864,1.0,0.0639094039797782,303.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1768798828125,0.8241122364997864,1.0,0.303158700466156,285.1769714355469,284.95001220703125,295.662109375,288.1292419433594,295.6957092285156,303.4709777832031,285.177490234375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466727256774902,0.6432207822799683,0.0034519648179411,0.4673009812831878,0.4870436191558838,0.4870436191558838,0.0,7.860558986663818,410.0,6883.28271484375,0.0,1768.90087890625,1.0,283.1499938964844,285.00860595703125,291.1318359375,291.6325378417969,293.1499938964844,293.1499938964844,283.1499938964844,17832.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2968064844608307,1.0,0.0,0.0,0.8857529759407043,0.8857572078704834,5.235024147509648e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2311.908203125,0.0,50.57990264892578,1895.4371337890625,0.0,110.61886596679688,0.2993641197681427,1.0,0.0,3.0,1.0,0.0
12302400,303.6070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1768798828125,0.8241122364997864,1.0,0.06068991497159,303.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1768798828125,0.8241122364997864,1.0,0.0639094039797782,303.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1768798828125,0.8241122364997864,1.0,0.0472032688558101,302.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1768798828125,0.8241122364997864,1.0,0.0639094039797782,303.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1768798828125,0.8241122364997864,1.0,0.303158700466156,285.1769714355469,284.95001220703125,295.662109375,288.1292419433594,295.6957092285156,303.4709777832031,285.177490234375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466727256774902,0.6432207822799683,0.0034519648179411,0.4673009812831878,0.4870436191558838,0.4870436191558838,0.0,7.860558986663818,410.0,6883.28271484375,0.0,1768.90087890625,1.0,283.1499938964844,285.00860595703125,291.1318359375,291.6325378417969,293.1499938964844,293.1499938964844,283.1499938964844,17832.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2968064844608307,1.0,0.0,0.0,0.8857529759407043,0.8857572078704834,5.235024147509648e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2311.908203125,0.0,50.57990264892578,1895.4371337890625,0.0,110.61886596679688,0.2993641197681427,1.0,0.0,3.0,1.0,0.0
12302460,303.6180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791381835937,0.8241121172904968,1.0,0.0606898628175258,303.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791381835937,0.8241121172904968,1.0,0.0639093518257141,303.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791381835937,0.8241121172904968,1.0,0.0472032278776168,302.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791381835937,0.8241121172904968,1.0,0.0639093518257141,303.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791381835937,0.8241121172904968,1.0,0.3031584322452545,285.1792297363281,284.95001220703125,295.7384033203125,288.17041015625,295.7715759277344,303.4819030761719,285.1797790527344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466721892356873,0.6432202458381653,0.0034519608598202,0.4674656093120575,0.4895108938217163,0.4895108938217163,0.0,7.862381458282471,410.0,6931.55029296875,0.0,1768.8992919921875,1.0,283.1499938964844,285.0054016113281,291.1739807128906,291.6781311035156,293.1499938964844,293.1499938964844,283.1499938964844,17828.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.297421395778656,1.0,0.0,0.0,0.8935149312019348,0.8935192227363586,5.327176566538584e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2331.332275390625,0.0,51.327880859375,1895.4371337890625,0.0,111.86204528808594,0.3005074858665466,1.0,0.0,3.0,1.0,0.0
12302520,303.6207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796875,0.8241121172904968,1.0,0.0606898479163646,303.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796875,0.8241121172904968,1.0,0.0639093369245529,303.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796875,0.8241121172904968,1.0,0.0472032167017459,302.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796875,0.8241121172904968,1.0,0.0639093369245529,303.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796875,0.8241121172904968,1.0,0.3031583726406097,285.1798095703125,284.95001220703125,295.7575378417969,288.1807556152344,295.79058837890625,303.48455810546875,285.1803283691406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466720700263977,0.643220067024231,0.0034519599284976,0.467508852481842,0.4901315569877624,0.4901315569877624,0.0,7.862860202789307,410.0,6943.67578125,0.0,1768.89892578125,1.0,283.1499938964844,285.00457763671875,291.1846923828125,291.689697265625,293.1499938964844,293.1499938964844,283.1499938964844,17827.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2976164221763611,1.0,0.0,0.0,0.8954764008522034,0.8954806327819824,5.3505907260387175e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2336.23046875,0.0,51.51824188232422,1895.4371337890625,0.0,112.20990753173828,0.3007974922657013,1.0,0.0,3.0,1.0,0.0
12302580,303.63385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824951171875,0.8241119384765625,1.0,0.0606897808611393,303.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824951171875,0.8241119384765625,1.0,0.0639092624187469,303.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824951171875,0.8241119384765625,1.0,0.0472031645476818,302.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824951171875,0.8241119384765625,1.0,0.0639092624187469,303.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824951171875,0.8241119384765625,1.0,0.3031580150127411,285.1826171875,284.95001220703125,295.8533935546875,288.2328796386719,295.885986328125,303.4974975585937,285.1831359863281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466713547706604,0.6432193517684937,0.0034519550390541,0.4677222371101379,0.4932536780834198,0.4932536780834198,0.0,7.865222930908203,410.0,7004.5,0.0,1768.89697265625,1.0,283.1499938964844,285.0003967285156,291.23895263671875,291.7483825683594,293.1499938964844,293.1499938964844,283.1499938964844,17822.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2988477349281311,1.0,0.0,0.0,0.9053907990455629,0.9053950309753418,5.46972636072951e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2360.89697265625,0.0,52.48836517333984,1895.4371337890625,0.0,114.22858428955078,0.3022696673870086,1.0,0.0,3.0,1.0,0.0
12302640,303.63385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824951171875,0.8241119384765625,1.0,0.0606897808611393,303.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824951171875,0.8241119384765625,1.0,0.0639092624187469,303.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824951171875,0.8241119384765625,1.0,0.0472031645476818,302.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824951171875,0.8241119384765625,1.0,0.0639092624187469,303.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824951171875,0.8241119384765625,1.0,0.3031580150127411,285.1826171875,284.95001220703125,295.8533935546875,288.2328796386719,295.885986328125,303.4974975585937,285.1831359863281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466713547706604,0.6432193517684937,0.0034519550390541,0.4677222371101379,0.4932536780834198,0.4932536780834198,0.0,7.865222930908203,410.0,7004.5,0.0,1768.89697265625,1.0,283.1499938964844,285.0003967285156,291.23895263671875,291.7483825683594,293.1499938964844,293.1499938964844,283.1499938964844,17822.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2988477349281311,1.0,0.0,0.0,0.9053907990455629,0.9053950309753418,5.46972636072951e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2360.89697265625,0.0,52.48836517333984,1895.4371337890625,0.0,114.22858428955078,0.3022696673870086,1.0,0.0,3.0,1.0,0.0
12302700,303.64019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8241118788719177,1.0,0.0606897510588169,303.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8241118788719177,1.0,0.0639092326164245,303.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8241118788719177,1.0,0.0472031384706497,302.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8241118788719177,1.0,0.0639092326164245,303.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8241118788719177,1.0,0.3031578660011291,285.1839599609375,284.95001220703125,295.9013061523437,288.2590026855469,295.9336853027344,303.5037536621094,285.1844787597656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466709971427917,0.6432190537452698,0.0034519527107477,0.4678183495998382,0.4948289692401886,0.4948289692401886,0.0,7.866287231445312,410.0,7034.994140625,0.0,1768.8961181640625,1.0,283.1499938964844,284.9981689453125,291.2663269042969,291.7781066894531,293.1499938964844,293.1499938964844,283.1499938964844,17820.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2996659874916076,1.0,0.0,0.0,0.9104297161102296,0.9104340076446532,5.5307790347569614e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2373.314453125,0.0,52.98698043823242,1895.4371337890625,0.0,115.55520629882812,0.3030225336551666,1.0,0.0,3.0,1.0,0.0
12302760,303.6464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1851806640625,0.824111819267273,1.0,0.0606897212564945,303.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1851806640625,0.824111819267273,1.0,0.0639092028141021,303.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1851806640625,0.824111819267273,1.0,0.0472031161189079,302.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1851806640625,0.824111819267273,1.0,0.0639092028141021,303.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1851806640625,0.824111819267273,1.0,0.3031577169895172,285.1852722167969,284.95001220703125,295.9491577148437,288.28515625,295.9813232421875,303.5098876953125,285.1857604980469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466706991195679,0.6432187557220459,0.0034519506152719,0.4679048955440521,0.4964127242565155,0.4964127242565155,0.0,7.867245674133301,410.0,7065.48193359375,0.0,1768.895263671875,1.0,283.1499938964844,284.99591064453125,291.2935485839844,291.8077697753906,293.1499938964844,293.1499938964844,283.1499938964844,17817.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3005842268466949,1.0,0.0,0.0,0.9155189394950868,0.9155232310295104,5.5927852571358017e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2385.740234375,0.0,53.49429321289063,1895.4371337890625,0.0,117.05384063720705,0.3037860691547394,1.0,0.0,3.0,1.0,0.0
12302820,303.6585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876525878906,0.8241117596626282,1.0,0.0606896691024303,303.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876525878906,0.8241117596626282,1.0,0.0639091432094574,303.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876525878906,0.8241117596626282,1.0,0.0472030751407146,302.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876525878906,0.8241117596626282,1.0,0.0639091432094574,303.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876525878906,0.8241117596626282,1.0,0.3031574785709381,285.187744140625,284.95001220703125,296.0443420410156,288.3372497558594,296.0761108398437,303.52178955078125,285.1882019042969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466701626777649,0.6432182192802429,0.0034519468899816,0.4680693447589874,0.4996019601821899,0.4996019601821899,0.0,7.869067192077637,410.0,7126.29638671875,0.0,1768.893798828125,1.0,283.1499938964844,284.9910888671875,291.34722900390625,291.8665466308594,293.1499938964844,293.1499938964844,283.1499938964844,17812.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3026132881641388,1.0,0.0,0.0,0.9258355498313904,0.9258398413658142,5.719540752124885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2410.544189453125,0.0,54.53404998779297,1895.4371337890625,0.0,120.35433197021484,0.3053428828716278,1.0,0.0,3.0,1.0,0.0
12302880,303.6585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876525878906,0.8241117596626282,1.0,0.0606896691024303,303.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876525878906,0.8241117596626282,1.0,0.0639091432094574,303.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876525878906,0.8241117596626282,1.0,0.0472030751407146,302.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876525878906,0.8241117596626282,1.0,0.0639091432094574,303.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876525878906,0.8241117596626282,1.0,0.3031574785709381,285.187744140625,284.95001220703125,296.0443420410156,288.3372497558594,296.0761108398437,303.52178955078125,285.1882019042969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466701626777649,0.6432182192802429,0.0034519468899816,0.4680693447589874,0.4996019601821899,0.4996019601821899,0.0,7.869067192077637,410.0,7126.29638671875,0.0,1768.893798828125,1.0,283.1499938964844,284.9910888671875,291.34722900390625,291.8665466308594,293.1499938964844,293.1499938964844,283.1499938964844,17812.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3026132881641388,1.0,0.0,0.0,0.9258355498313904,0.9258398413658142,5.719540752124885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2410.544189453125,0.0,54.53404998779297,1895.4371337890625,0.0,120.35433197021484,0.3053428828716278,1.0,0.0,3.0,1.0,0.0
12302940,303.670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898803710937,0.8241116404533386,1.0,0.0606896094977855,303.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898803710937,0.8241116404533386,1.0,0.0639090836048126,303.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898803710937,0.8241116404533386,1.0,0.047203030437231,302.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898803710937,0.8241116404533386,1.0,0.0639090836048126,303.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898803710937,0.8241116404533386,1.0,0.3031571805477142,285.18994140625,284.95001220703125,296.13836669921875,288.3887939453125,296.1698303222656,303.5332336425781,285.1903381347656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466695666313171,0.6432176232337952,0.00345194269903,0.4682496190071106,0.5028189420700073,0.5028189420700073,0.0,7.871064186096191,410.0,7186.63525390625,0.0,1768.89208984375,1.0,283.1499938964844,284.9859313964844,291.3995361328125,291.92401123046875,293.1499938964844,293.1499938964844,283.1499938964844,17807.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3047848045825958,1.0,0.0,0.0,0.9363415837287904,0.9363459348678588,5.85008343989557e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2435.16650390625,0.0,55.609222412109375,1895.4371337890625,0.0,123.86638641357422,0.3069415986537933,1.0,0.0,3.0,1.0,0.0
12303000,303.670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898803710937,0.8241116404533386,1.0,0.0606896094977855,303.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898803710937,0.8241116404533386,1.0,0.0639090836048126,303.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898803710937,0.8241116404533386,1.0,0.047203030437231,302.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898803710937,0.8241116404533386,1.0,0.0639090836048126,303.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898803710937,0.8241116404533386,1.0,0.3031571805477142,285.18994140625,284.95001220703125,296.13836669921875,288.3887939453125,296.1698303222656,303.5332336425781,285.1903381347656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466695666313171,0.6432176232337952,0.00345194269903,0.4682496190071106,0.5028189420700073,0.5028189420700073,0.0,7.871064186096191,410.0,7186.63525390625,0.0,1768.89208984375,1.0,283.1499938964844,284.9859313964844,291.3995361328125,291.92401123046875,293.1499938964844,293.1499938964844,283.1499938964844,17807.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3047848045825958,1.0,0.0,0.0,0.9363415837287904,0.9363459348678588,5.85008343989557e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2435.16650390625,0.0,55.609222412109375,1895.4371337890625,0.0,123.86638641357422,0.3069415986537933,1.0,0.0,3.0,1.0,0.0
12303060,303.68133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.8241114616394043,1.0,0.0606895461678504,303.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.8241114616394043,1.0,0.0639090165495872,303.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.8241114616394043,1.0,0.0472029820084571,302.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.8241114616394043,1.0,0.0639090165495872,303.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.8241114616394043,1.0,0.3031568527221679,285.1918029785156,284.95001220703125,296.230712890625,288.4393920898437,296.26190185546875,303.54425048828125,285.192138671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466689109802246,0.6432169675827026,0.0034519380424171,0.4684471487998962,0.5060588121414185,0.5060588121414185,0.0,7.873252868652344,410.0,7246.18408203125,0.0,1768.8902587890625,1.0,283.1499938964844,284.9803161621094,291.4503479003906,291.9799499511719,293.1499938964844,293.1499938964844,283.1499938964844,17803.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3069844543933868,1.0,0.0,0.0,0.9470248818397522,0.9470292329788208,5.984339424003339e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2459.482177734375,0.0,56.719703674316406,1895.4371337890625,0.0,127.40399169921876,0.3085812032222748,1.0,0.0,3.0,1.0,0.0
12303120,303.68133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.8241114616394043,1.0,0.0606895461678504,303.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.8241114616394043,1.0,0.0639090165495872,303.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.8241114616394043,1.0,0.0472029820084571,302.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.8241114616394043,1.0,0.0639090165495872,303.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.8241114616394043,1.0,0.3031568527221679,285.1918029785156,284.95001220703125,296.230712890625,288.4393920898437,296.26190185546875,303.54425048828125,285.192138671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466689109802246,0.6432169675827026,0.0034519380424171,0.4684471487998962,0.5060588121414185,0.5060588121414185,0.0,7.873252868652344,410.0,7246.18408203125,0.0,1768.8902587890625,1.0,283.1499938964844,284.9803161621094,291.4503479003906,291.9799499511719,293.1499938964844,293.1499938964844,283.1499938964844,17803.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3069844543933868,1.0,0.0,0.0,0.9470248818397522,0.9470292329788208,5.984339424003339e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2459.482177734375,0.0,56.719703674316406,1895.4371337890625,0.0,127.40399169921876,0.3085812032222748,1.0,0.0,3.0,1.0,0.0
12303180,303.6920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932373046875,0.8241113424301147,1.0,0.0606894791126251,303.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932373046875,0.8241113424301147,1.0,0.0639089420437812,303.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932373046875,0.8241113424301147,1.0,0.0472029261291027,302.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932373046875,0.8241113424301147,1.0,0.0639089420437812,303.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932373046875,0.8241113424301147,1.0,0.3031565248966217,285.1932678222656,284.95001220703125,296.32086181640625,288.4886474609375,296.351806640625,303.5548400878906,285.1935119628906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466681957244873,0.6432162523269653,0.0034519331529736,0.4686616361141205,0.5093154311180115,0.5093154311180115,0.0,7.875629901885986,410.0,7304.63134765625,0.0,1768.8883056640625,1.0,283.1499938964844,284.9742736816406,291.4996032714844,292.0342712402344,293.1499938964844,293.1499938964844,283.1499938964844,17798.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3091750741004944,1.0,0.0,0.0,0.957868218421936,0.9578726291656494,6.12216410900146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2483.37646484375,0.0,57.86478805541992,1895.4371337890625,0.0,130.9082794189453,0.3102597892284393,1.0,0.0,3.0,1.0,0.0
12303240,303.6920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932373046875,0.8241113424301147,1.0,0.0606894791126251,303.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932373046875,0.8241113424301147,1.0,0.0639089420437812,303.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932373046875,0.8241113424301147,1.0,0.0472029261291027,302.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932373046875,0.8241113424301147,1.0,0.0639089420437812,303.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932373046875,0.8241113424301147,1.0,0.3031565248966217,285.1932678222656,284.95001220703125,296.32086181640625,288.4886474609375,296.351806640625,303.5548400878906,285.1935119628906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466681957244873,0.6432162523269653,0.0034519331529736,0.4686616361141205,0.5093154311180115,0.5093154311180115,0.0,7.875629901885986,410.0,7304.63134765625,0.0,1768.8883056640625,1.0,283.1499938964844,284.9742736816406,291.4996032714844,292.0342712402344,293.1499938964844,293.1499938964844,283.1499938964844,17798.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3091750741004944,1.0,0.0,0.0,0.957868218421936,0.9578726291656494,6.12216410900146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2483.37646484375,0.0,57.86478805541992,1895.4371337890625,0.0,130.9082794189453,0.3102597892284393,1.0,0.0,3.0,1.0,0.0
12303300,303.697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937866210937,0.82411128282547,1.0,0.0606894418597221,303.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937866210937,0.82411128282547,1.0,0.0639089047908783,303.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937866210937,0.82411128282547,1.0,0.0472029000520706,303.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937866210937,0.82411128282547,1.0,0.0639089047908783,303.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937866210937,0.82411128282547,1.0,0.303156316280365,285.19384765625,284.95001220703125,296.36492919921875,288.5126647949219,296.3957824707031,303.5599975585937,285.1940612792969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466677784919739,0.6432158350944519,0.0034519303590059,0.4687751829624176,0.510948121547699,0.510948121547699,0.0,7.876888751983643,410.0,7333.32275390625,0.0,1768.88720703125,1.0,283.1499938964844,284.9710693359375,291.5235900878906,292.0607604980469,293.1499938964844,293.1499938964844,283.1499938964844,17796.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3102663159370422,1.0,0.0,0.0,0.9633464813232422,0.9633508920669556,6.192392731918518e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2495.117431640625,0.0,58.45041275024414,1895.4371337890625,0.0,132.64735412597656,0.3111135065555572,1.0,0.0,3.0,1.0,0.0
12303360,303.70233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942443847656,0.8241111636161804,1.0,0.0606894046068191,303.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942443847656,0.8241111636161804,1.0,0.0639088675379753,303.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942443847656,0.8241111636161804,1.0,0.0472028702497482,303.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942443847656,0.8241111636161804,1.0,0.0639088675379753,303.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942443847656,0.8241111636161804,1.0,0.3031561374664306,285.1942749023437,284.95001220703125,296.40826416015625,288.5362243652344,296.4389953613281,303.5650634765625,285.1944580078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466674208641052,0.6432154774665833,0.0034519275650382,0.4688927829265594,0.512582540512085,0.512582540512085,0.0,7.87819242477417,410.0,7361.61474609375,0.0,1768.88623046875,1.0,283.1499938964844,284.9677429199219,291.547119140625,292.0867614746094,293.1499938964844,293.1499938964844,283.1499938964844,17794.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3113568425178528,1.0,0.0,0.0,0.9688581824302672,0.9688625931739808,6.263454110921884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2506.700439453125,0.0,59.04444885253906,1895.4371337890625,0.0,134.381103515625,0.311976283788681,1.0,0.0,3.0,1.0,0.0
12303420,303.712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19482421875,0.8241110444068909,1.0,0.0606893226504325,303.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19482421875,0.8241110444068909,1.0,0.0639087781310081,303.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.19482421875,0.8241110444068909,1.0,0.0472028069198131,303.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.19482421875,0.8241110444068909,1.0,0.0639087781310081,303.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19482421875,0.8241110444068909,1.0,0.3031557500362396,285.1948547363281,284.95001220703125,296.4924011230469,288.58172607421875,296.5230712890625,303.5748596191406,285.1949157714844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466665863990784,0.6432146430015564,0.0034519219771027,0.4691384732723236,0.5158524513244629,0.5158524513244629,0.0,7.880916595458984,410.0,7416.92626953125,0.0,1768.8839111328125,1.0,283.1499938964844,284.9607238769531,291.5927734375,292.1373596191406,293.1499938964844,293.1499938964844,283.1499938964844,17790.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3135724663734436,1.0,0.0,0.0,0.9799609780311584,0.9799654483795166,6.407830710486452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2529.371826171875,0.0,60.25532150268555,1895.4371337890625,0.0,137.8913116455078,0.3137251138687134,1.0,0.0,3.0,1.0,0.0
12303480,303.712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19482421875,0.8241110444068909,1.0,0.0606893226504325,303.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19482421875,0.8241110444068909,1.0,0.0639087781310081,303.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.19482421875,0.8241110444068909,1.0,0.0472028069198131,303.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.19482421875,0.8241110444068909,1.0,0.0639087781310081,303.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19482421875,0.8241110444068909,1.0,0.3031557500362396,285.1948547363281,284.95001220703125,296.4924011230469,288.58172607421875,296.5230712890625,303.5748596191406,285.1949157714844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466665863990784,0.6432146430015564,0.0034519219771027,0.4691384732723236,0.5158524513244629,0.5158524513244629,0.0,7.880916595458984,410.0,7416.92626953125,0.0,1768.8839111328125,1.0,283.1499938964844,284.9607238769531,291.5927734375,292.1373596191406,293.1499938964844,293.1499938964844,283.1499938964844,17790.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3135724663734436,1.0,0.0,0.0,0.9799609780311584,0.9799654483795166,6.407830710486452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2529.371826171875,0.0,60.25532150268555,1895.4371337890625,0.0,137.8913116455078,0.3137251138687134,1.0,0.0,3.0,1.0,0.0
12303540,303.7215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19488525390625,0.8241108655929565,1.0,0.060689240694046,303.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19488525390625,0.8241108655929565,1.0,0.0639086961746215,303.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19488525390625,0.8241108655929565,1.0,0.047202743589878,303.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19488525390625,0.8241108655929565,1.0,0.0639086961746215,303.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19488525390625,0.8241108655929565,1.0,0.3031553328037262,285.19488525390625,284.95001220703125,296.5727233886719,288.6247863769531,296.6034240722656,303.5843200683594,285.1948547363281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466656923294067,0.6432138085365295,0.003451915923506,0.4693973660469055,0.5191183686256409,0.5191183686256409,0.0,7.883787631988525,410.0,7470.201171875,0.0,1768.8814697265625,1.0,283.1499938964844,284.9532165527344,291.6361694335937,292.1856994628906,293.1499938964844,293.1499938964844,283.1499938964844,17786.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3158504664897918,1.0,0.0,0.0,0.9911578297615052,0.9911622405052184,6.55509637681462e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2551.232421875,0.0,61.49640274047852,1895.4371337890625,0.0,141.48446655273438,0.3155036866664886,1.0,0.0,3.0,1.0,0.0
12303600,303.7215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19488525390625,0.8241108655929565,1.0,0.060689240694046,303.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19488525390625,0.8241108655929565,1.0,0.0639086961746215,303.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19488525390625,0.8241108655929565,1.0,0.047202743589878,303.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19488525390625,0.8241108655929565,1.0,0.0639086961746215,303.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19488525390625,0.8241108655929565,1.0,0.3031553328037262,285.19488525390625,284.95001220703125,296.5727233886719,288.6247863769531,296.6034240722656,303.5843200683594,285.1948547363281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466656923294067,0.6432138085365295,0.003451915923506,0.4693973660469055,0.5191183686256409,0.5191183686256409,0.0,7.883787631988525,410.0,7470.201171875,0.0,1768.8814697265625,1.0,283.1499938964844,284.9532165527344,291.6361694335937,292.1856994628906,293.1499938964844,293.1499938964844,283.1499938964844,17786.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3158504664897918,1.0,0.0,0.0,0.9911578297615052,0.9911622405052184,6.55509637681462e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2551.232421875,0.0,61.49640274047852,1895.4371337890625,0.0,141.48446655273438,0.3155036866664886,1.0,0.0,3.0,1.0,0.0
12303660,303.7294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944580078125,0.8241106867790222,1.0,0.06068916618824,303.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944580078125,0.8241106867790222,1.0,0.063908614218235,303.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944580078125,0.8241106867790222,1.0,0.0472026839852333,303.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944580078125,0.8241106867790222,1.0,0.063908614218235,303.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944580078125,0.8241106867790222,1.0,0.3031549453735351,285.1944274902344,284.95001220703125,296.6398620605469,288.660400390625,296.6705627441406,303.59228515625,285.1942749023437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466649174690247,0.6432129740715027,0.0034519103355705,0.4696340262889862,0.5219826102256775,0.5219826102256775,0.0,7.886413097381592,410.0,7515.07958984375,0.0,1768.87939453125,1.0,283.1499938964844,284.9461669921875,291.6719970703125,292.2257995605469,293.1499938964844,293.1499938964844,283.1499938964844,17783.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3178986012935638,1.0,0.0,0.0,1.0010732412338257,1.0010777711868286,6.686904896469059e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2569.633544921875,0.0,62.61286926269531,1895.4371337890625,0.0,144.70236206054688,0.3170920014381408,1.0,0.0,3.0,1.0,0.0
12303720,303.7304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943664550781,0.8241106867790222,1.0,0.0606891550123691,303.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943664550781,0.8241106867790222,1.0,0.0639085993170738,303.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943664550781,0.8241106867790222,1.0,0.0472026765346527,303.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943664550781,0.8241106867790222,1.0,0.0639085993170738,303.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943664550781,0.8241106867790222,1.0,0.3031548857688904,285.1943359375,284.95001220703125,296.64874267578125,288.6650695800781,296.679443359375,303.5933532714844,285.1941833496094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466647982597351,0.6432128548622131,0.0034519096370786,0.4696667790412903,0.5223722457885742,0.5223722457885742,0.0,7.886776447296143,410.0,7521.05029296875,0.0,1768.8790283203125,1.0,283.1499938964844,284.9451904296875,291.6767272949219,292.2311096191406,293.1499938964844,293.1499938964844,283.1499938964844,17783.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3181827962398529,1.0,0.0,0.0,1.002428412437439,1.0024328231811523,6.70502089406e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2572.08154296875,0.0,62.766693115234375,1895.4371337890625,0.0,145.14797973632812,0.3173099756240845,1.0,0.0,3.0,1.0,0.0
12303780,303.7388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19317626953125,0.8241105079650879,1.0,0.0606890656054019,303.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19317626953125,0.8241105079650879,1.0,0.0639085099101066,303.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19317626953125,0.8241105079650879,1.0,0.047202605754137,303.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19317626953125,0.8241105079650879,1.0,0.0639085099101066,303.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19317626953125,0.8241105079650879,1.0,0.3031544387340545,285.193115234375,284.95001220703125,296.7198791503906,288.7021789550781,296.7506408691406,303.6019592285156,285.19287109375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466638445854187,0.6432119607925415,0.0034519031178206,0.4699435830116272,0.5256038308143616,0.5256038308143616,0.0,7.889848232269287,410.0,7569.12939453125,0.0,1768.87646484375,1.0,283.1499938964844,284.93658447265625,291.7138671875,292.27294921875,293.1499938964844,293.1499938964844,283.1499938964844,17780.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3205197751522064,1.0,0.0,0.0,1.013741970062256,1.0137465000152588,6.857222700773491e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2591.73291015625,0.0,64.063720703125,1895.4371337890625,0.0,148.8048095703125,0.3191398978233337,1.0,0.0,3.0,1.0,0.0
12303840,303.7388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19317626953125,0.8241105079650879,1.0,0.0606890656054019,303.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19317626953125,0.8241105079650879,1.0,0.0639085099101066,303.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19317626953125,0.8241105079650879,1.0,0.047202605754137,303.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19317626953125,0.8241105079650879,1.0,0.0639085099101066,303.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19317626953125,0.8241105079650879,1.0,0.3031544387340545,285.193115234375,284.95001220703125,296.7198791503906,288.7021789550781,296.7506408691406,303.6019592285156,285.19287109375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466638445854187,0.6432119607925415,0.0034519031178206,0.4699435830116272,0.5256038308143616,0.5256038308143616,0.0,7.889848232269287,410.0,7569.12939453125,0.0,1768.87646484375,1.0,283.1499938964844,284.93658447265625,291.7138671875,292.27294921875,293.1499938964844,293.1499938964844,283.1499938964844,17780.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3205197751522064,1.0,0.0,0.0,1.013741970062256,1.0137465000152588,6.857222700773491e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2591.73291015625,0.0,64.063720703125,1895.4371337890625,0.0,148.8048095703125,0.3191398978233337,1.0,0.0,3.0,1.0,0.0
12303900,303.7427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923522949219,0.8241103887557983,1.0,0.0606890209019184,303.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923522949219,0.8241103887557983,1.0,0.0639084577560424,303.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923522949219,0.8241103887557983,1.0,0.0472025722265243,303.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923522949219,0.8241103887557983,1.0,0.0639084577560424,303.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923522949219,0.8241103887557983,1.0,0.3031542301177978,285.1922912597656,284.95001220703125,296.7534484863281,288.71942138671875,296.78424072265625,303.6060791015625,285.19195556640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466633677482605,0.6432114839553833,0.0034518998581916,0.4700837731361389,0.5272089242935181,0.5272089242935181,0.0,7.891404151916504,410.0,7592.0625,0.0,1768.875244140625,1.0,283.1499938964844,284.9320678710937,291.7311096191406,292.2925109863281,293.1499938964844,293.1499938964844,283.1499938964844,17779.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3216923177242279,1.0,0.0,0.0,1.019404053688049,1.0194085836410522,6.934036633765572e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2601.08935546875,0.0,64.72100830078125,1895.4371337890625,0.0,150.63475036621094,0.3200616538524627,1.0,0.0,3.0,1.0,0.0
12303960,303.74658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913757324219,0.8241103291511536,1.0,0.0606889724731445,303.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913757324219,0.8241103291511536,1.0,0.0639084130525589,303.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913757324219,0.8241103291511536,1.0,0.0472025349736213,303.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913757324219,0.8241103291511536,1.0,0.0639084130525589,303.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913757324219,0.8241103291511536,1.0,0.3031539916992187,285.1912841796875,284.95001220703125,296.7856140136719,288.7357482910156,296.8164978027344,303.610107421875,285.1908874511719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466628909111023,0.6432110071182251,0.0034518965985625,0.4702244400978088,0.5288055539131165,0.5288055539131165,0.0,7.892965793609619,410.0,7614.21630859375,0.0,1768.8739013671875,1.0,283.1499938964844,284.92742919921875,291.7474670410156,292.3111572265625,293.1499938964844,293.1499938964844,283.1499938964844,17778.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3228702843189239,1.0,0.0,0.0,1.02506422996521,1.025068759918213,7.011252023403358e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2610.1123046875,0.0,65.38353729248047,1895.4371337890625,0.0,152.47024536132812,0.3209870457649231,1.0,0.0,3.0,1.0,0.0
12304020,303.7538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888732910156,0.8241101503372192,1.0,0.0606888830661773,303.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888732910156,0.8241101503372192,1.0,0.0639083161950111,303.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888732910156,0.8241101503372192,1.0,0.0472024641931057,303.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888732910156,0.8241101503372192,1.0,0.0639083161950111,303.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888732910156,0.8241101503372192,1.0,0.3031535446643829,285.18878173828125,284.95001220703125,296.8454284667969,288.76544189453125,296.8764343261719,303.6178283691406,285.188232421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466619372367859,0.6432100534439087,0.0034518900793045,0.47050541639328,0.5319671630859375,0.5319671630859375,0.0,7.896085262298584,410.0,7655.89697265625,0.0,1768.871337890625,1.0,283.1499938964844,284.91778564453125,291.77716064453125,292.3452453613281,293.1499938964844,293.1499938964844,283.1499938964844,17777.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3252294063568115,1.0,0.0,0.0,1.0363608598709106,1.0363653898239136,7.166637772115791e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2627.02880859375,0.0,66.72264862060547,1895.4371337890625,0.0,156.13790893554688,0.3228459358215332,1.0,0.0,3.0,1.0,0.0
12304080,303.7538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888732910156,0.8241101503372192,1.0,0.0606888830661773,303.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888732910156,0.8241101503372192,1.0,0.0639083161950111,303.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888732910156,0.8241101503372192,1.0,0.0472024641931057,303.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888732910156,0.8241101503372192,1.0,0.0639083161950111,303.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888732910156,0.8241101503372192,1.0,0.3031535446643829,285.18878173828125,284.95001220703125,296.8454284667969,288.76544189453125,296.8764343261719,303.6178283691406,285.188232421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466619372367859,0.6432100534439087,0.0034518900793045,0.47050541639328,0.5319671630859375,0.5319671630859375,0.0,7.896085262298584,410.0,7655.89697265625,0.0,1768.871337890625,1.0,283.1499938964844,284.91778564453125,291.77716064453125,292.3452453613281,293.1499938964844,293.1499938964844,283.1499938964844,17777.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3252294063568115,1.0,0.0,0.0,1.0363608598709106,1.0363653898239136,7.166637772115791e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2627.02880859375,0.0,66.72264862060547,1895.4371337890625,0.0,156.13790893554688,0.3228459358215332,1.0,0.0,3.0,1.0,0.0
12304140,303.76055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856689453125,0.8241099715232849,1.0,0.0606887936592102,303.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856689453125,0.8241099715232849,1.0,0.0639082193374633,303.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856689453125,0.8241099715232849,1.0,0.04720239341259,303.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856689453125,0.8241099715232849,1.0,0.0639082193374633,303.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856689453125,0.8241099715232849,1.0,0.3031530976295471,285.185546875,284.95001220703125,296.8987731933594,288.79083251953125,296.9301147460937,303.6251220703125,285.18487548828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466610431671143,0.6432091593742371,0.0034518835600465,0.4707826375961303,0.53508061170578,0.53508061170578,0.0,7.89916467666626,410.0,7693.95263671875,0.0,1768.8687744140625,1.0,283.1499938964844,284.9075927734375,291.8026428222656,292.3749389648437,293.1499938964844,293.1499938964844,283.1499938964844,17776.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3276061117649078,1.0,0.0,0.0,1.0475987195968628,1.0476032495498655,7.322903883277831e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2642.37255859375,0.0,68.07709503173828,1895.4371337890625,0.0,159.8231658935547,0.324710875749588,1.0,0.0,3.0,1.0,0.0
12304200,303.76055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856689453125,0.8241099715232849,1.0,0.0606887936592102,303.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856689453125,0.8241099715232849,1.0,0.0639082193374633,303.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856689453125,0.8241099715232849,1.0,0.04720239341259,303.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856689453125,0.8241099715232849,1.0,0.0639082193374633,303.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856689453125,0.8241099715232849,1.0,0.3031530976295471,285.185546875,284.95001220703125,296.8987731933594,288.79083251953125,296.9301147460937,303.6251220703125,285.18487548828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466610431671143,0.6432091593742371,0.0034518835600465,0.4707826375961303,0.53508061170578,0.53508061170578,0.0,7.89916467666626,410.0,7693.95263671875,0.0,1768.8687744140625,1.0,283.1499938964844,284.9075927734375,291.8026428222656,292.3749389648437,293.1499938964844,293.1499938964844,283.1499938964844,17776.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3276061117649078,1.0,0.0,0.0,1.0475987195968628,1.0476032495498655,7.322903883277831e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2642.37255859375,0.0,68.07709503173828,1895.4371337890625,0.0,159.8231658935547,0.324710875749588,1.0,0.0,3.0,1.0,0.0
