time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304260,303.76666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817321777344,0.8241097927093506,1.0,0.0606887079775333,303.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817321777344,0.8241097927093506,1.0,0.0639081299304962,303.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817321777344,0.8241097927093506,1.0,0.0472023263573646,303.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817321777344,0.8241097927093506,1.0,0.0639081299304962,303.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817321777344,0.8241097927093506,1.0,0.3031526505947113,285.1815490722656,284.95001220703125,296.94512939453125,288.8116455078125,296.97686767578125,303.6319580078125,285.1807556152344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466601490974426,0.6432082653045654,0.0034518772736191,0.4710517227649688,0.5381346344947815,0.5381346344947815,0.0,7.902153968811035,410.0,7727.978515625,0.0,1768.8662109375,1.0,283.1499938964844,284.8968505859375,291.82342529296875,292.3997802734375,293.1499938964844,293.1499938964844,283.1499938964844,17776.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3299844563007355,1.0,0.0,0.0,1.058738350868225,1.0587430000305176,7.479467711846155e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2655.953369140625,0.0,69.44229888916016,1895.4371337890625,0.0,163.50283813476562,0.326575219631195,1.0,0.0,3.0,1.0,0.0
12304320,303.76666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817321777344,0.8241097927093506,1.0,0.0606887079775333,303.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817321777344,0.8241097927093506,1.0,0.0639081299304962,303.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817321777344,0.8241097927093506,1.0,0.0472023263573646,303.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817321777344,0.8241097927093506,1.0,0.0639081299304962,303.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817321777344,0.8241097927093506,1.0,0.3031526505947113,285.1815490722656,284.95001220703125,296.94512939453125,288.8116455078125,296.97686767578125,303.6319580078125,285.1807556152344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466601490974426,0.6432082653045654,0.0034518772736191,0.4710517227649688,0.5381346344947815,0.5381346344947815,0.0,7.902153968811035,410.0,7727.978515625,0.0,1768.8662109375,1.0,283.1499938964844,284.8968505859375,291.82342529296875,292.3997802734375,293.1499938964844,293.1499938964844,283.1499938964844,17776.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3299844563007355,1.0,0.0,0.0,1.058738350868225,1.0587430000305176,7.479467711846155e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2655.953369140625,0.0,69.44229888916016,1895.4371337890625,0.0,163.50283813476562,0.326575219631195,1.0,0.0,3.0,1.0,0.0
12304380,303.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1769714355469,0.8241096138954163,1.0,0.0606886222958564,303.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1769714355469,0.8241096138954163,1.0,0.063908040523529,303.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1769714355469,0.8241096138954163,1.0,0.0472022630274295,303.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1769714355469,0.8241096138954163,1.0,0.063908040523529,303.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1769714355469,0.8241096138954163,1.0,0.3031522333621979,285.1767883300781,284.95001220703125,296.98394775390625,288.82745361328125,297.01617431640625,303.6383056640625,285.17584228515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646659255027771,0.6432073712348938,0.0034518712200224,0.4713077843189239,0.5411186814308167,0.5411186814308167,0.0,7.904999256134033,410.0,7757.658203125,0.0,1768.8638916015625,1.0,283.1499938964844,284.8856201171875,291.8392028808594,292.4193115234375,293.1499938964844,293.1499938964844,283.1499938964844,17777.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3323540389537811,1.0,0.0,0.0,1.069738507270813,1.0697431564331057,7.635697585328671e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2667.623291015625,0.0,70.8129653930664,1895.4371337890625,0.0,167.16238403320312,0.3284316658973694,1.0,0.0,3.0,1.0,0.0
12304440,303.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1769714355469,0.8241096138954163,1.0,0.0606886222958564,303.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1769714355469,0.8241096138954163,1.0,0.063908040523529,303.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1769714355469,0.8241096138954163,1.0,0.0472022630274295,303.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1769714355469,0.8241096138954163,1.0,0.063908040523529,303.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1769714355469,0.8241096138954163,1.0,0.3031522333621979,285.1767883300781,284.95001220703125,296.98394775390625,288.82745361328125,297.01617431640625,303.6383056640625,285.17584228515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646659255027771,0.6432073712348938,0.0034518712200224,0.4713077843189239,0.5411186814308167,0.5411186814308167,0.0,7.904999256134033,410.0,7757.658203125,0.0,1768.8638916015625,1.0,283.1499938964844,284.8856201171875,291.8392028808594,292.4193115234375,293.1499938964844,293.1499938964844,283.1499938964844,17777.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3323540389537811,1.0,0.0,0.0,1.069738507270813,1.0697431564331057,7.635697585328671e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2667.623291015625,0.0,70.8129653930664,1895.4371337890625,0.0,167.16238403320312,0.3284316658973694,1.0,0.0,3.0,1.0,0.0
12304500,303.77471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17431640625,0.8241095542907715,1.0,0.0606885850429534,303.5077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17431640625,0.8241095542907715,1.0,0.063908003270626,303.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17431640625,0.8241095542907715,1.0,0.0472022332251071,303.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17431640625,0.8241095542907715,1.0,0.063908003270626,303.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17431640625,0.8241095542907715,1.0,0.3031520545482635,285.17413330078125,284.95001220703125,297.0003967285156,288.8333435058594,297.0330505371094,303.6413269042969,285.173095703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466588377952576,0.6432069540023804,0.0034518684260547,0.4714297652244568,0.5425819754600525,0.5425819754600525,0.0,7.906354904174805,410.0,7770.82763671875,0.0,1768.86279296875,1.0,283.1499938964844,284.8798217773437,291.8451538085937,292.4270324707031,293.1499938964844,293.1499938964844,283.1499938964844,17778.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3335375189781189,1.0,0.0,0.0,1.0751749277114868,1.0751795768737793,7.71350414652261e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2672.717041015625,0.0,71.49869537353516,1895.4371337890625,0.0,168.98818969726562,0.3293548226356506,1.0,0.0,3.0,1.0,0.0
12304560,303.777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17144775390625,0.8241094350814819,1.0,0.0606885477900505,303.5120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.17144775390625,0.8241094350814819,1.0,0.063907966017723,303.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.17144775390625,0.8241094350814819,1.0,0.0472022034227848,303.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17144775390625,0.8241094350814819,1.0,0.063907966017723,303.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.17144775390625,0.8241094350814819,1.0,0.3031518459320068,285.1712341308594,284.95001220703125,297.0147399902344,288.837890625,297.0477294921875,303.6441955566406,285.17010498046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466584801673889,0.6432065963745117,0.0034518656320869,0.4715460836887359,0.5440232157707214,0.5440232157707214,0.0,7.907648086547852,410.0,7782.74462890625,0.0,1768.8616943359375,1.0,283.1499938964844,284.8738708496094,291.84967041015625,292.4332580566406,293.1499938964844,293.1499938964844,283.1499938964844,17779.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3347141146659851,1.0,0.0,0.0,1.0805593729019165,1.0805641412734983,7.790955436348669e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2677.26416015625,0.0,72.18351745605469,1895.4371337890625,0.0,170.8023223876953,0.3302728831768036,1.0,0.0,3.0,1.0,0.0
12304620,303.7814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16510009765625,0.8241093158721924,1.0,0.0606884770095348,303.5204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16510009765625,0.8241093158721924,1.0,0.0639078915119171,303.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16510009765625,0.8241093158721924,1.0,0.0472021512687206,303.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16510009765625,0.8241093158721924,1.0,0.0639078915119171,303.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16510009765625,0.8241093158721924,1.0,0.3031515181064605,285.16485595703125,284.95001220703125,297.03692626953125,288.8426208496094,297.0706787109375,303.649658203125,285.16357421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466577649116516,0.6432058811187744,0.0034518607426434,0.4717591106891632,0.5468410849571228,0.5468410849571228,0.0,7.9100165367126465,410.0,7802.873046875,0.0,1768.8597412109375,1.0,283.1499938964844,284.8616027832031,291.8545837402344,292.4414367675781,293.1499938964844,293.1499938964844,283.1499938964844,17782.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3370996117591858,1.0,0.0,0.0,1.0911691188812256,1.0911738872528076,7.944701962969702e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2684.7490234375,0.0,73.54912567138672,1895.4371337890625,0.0,174.4781036376953,0.3320923745632171,1.0,0.0,3.0,1.0,0.0
12304680,303.7814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16510009765625,0.8241093158721924,1.0,0.0606884770095348,303.5204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16510009765625,0.8241093158721924,1.0,0.0639078915119171,303.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16510009765625,0.8241093158721924,1.0,0.0472021512687206,303.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16510009765625,0.8241093158721924,1.0,0.0639078915119171,303.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16510009765625,0.8241093158721924,1.0,0.3031515181064605,285.16485595703125,284.95001220703125,297.03692626953125,288.8426208496094,297.0706787109375,303.649658203125,285.16357421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466577649116516,0.6432058811187744,0.0034518607426434,0.4717591106891632,0.5468410849571228,0.5468410849571228,0.0,7.9100165367126465,410.0,7802.873046875,0.0,1768.8597412109375,1.0,283.1499938964844,284.8616027832031,291.8545837402344,292.4414367675781,293.1499938964844,293.1499938964844,283.1499938964844,17782.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3370996117591858,1.0,0.0,0.0,1.0911691188812256,1.0911738872528076,7.944701962969702e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2684.7490234375,0.0,73.54912567138672,1895.4371337890625,0.0,174.4781036376953,0.3320923745632171,1.0,0.0,3.0,1.0,0.0
12304740,303.7850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578369140625,0.8241091966629028,1.0,0.0606884211301803,303.5283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578369140625,0.8241091966629028,1.0,0.0639078319072723,303.5111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578369140625,0.8241091966629028,1.0,0.0472021028399467,303.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578369140625,0.8241091966629028,1.0,0.0639078319072723,303.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578369140625,0.8241091966629028,1.0,0.3031512200832367,285.1575622558594,284.95001220703125,297.04998779296875,288.8412780761719,297.0845031738281,303.65460205078125,285.1560974121094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466571092605591,0.6432052850723267,0.0034518565516918,0.4719400107860565,0.5495542287826538,0.5495542287826538,0.0,7.912027835845947,410.0,7817.54931640625,0.0,1768.8580322265625,1.0,283.1499938964844,284.84881591796875,291.8531188964844,292.4429016113281,293.1499938964844,293.1499938964844,283.1499938964844,17786.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3394562900066376,1.0,0.0,0.0,1.101503849029541,1.101508617401123,8.095906878224923e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2689.793701171875,0.0,74.90118408203125,1895.4371337890625,0.0,178.10769653320312,0.3338794112205505,1.0,0.0,3.0,1.0,0.0
12304800,303.7850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578369140625,0.8241091966629028,1.0,0.0606884211301803,303.5283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578369140625,0.8241091966629028,1.0,0.0639078319072723,303.5111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578369140625,0.8241091966629028,1.0,0.0472021028399467,303.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578369140625,0.8241091966629028,1.0,0.0639078319072723,303.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578369140625,0.8241091966629028,1.0,0.3031512200832367,285.1575622558594,284.95001220703125,297.04998779296875,288.8412780761719,297.0845031738281,303.65460205078125,285.1560974121094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466571092605591,0.6432052850723267,0.0034518565516918,0.4719400107860565,0.5495542287826538,0.5495542287826538,0.0,7.912027835845947,410.0,7817.54931640625,0.0,1768.8580322265625,1.0,283.1499938964844,284.84881591796875,291.8531188964844,292.4429016113281,293.1499938964844,293.1499938964844,283.1499938964844,17786.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3394562900066376,1.0,0.0,0.0,1.101503849029541,1.101508617401123,8.095906878224923e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2689.793701171875,0.0,74.90118408203125,1895.4371337890625,0.0,178.10769653320312,0.3338794112205505,1.0,0.0,3.0,1.0,0.0
12304860,303.7879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500244140625,0.8241090774536133,1.0,0.0606883689761161,303.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500244140625,0.8241090774536133,1.0,0.0639077723026275,303.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500244140625,0.8241090774536133,1.0,0.0472020655870437,303.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500244140625,0.8241090774536133,1.0,0.0639077723026275,303.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500244140625,0.8241090774536133,1.0,0.3031509816646576,285.14971923828125,284.95001220703125,297.0544128417969,288.8358459472656,297.0894775390625,303.65887451171875,285.1481018066406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466565728187561,0.6432047486305237,0.0034518528264015,0.4720956981182098,0.5520440340042114,0.5520440340042114,0.0,7.913759708404541,410.0,7826.56787109375,0.0,1768.856689453125,1.0,283.1499938964844,284.83612060546875,291.8459777832031,292.4378967285156,293.1499938964844,293.1499938964844,283.1499938964844,17791.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.341379851102829,1.0,0.0,0.0,1.1111000776290894,1.1111048460006714,8.237582704850865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2692.34521484375,0.0,76.17664337158203,1895.4371337890625,0.0,181.07000732421875,0.3355522751808166,1.0,0.0,3.0,1.0,0.0
12304920,303.7880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496887207031,0.8241090774536133,1.0,0.0606883689761161,303.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496887207031,0.8241090774536133,1.0,0.0639077723026275,303.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496887207031,0.8241090774536133,1.0,0.0472020618617534,303.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496887207031,0.8241090774536133,1.0,0.0639077723026275,303.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496887207031,0.8241090774536133,1.0,0.3031509518623352,285.1493530273437,284.95001220703125,297.054443359375,288.8355712890625,297.08953857421875,303.6590576171875,285.14776611328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466565728187561,0.6432047486305237,0.0034518528264015,0.4721021652221679,0.5521456599235535,0.5521456599235535,0.0,7.91383171081543,410.0,7826.85693359375,0.0,1768.8565673828125,1.0,283.1499938964844,284.8355712890625,291.8456115722656,292.4375915527344,293.1499938964844,293.1499938964844,283.1499938964844,17791.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3414495885372162,1.0,0.0,0.0,1.111493706703186,1.1114985942840576,8.243421234510606e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2692.4150390625,0.0,76.22935485839844,1895.4371337890625,0.0,181.17739868164065,0.3356211483478546,1.0,0.0,3.0,1.0,0.0
12304980,303.79052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.140869140625,0.8241090178489685,1.0,0.060688316822052,303.5428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.140869140625,0.8241090178489685,1.0,0.0639077201485633,303.5216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.140869140625,0.8241090178489685,1.0,0.0472020246088504,303.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.140869140625,0.8241090178489685,1.0,0.0639077201485633,303.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140869140625,0.8241090178489685,1.0,0.3031507134437561,285.1405334472656,284.95001220703125,297.0513916015625,288.8275756835937,297.0872497558594,303.6630554199219,285.1388244628906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466560363769531,0.6432042121887207,0.0034518488682806,0.4722628891468048,0.5546206831932068,0.5546206831932068,0.0,7.915619373321533,410.0,7831.681640625,0.0,1768.8551025390625,1.0,283.1499938964844,284.8221435546875,291.83477783203125,292.42803955078125,293.1499938964844,293.1499938964844,283.1499938964844,17797.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3428551256656647,1.0,0.0,0.0,1.1211355924606323,1.1211403608322144,8.387058869629983e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2693.176513671875,0.0,77.53059387207031,1895.4371337890625,0.0,183.3423614501953,0.3373144268989563,1.0,0.0,3.0,1.0,0.0
12305040,303.79052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.140869140625,0.8241090178489685,1.0,0.060688316822052,303.5428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.140869140625,0.8241090178489685,1.0,0.0639077201485633,303.5216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.140869140625,0.8241090178489685,1.0,0.0472020246088504,303.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.140869140625,0.8241090178489685,1.0,0.0639077201485633,303.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140869140625,0.8241090178489685,1.0,0.3031507134437561,285.1405334472656,284.95001220703125,297.0513916015625,288.8275756835937,297.0872497558594,303.6630554199219,285.1388244628906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466560363769531,0.6432042121887207,0.0034518488682806,0.4722628891468048,0.5546206831932068,0.5546206831932068,0.0,7.915619373321533,410.0,7831.681640625,0.0,1768.8551025390625,1.0,283.1499938964844,284.8221435546875,291.83477783203125,292.42803955078125,293.1499938964844,293.1499938964844,283.1499938964844,17797.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3428551256656647,1.0,0.0,0.0,1.1211355924606323,1.1211403608322144,8.387058869629983e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2693.176513671875,0.0,77.53059387207031,1895.4371337890625,0.0,183.3423614501953,0.3373144268989563,1.0,0.0,3.0,1.0,0.0
12305100,303.7915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.8241089582443237,1.0,0.0606882907450199,303.546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.8241089582443237,1.0,0.063907690346241,303.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.8241089582443237,1.0,0.0472020022571086,303.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.8241089582443237,1.0,0.063907690346241,303.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.8241089582443237,1.0,0.3031505644321441,285.1358947753906,284.95001220703125,297.0471496582031,288.82275390625,297.0831604003906,303.6648864746094,285.1341247558594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646655797958374,0.6432039141654968,0.0034518472384661,0.4723412990570068,0.5558050870895386,0.5558050870895386,0.0,7.916491985321045,410.0,7832.279296875,0.0,1768.8543701171875,1.0,283.1499938964844,284.8153381347656,291.8284912109375,292.4220886230469,293.1499938964844,293.1499938964844,283.1499938964844,17801.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3433196544647217,1.0,0.0,0.0,1.1257919073104858,1.125796675682068,8.456869693418413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2692.84619140625,0.0,78.16632080078125,1895.4371337890625,0.0,184.0580291748047,0.3381369411945343,1.0,0.0,3.0,1.0,0.0
12305160,303.7924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314697265625,0.824108898639679,1.0,0.0606882646679878,303.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314697265625,0.824108898639679,1.0,0.0639076679944992,303.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314697265625,0.824108898639679,1.0,0.0472019836306571,303.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314697265625,0.824108898639679,1.0,0.0639076679944992,303.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314697265625,0.824108898639679,1.0,0.3031504452228546,285.1311340332031,284.95001220703125,297.0411376953125,288.8174133300781,297.07763671875,303.6666259765625,285.1293029785156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466554999351501,0.6432036757469177,0.0034518453758209,0.4724180698394775,0.5569592118263245,0.5569592118263245,0.0,7.917346000671387,410.0,7831.94384765625,0.0,1768.8536376953125,1.0,283.1499938964844,284.8085632324219,291.8219299316406,292.4156799316406,293.1499938964844,293.1499938964844,283.1499938964844,17804.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3436866104602813,1.0,0.0,0.0,1.1303513050079346,1.1303561925888062,8.525508832235573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2692.1552734375,0.0,78.79315948486328,1895.4371337890625,0.0,184.6234436035156,0.338945060968399,1.0,0.0,3.0,1.0,0.0
12305220,303.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12164306640625,0.8241087794303894,1.0,0.0606882199645042,303.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12164306640625,0.8241087794303894,1.0,0.063907615840435,303.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12164306640625,0.8241087794303894,1.0,0.0472019463777542,303.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12164306640625,0.8241087794303894,1.0,0.063907615840435,303.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12164306640625,0.8241087794303894,1.0,0.3031502068042755,285.1212463378906,284.95001220703125,297.0240783691406,288.80517578125,297.061279296875,303.6697692871094,285.1193542480469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466550230979919,0.6432031989097595,0.0034518418833613,0.4725634455680847,0.5591636300086975,0.5591636300086975,0.0,7.91896390914917,410.0,7828.068359375,0.0,1768.852294921875,1.0,283.1499938964844,284.7949523925781,291.80792236328125,292.4017333984375,293.1499938964844,293.1499938964844,283.1499938964844,17812.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3441897928714752,1.0,0.0,0.0,1.139132022857666,1.1391369104385376,8.658478378720248e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2689.60400390625,0.0,80.01319122314453,1895.4371337890625,0.0,185.3988342285156,0.3405093252658844,1.0,0.0,3.0,1.0,0.0
12305280,303.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12164306640625,0.8241087794303894,1.0,0.0606882199645042,303.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12164306640625,0.8241087794303894,1.0,0.063907615840435,303.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12164306640625,0.8241087794303894,1.0,0.0472019463777542,303.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12164306640625,0.8241087794303894,1.0,0.063907615840435,303.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12164306640625,0.8241087794303894,1.0,0.3031502068042755,285.1212463378906,284.95001220703125,297.0240783691406,288.80517578125,297.061279296875,303.6697692871094,285.1193542480469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466550230979919,0.6432031989097595,0.0034518418833613,0.4725634455680847,0.5591636300086975,0.5591636300086975,0.0,7.91896390914917,410.0,7828.068359375,0.0,1768.852294921875,1.0,283.1499938964844,284.7949523925781,291.80792236328125,292.4017333984375,293.1499938964844,293.1499938964844,283.1499938964844,17812.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3441897928714752,1.0,0.0,0.0,1.139132022857666,1.1391369104385376,8.658478378720248e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2689.60400390625,0.0,80.01319122314453,1895.4371337890625,0.0,185.3988342285156,0.3405093252658844,1.0,0.0,3.0,1.0,0.0
12305340,303.794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8241087198257446,1.0,0.0606881752610206,303.5610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8241087198257446,1.0,0.0639075711369514,303.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8241087198257446,1.0,0.0472019128501415,303.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8241087198257446,1.0,0.0639075711369514,303.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8241087198257446,1.0,0.3031499981880188,285.1109924316406,284.95001220703125,297.0005798339844,288.7910461425781,297.0384216308594,303.67254638671875,285.1090087890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466546058654785,0.6432027220726013,0.0034518388565629,0.4726946055889129,0.5612248778343201,0.5612248778343201,0.0,7.92042350769043,410.0,7820.1357421875,0.0,1768.85107421875,1.0,283.1499938964844,284.7813720703125,291.79278564453125,292.38629150390625,293.1499938964844,293.1499938964844,283.1499938964844,17821.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3445081710815429,1.0,0.0,0.0,1.147435188293457,1.1474401950836182,8.785162464164389e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2685.541748046875,0.0,81.18283081054688,1895.4371337890625,0.0,185.8895568847656,0.3419985771179199,1.0,0.0,3.0,1.0,0.0
12305400,303.794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8241087198257446,1.0,0.0606881752610206,303.5610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8241087198257446,1.0,0.0639075711369514,303.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8241087198257446,1.0,0.0472019128501415,303.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8241087198257446,1.0,0.0639075711369514,303.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8241087198257446,1.0,0.3031499981880188,285.1109924316406,284.95001220703125,297.0005798339844,288.7910461425781,297.0384216308594,303.67254638671875,285.1090087890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466546058654785,0.6432027220726013,0.0034518388565629,0.4726946055889129,0.5612248778343201,0.5612248778343201,0.0,7.92042350769043,410.0,7820.1357421875,0.0,1768.85107421875,1.0,283.1499938964844,284.7813720703125,291.79278564453125,292.38629150390625,293.1499938964844,293.1499938964844,283.1499938964844,17821.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3445081710815429,1.0,0.0,0.0,1.147435188293457,1.1474401950836182,8.785162464164389e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2685.541748046875,0.0,81.18283081054688,1895.4371337890625,0.0,185.8895568847656,0.3419985771179199,1.0,0.0,3.0,1.0,0.0
12305460,303.7953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.8241086602210999,1.0,0.0606881380081176,303.5661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.8241086602210999,1.0,0.0639075338840484,303.5392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.8241086602210999,1.0,0.0472018867731094,303.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.8241086602210999,1.0,0.0639075338840484,303.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.8241086602210999,1.0,0.3031498193740845,285.10040283203125,284.95001220703125,296.970947265625,288.77508544921875,297.009521484375,303.6748352050781,285.0983581542969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466541886329651,0.6432023644447327,0.0034518362954258,0.4728069603443146,0.5631478428840637,0.5631478428840637,0.0,7.921673774719238,410.0,7808.455078125,0.0,1768.85009765625,1.0,283.1499938964844,284.76788330078125,291.7763366699219,292.36932373046875,293.1499938964844,293.1499938964844,283.1499938964844,17831.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3447445929050445,1.0,0.0,0.0,1.155266046524048,1.1552709341049194,8.90548292886706e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2680.07666015625,0.0,82.30036926269531,1895.4371337890625,0.0,186.25396728515625,0.3434120714664459,1.0,0.0,3.0,1.0,0.0
12305520,303.7953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.8241086602210999,1.0,0.0606881380081176,303.5661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.8241086602210999,1.0,0.0639075338840484,303.5392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.8241086602210999,1.0,0.0472018867731094,303.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.8241086602210999,1.0,0.0639075338840484,303.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.8241086602210999,1.0,0.3031498193740845,285.10040283203125,284.95001220703125,296.970947265625,288.77508544921875,297.009521484375,303.6748352050781,285.0983581542969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466541886329651,0.6432023644447327,0.0034518362954258,0.4728069603443146,0.5631478428840637,0.5631478428840637,0.0,7.921673774719238,410.0,7808.455078125,0.0,1768.85009765625,1.0,283.1499938964844,284.76788330078125,291.7763366699219,292.36932373046875,293.1499938964844,293.1499938964844,283.1499938964844,17831.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3447445929050445,1.0,0.0,0.0,1.155266046524048,1.1552709341049194,8.90548292886706e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2680.07666015625,0.0,82.30036926269531,1895.4371337890625,0.0,186.25396728515625,0.3434120714664459,1.0,0.0,3.0,1.0,0.0
12305580,303.7950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.8241086006164551,1.0,0.0606881119310855,303.5707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.8241086006164551,1.0,0.063907504081726,303.5433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.8241086006164551,1.0,0.0472018644213676,303.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.8241086006164551,1.0,0.063907504081726,303.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.8241086006164551,1.0,0.3031496703624725,285.0894775390625,284.95001220703125,296.9355773925781,288.7574157714844,296.9747009277344,303.6766052246094,285.08740234375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466538906097412,0.6432020664215088,0.00345183419995,0.4728953540325165,0.5649219155311584,0.5649219155311584,0.0,7.922657489776611,410.0,7793.0498046875,0.0,1768.8492431640625,1.0,283.1499938964844,284.7544860839844,291.7582397460937,292.3504638671875,293.1499938964844,293.1499938964844,283.1499938964844,17841.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3449025750160217,1.0,0.0,0.0,1.162577748298645,1.1625826358795166,9.018564384177809e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2673.18505859375,0.0,83.35734558105469,1895.4371337890625,0.0,186.4975128173828,0.3447405397891998,1.0,0.0,3.0,1.0,0.0
12305640,303.7950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.8241086006164551,1.0,0.0606881119310855,303.5707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.8241086006164551,1.0,0.063907504081726,303.5433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.8241086006164551,1.0,0.0472018644213676,303.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.8241086006164551,1.0,0.063907504081726,303.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.8241086006164551,1.0,0.3031496703624725,285.0894775390625,284.95001220703125,296.9355773925781,288.7574157714844,296.9747009277344,303.6766052246094,285.08740234375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466538906097412,0.6432020664215088,0.00345183419995,0.4728953540325165,0.5649219155311584,0.5649219155311584,0.0,7.922657489776611,410.0,7793.0498046875,0.0,1768.8492431640625,1.0,283.1499938964844,284.7544860839844,291.7582397460937,292.3504638671875,293.1499938964844,293.1499938964844,283.1499938964844,17841.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3449025750160217,1.0,0.0,0.0,1.162577748298645,1.1625826358795166,9.018564384177809e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2673.18505859375,0.0,83.35734558105469,1895.4371337890625,0.0,186.4975128173828,0.3447405397891998,1.0,0.0,3.0,1.0,0.0
12305700,303.7947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.8241085410118103,1.0,0.0606881007552146,303.5728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.8241085410118103,1.0,0.0639074891805648,303.5453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.8241085410118103,1.0,0.047201856970787,303.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.8241085410118103,1.0,0.0639074891805648,303.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.8241085410118103,1.0,0.3031496107578277,285.0839233398437,284.95001220703125,296.91583251953125,288.7479858398437,296.9553527832031,303.67730712890625,285.0818176269531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466537714004517,0.6432019472122192,0.0034518332686275,0.4729307293891907,0.5657472610473633,0.5657472610473633,0.0,7.923051834106445,410.0,7784.0048828125,0.0,1768.8489990234375,1.0,283.1499938964844,284.7478942871094,291.74853515625,292.3402709960937,293.1499938964844,293.1499938964844,283.1499938964844,17846.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3449351191520691,1.0,0.0,0.0,1.16601300239563,1.1660178899765017,9.071940354488109e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2669.206787109375,0.0,83.85877227783203,1895.4371337890625,0.0,186.5476837158203,0.3453680872917175,1.0,0.0,3.0,1.0,0.0
12305760,303.7942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8241085410118103,1.0,0.0606880895793437,303.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8241085410118103,1.0,0.0639074817299842,303.5472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8241085410118103,1.0,0.0472018495202064,303.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8241085410118103,1.0,0.0639074817299842,303.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8241085410118103,1.0,0.3031495809555053,285.0783386230469,284.95001220703125,296.8948059082031,288.7381591796875,296.93463134765625,303.67791748046875,285.07623291015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466537117958069,0.6432018280029297,0.0034518325701355,0.4729582071304321,0.5665320754051208,0.5665320754051208,0.0,7.923357963562012,410.0,7774.1455078125,0.0,1768.8486328125,1.0,283.1499938964844,284.7413330078125,291.7384033203125,292.3295593261719,293.1499938964844,293.1499938964844,283.1499938964844,17852.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3449333906173706,1.0,0.0,0.0,1.1693010330200195,1.1693060398101809,9.123177591163768e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2664.915771484375,0.0,84.34169006347656,1895.4371337890625,0.0,186.5450134277344,0.3459707200527191,1.0,0.0,3.0,1.0,0.0
12305820,303.79315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8241085410118103,1.0,0.0606880821287632,303.5788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8241085410118103,1.0,0.0639074742794036,303.5508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8241085410118103,1.0,0.0472018420696258,303.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8241085410118103,1.0,0.0639074742794036,303.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8241085410118103,1.0,0.3031495213508606,285.0670471191406,284.95001220703125,296.8489990234375,288.7174072265625,296.8895568847656,303.678955078125,285.0649108886719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466535925865173,0.6432017683982849,0.0034518318716436,0.4729896783828735,0.5680025815963745,0.5680025815963745,0.0,7.923707962036133,410.0,7752.19775390625,0.0,1768.848388671875,1.0,283.1499938964844,284.7284240722656,291.7171325683594,292.3070068359375,293.1499938964844,293.1499938964844,283.1499938964844,17863.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34486985206604,1.0,0.0,0.0,1.1755156517028809,1.175520658493042,9.220410390753386e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2655.507080078125,0.0,85.26207733154297,1895.4371337890625,0.0,186.4470367431641,0.3471146821975708,1.0,0.0,3.0,1.0,0.0
12305880,303.79315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8241085410118103,1.0,0.0606880821287632,303.5788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8241085410118103,1.0,0.0639074742794036,303.5508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8241085410118103,1.0,0.0472018420696258,303.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8241085410118103,1.0,0.0639074742794036,303.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8241085410118103,1.0,0.3031495213508606,285.0670471191406,284.95001220703125,296.8489990234375,288.7174072265625,296.8895568847656,303.678955078125,285.0649108886719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466535925865173,0.6432017683982849,0.0034518318716436,0.4729896783828735,0.5680025815963745,0.5680025815963745,0.0,7.923707962036133,410.0,7752.19775390625,0.0,1768.848388671875,1.0,283.1499938964844,284.7284240722656,291.7171325683594,292.3070068359375,293.1499938964844,293.1499938964844,283.1499938964844,17863.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34486985206604,1.0,0.0,0.0,1.1755156517028809,1.175520658493042,9.220410390753386e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2655.507080078125,0.0,85.26207733154297,1895.4371337890625,0.0,186.4470367431641,0.3471146821975708,1.0,0.0,3.0,1.0,0.0
12305940,303.79168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.8241085410118103,1.0,0.0606880821287632,303.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.8241085410118103,1.0,0.0639074742794036,303.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.8241085410118103,1.0,0.0472018420696258,303.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.8241085410118103,1.0,0.0639074742794036,303.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.8241085410118103,1.0,0.3031495213508606,285.0556335449219,284.95001220703125,296.7984924316406,288.6952514648437,296.8396911621094,303.6797180175781,285.0534362792969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466535925865173,0.6432017683982849,0.0034518321044743,0.4729874730110168,0.5693202614784241,0.5693202614784241,0.0,7.923683166503906,410.0,7727.12890625,0.0,1768.848388671875,1.0,283.1499938964844,284.7157287597656,291.6943664550781,292.2826843261719,293.1499938964844,293.1499938964844,283.1499938964844,17875.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3446842432022095,1.0,0.0,0.0,1.1811667680740356,1.1811717748641968,9.30927512854396e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2644.90185546875,0.0,86.10903930664062,1895.4371337890625,0.0,186.16094970703125,0.3481621742248535,1.0,0.0,3.0,1.0,0.0
12306000,303.79168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.8241085410118103,1.0,0.0606880821287632,303.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.8241085410118103,1.0,0.0639074742794036,303.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.8241085410118103,1.0,0.0472018420696258,303.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.8241085410118103,1.0,0.0639074742794036,303.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.8241085410118103,1.0,0.3031495213508606,285.0556335449219,284.95001220703125,296.7984924316406,288.6952514648437,296.8396911621094,303.6797180175781,285.0534362792969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466535925865173,0.6432017683982849,0.0034518321044743,0.4729874730110168,0.5693202614784241,0.5693202614784241,0.0,7.923683166503906,410.0,7727.12890625,0.0,1768.848388671875,1.0,283.1499938964844,284.7157287597656,291.6943664550781,292.2826843261719,293.1499938964844,293.1499938964844,283.1499938964844,17875.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3446842432022095,1.0,0.0,0.0,1.1811667680740356,1.1811717748641968,9.30927512854396e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2644.90185546875,0.0,86.10903930664062,1895.4371337890625,0.0,186.16094970703125,0.3481621742248535,1.0,0.0,3.0,1.0,0.0
12306060,303.7899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.8241085410118103,1.0,0.060688093304634,303.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.8241085410118103,1.0,0.0639074817299842,303.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.8241085410118103,1.0,0.0472018495202064,303.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.8241085410118103,1.0,0.0639074817299842,303.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.8241085410118103,1.0,0.3031495809555053,285.0440673828125,284.95001220703125,296.74365234375,288.6718139648437,296.7855834960937,303.6802673339844,285.0419006347656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466537117958069,0.6432018876075745,0.0034518328029662,0.4729509055614471,0.5704835057258606,0.5704835057258606,0.0,7.923276424407959,410.0,7699.24951171875,0.0,1768.8487548828125,1.0,283.1499938964844,284.703369140625,291.6702880859375,292.2567749023437,293.1499938964844,293.1499938964844,283.1499938964844,17887.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3443650305271148,1.0,0.0,0.0,1.1862386465072632,1.1862436532974243,9.38939379580006e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2633.220703125,0.0,86.87828826904297,1895.4371337890625,0.0,185.66891479492188,0.349109411239624,1.0,0.0,3.0,1.0,0.0
12306120,303.7899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.8241085410118103,1.0,0.060688093304634,303.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.8241085410118103,1.0,0.0639074817299842,303.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.8241085410118103,1.0,0.0472018495202064,303.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.8241085410118103,1.0,0.0639074817299842,303.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.8241085410118103,1.0,0.3031495809555053,285.0440673828125,284.95001220703125,296.74365234375,288.6718139648437,296.7855834960937,303.6802673339844,285.0419006347656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466537117958069,0.6432018876075745,0.0034518328029662,0.4729509055614471,0.5704835057258606,0.5704835057258606,0.0,7.923276424407959,410.0,7699.24951171875,0.0,1768.8487548828125,1.0,283.1499938964844,284.703369140625,291.6702880859375,292.2567749023437,293.1499938964844,293.1499938964844,283.1499938964844,17887.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3443650305271148,1.0,0.0,0.0,1.1862386465072632,1.1862436532974243,9.38939379580006e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2633.220703125,0.0,86.87828826904297,1895.4371337890625,0.0,185.66891479492188,0.349109411239624,1.0,0.0,3.0,1.0,0.0
12306180,303.7880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8241086006164551,1.0,0.0606881156563758,303.5890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8241086006164551,1.0,0.0639075115323066,303.5603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8241086006164551,1.0,0.0472018681466579,303.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8241086006164551,1.0,0.0639075115323066,303.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8241086006164551,1.0,0.3031497001647949,285.0325012207031,284.95001220703125,296.6848449707031,288.647216796875,296.7274169921875,303.6806030273437,285.0303039550781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646653950214386,0.6432021260261536,0.0034518346656113,0.4728783369064331,0.5714870095252991,0.5714870095252991,0.0,7.922468662261963,410.0,7668.7080078125,0.0,1768.8494873046875,1.0,283.1499938964844,284.6913452148437,291.64501953125,292.2294006347656,293.1499938964844,293.1499938964844,283.1499938964844,17899.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3439071178436279,1.0,0.0,0.0,1.1907020807266235,1.1907072067260742,9.460185879106576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2620.537109375,0.0,87.56371307373047,1895.4371337890625,0.0,184.9632263183593,0.3499501645565033,1.0,0.0,3.0,1.0,0.0
