time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306240,303.7880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8241086006164551,1.0,0.0606881156563758,303.5890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8241086006164551,1.0,0.0639075115323066,303.5603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8241086006164551,1.0,0.0472018681466579,303.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8241086006164551,1.0,0.0639075115323066,303.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8241086006164551,1.0,0.3031497001647949,285.0325012207031,284.95001220703125,296.6848449707031,288.647216796875,296.7274169921875,303.6806030273437,285.0303039550781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646653950214386,0.6432021260261536,0.0034518346656113,0.4728783369064331,0.5714870095252991,0.5714870095252991,0.0,7.922468662261963,410.0,7668.7080078125,0.0,1768.8494873046875,1.0,283.1499938964844,284.6913452148437,291.64501953125,292.2294006347656,293.1499938964844,293.1499938964844,283.1499938964844,17899.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3439071178436279,1.0,0.0,0.0,1.1907020807266235,1.1907072067260742,9.460185879106576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2620.537109375,0.0,87.56371307373047,1895.4371337890625,0.0,184.9632263183593,0.3499501645565033,1.0,0.0,3.0,1.0,0.0
12306300,303.7870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8241086006164551,1.0,0.0606881342828273,303.59051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8241086006164551,1.0,0.0639075264334678,303.56170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8241086006164551,1.0,0.0472018830478191,303.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8241086006164551,1.0,0.0639075264334678,303.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8241086006164551,1.0,0.3031497895717621,285.0267028808594,284.95001220703125,296.654052734375,288.6344909667969,296.6968688964844,303.68072509765625,285.0245361328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466541290283203,0.6432023048400879,0.0034518358297646,0.4728282392024994,0.5719264149665833,0.5719264149665833,0.0,7.921910762786865,410.0,7652.48291015625,0.0,1768.849853515625,1.0,283.1499938964844,284.6854858398437,291.6319580078125,292.2152099609375,293.1499938964844,293.1499938964844,283.1499938964844,17905.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3436265587806701,1.0,0.0,0.0,1.192694067955017,1.1926990747451782,9.491864716437705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2613.839599609375,0.0,87.87272644042969,1895.4371337890625,0.0,184.53091430664065,0.350328266620636,1.0,0.0,3.0,1.0,0.0
12306360,303.78594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8241086602210999,1.0,0.0606881529092788,303.5920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8241086602210999,1.0,0.0639075487852096,303.56304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8241086602210999,1.0,0.0472018979489803,303.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8241086602210999,1.0,0.0639075487852096,303.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8241086602210999,1.0,0.3031498789787292,285.0209350585937,284.95001220703125,296.6224060058594,288.6215209960937,296.6655578613281,303.6807861328125,285.0187683105469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466543078422546,0.6432024836540222,0.0034518369939178,0.472770094871521,0.5723292231559753,0.5723292231559753,0.0,7.921263694763184,410.0,7635.724609375,0.0,1768.8504638671875,1.0,283.1499938964844,284.6797180175781,291.6186828613281,292.20074462890625,293.1499938964844,293.1499938964844,283.1499938964844,17912.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3433206379413605,1.0,0.0,0.0,1.194543719291687,1.194548726081848,9.521327370975997e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2606.944580078125,0.0,88.16156768798828,1895.4371337890625,0.0,184.0595703125,0.3506811559200287,1.0,0.0,3.0,1.0,0.0
12306420,303.78375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8241087794303894,1.0,0.0606881976127624,303.5948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8241087794303894,1.0,0.0639075934886932,303.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8241087794303894,1.0,0.047201931476593,303.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8241087794303894,1.0,0.0639075934886932,303.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8241087794303894,1.0,0.3031501173973083,285.0093994140625,284.95001220703125,296.55670166015625,288.5948486328125,296.6004638671875,303.6808776855469,285.0072326660156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466547846794128,0.6432029604911804,0.0034518404863774,0.4726288318634033,0.5730300545692444,0.5730300545692444,0.0,7.91969108581543,410.0,7600.63671875,0.0,1768.851806640625,1.0,283.1499938964844,284.6684265136719,291.5915222167969,292.17108154296875,293.1499938964844,293.1499938964844,283.1499938964844,17924.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3426462709903717,1.0,0.0,0.0,1.197834610939026,1.197839617729187,9.57386134814442e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2592.590087890625,0.0,88.68080139160156,1895.4371337890625,0.0,183.0206298828125,0.3513143062591553,1.0,0.0,3.0,1.0,0.0
12306480,303.78375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8241087794303894,1.0,0.0606881976127624,303.5948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8241087794303894,1.0,0.0639075934886932,303.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8241087794303894,1.0,0.047201931476593,303.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8241087794303894,1.0,0.0639075934886932,303.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8241087794303894,1.0,0.3031501173973083,285.0093994140625,284.95001220703125,296.55670166015625,288.5948486328125,296.6004638671875,303.6808776855469,285.0072326660156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466547846794128,0.6432029604911804,0.0034518404863774,0.4726288318634033,0.5730300545692444,0.5730300545692444,0.0,7.91969108581543,410.0,7600.63671875,0.0,1768.851806640625,1.0,283.1499938964844,284.6684265136719,291.5915222167969,292.17108154296875,293.1499938964844,293.1499938964844,283.1499938964844,17924.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3426462709903717,1.0,0.0,0.0,1.197834610939026,1.197839617729187,9.57386134814442e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2592.590087890625,0.0,88.68080139160156,1895.4371337890625,0.0,183.0206298828125,0.3513143062591553,1.0,0.0,3.0,1.0,0.0
12306540,303.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8241088390350342,1.0,0.0606882534921169,303.5975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8241088390350342,1.0,0.063907653093338,303.56805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8241088390350342,1.0,0.0472019761800766,303.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8241088390350342,1.0,0.063907653093338,303.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8241088390350342,1.0,0.3031503856182098,284.9979248046875,284.95001220703125,296.4880676269531,288.5673217773437,296.53253173828125,303.6808776855469,284.9957580566406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466553807258606,0.6432034969329834,0.0034518442116677,0.4724607467651367,0.5735774040222168,0.5735774040222168,0.0,7.917820930480957,410.0,7563.521484375,0.0,1768.853271484375,1.0,283.1499938964844,284.6575622558594,291.56353759765625,292.140380859375,293.1499938964844,293.1499938964844,283.1499938964844,17937.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.341872364282608,1.0,0.0,0.0,1.2005228996276855,1.200527906417847,9.61688186862375e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2577.478271484375,0.0,89.11259460449219,1895.4371337890625,0.0,181.8285675048828,0.3518399596214294,1.0,0.0,3.0,1.0,0.0
12306600,303.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8241088390350342,1.0,0.0606882534921169,303.5975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8241088390350342,1.0,0.063907653093338,303.56805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8241088390350342,1.0,0.0472019761800766,303.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8241088390350342,1.0,0.063907653093338,303.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8241088390350342,1.0,0.3031503856182098,284.9979248046875,284.95001220703125,296.4880676269531,288.5673217773437,296.53253173828125,303.6808776855469,284.9957580566406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466553807258606,0.6432034969329834,0.0034518442116677,0.4724607467651367,0.5735774040222168,0.5735774040222168,0.0,7.917820930480957,410.0,7563.521484375,0.0,1768.853271484375,1.0,283.1499938964844,284.6575622558594,291.56353759765625,292.140380859375,293.1499938964844,293.1499938964844,283.1499938964844,17937.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.341872364282608,1.0,0.0,0.0,1.2005228996276855,1.200527906417847,9.61688186862375e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2577.478271484375,0.0,89.11259460449219,1895.4371337890625,0.0,181.8285675048828,0.3518399596214294,1.0,0.0,3.0,1.0,0.0
12306660,303.77911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8241090178489685,1.0,0.060688316822052,303.6002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8241090178489685,1.0,0.0639077201485633,303.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8241090178489685,1.0,0.0472020246088504,303.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8241090178489685,1.0,0.0639077201485633,303.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8241090178489685,1.0,0.3031507134437561,284.986572265625,284.95001220703125,296.4168701171875,288.5390625,296.4618835449219,303.6808166503906,284.98443603515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466560363769531,0.6432041525840759,0.0034518488682806,0.4722687005996704,0.5739642977714539,0.5739642977714539,0.0,7.915684223175049,410.0,7524.53857421875,0.0,1768.8551025390625,1.0,283.1499938964844,284.64715576171875,291.53472900390625,292.1087341308594,293.1499938964844,293.1499938964844,283.1499938964844,17950.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3409921824932098,1.0,0.0,0.0,1.2025742530822754,1.2025792598724363,9.649775023490292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2561.687255859375,0.0,89.45065307617188,1895.4371337890625,0.0,180.4729461669922,0.3522512316703796,1.0,0.0,3.0,1.0,0.0
12306720,303.77911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8241090178489685,1.0,0.060688316822052,303.6002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8241090178489685,1.0,0.0639077201485633,303.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8241090178489685,1.0,0.0472020246088504,303.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8241090178489685,1.0,0.0639077201485633,303.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8241090178489685,1.0,0.3031507134437561,284.986572265625,284.95001220703125,296.4168701171875,288.5390625,296.4618835449219,303.6808166503906,284.98443603515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466560363769531,0.6432041525840759,0.0034518488682806,0.4722687005996704,0.5739642977714539,0.5739642977714539,0.0,7.915684223175049,410.0,7524.53857421875,0.0,1768.8551025390625,1.0,283.1499938964844,284.64715576171875,291.53472900390625,292.1087341308594,293.1499938964844,293.1499938964844,283.1499938964844,17950.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3409921824932098,1.0,0.0,0.0,1.2025742530822754,1.2025792598724363,9.649775023490292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2561.687255859375,0.0,89.45065307617188,1895.4371337890625,0.0,180.4729461669922,0.3522512316703796,1.0,0.0,3.0,1.0,0.0
12306780,303.7767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8241091370582581,1.0,0.0606883838772773,303.6028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8241091370582581,1.0,0.0639077872037887,303.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8241091370582581,1.0,0.0472020767629146,303.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8241091370582581,1.0,0.0639077872037887,303.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8241091370582581,1.0,0.3031510412693023,284.9753723144531,284.95001220703125,296.343505859375,288.5101318359375,296.3890991210937,303.68072509765625,284.9732666015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466566920280457,0.6432048678398132,0.0034518537577241,0.4720615446567535,0.5742058157920837,0.5742058157920837,0.0,7.913379669189453,410.0,7484.0419921875,0.0,1768.8570556640625,1.0,283.1499938964844,284.63720703125,291.50537109375,292.0763244628906,293.1499938964844,293.1499938964844,283.1499938964844,17963.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3400250971317291,1.0,0.0,0.0,1.2040438652038574,1.2040488719940186,9.673374989915828e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2545.3564453125,0.0,89.7022705078125,1895.4371337890625,0.0,178.98361206054688,0.3525575995445251,1.0,0.0,3.0,1.0,0.0
12306840,303.7767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8241091370582581,1.0,0.0606883838772773,303.6028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8241091370582581,1.0,0.0639077872037887,303.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8241091370582581,1.0,0.0472020767629146,303.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8241091370582581,1.0,0.0639077872037887,303.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8241091370582581,1.0,0.3031510412693023,284.9753723144531,284.95001220703125,296.343505859375,288.5101318359375,296.3890991210937,303.68072509765625,284.9732666015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466566920280457,0.6432048678398132,0.0034518537577241,0.4720615446567535,0.5742058157920837,0.5742058157920837,0.0,7.913379669189453,410.0,7484.0419921875,0.0,1768.8570556640625,1.0,283.1499938964844,284.63720703125,291.50537109375,292.0763244628906,293.1499938964844,293.1499938964844,283.1499938964844,17963.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3400250971317291,1.0,0.0,0.0,1.2040438652038574,1.2040488719940186,9.673374989915828e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2545.3564453125,0.0,89.7022705078125,1895.4371337890625,0.0,178.98361206054688,0.3525575995445251,1.0,0.0,3.0,1.0,0.0
12306900,303.77557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.8241091966629028,1.0,0.06068841740489,303.60418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.8241091966629028,1.0,0.0639078244566917,303.5736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.8241091966629028,1.0,0.0472021028399467,303.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.8241091966629028,1.0,0.0639078244566917,303.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.8241091966629028,1.0,0.3031512200832367,284.9698181152344,284.95001220703125,296.3060913085937,288.4954528808594,296.3519287109375,303.6806945800781,284.9677429199219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466570496559143,0.6432052254676819,0.0034518560860306,0.4719548523426056,0.5742676258087158,0.5742676258087158,0.0,7.912193298339844,410.0,7463.23046875,0.0,1768.8580322265625,1.0,283.1499938964844,284.6324157714844,291.490478515625,292.05987548828125,293.1499938964844,293.1499938964844,283.1499938964844,17969.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3395062685012817,1.0,0.0,0.0,1.2045416831970217,1.2045466899871826,9.681375701120488e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2536.99169921875,0.0,89.79261016845703,1895.4371337890625,0.0,178.1846466064453,0.3526679575443268,1.0,0.0,3.0,1.0,0.0
12306960,303.7744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.8241092562675476,1.0,0.0606884509325027,303.6054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.8241092562675476,1.0,0.0639078617095947,303.5747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.8241092562675476,1.0,0.0472021289169788,303.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.8241092562675476,1.0,0.0639078617095947,303.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.8241092562675476,1.0,0.3031513690948486,284.96435546875,284.95001220703125,296.26824951171875,288.4806823730469,296.3143920898437,303.6806640625,284.9622802734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466574668884277,0.6432055830955505,0.0034518586471676,0.471847653388977,0.5742942690849304,0.5742942690849304,0.0,7.911001205444336,410.0,7442.12451171875,0.0,1768.8590087890625,1.0,283.1499938964844,284.6277770996094,291.4754638671875,292.04327392578125,293.1499938964844,293.1499938964844,283.1499938964844,17976.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3389680981636047,1.0,0.0,0.0,1.204897403717041,1.204902410507202,9.687094149057884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2528.523681640625,0.0,89.86161041259766,1895.4371337890625,0.0,177.35586547851562,0.3527525961399078,1.0,0.0,3.0,1.0,0.0
12307020,303.77215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.8241093754768372,1.0,0.0606885217130184,303.60821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.8241093754768372,1.0,0.0639079362154007,303.5768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.8241093754768372,1.0,0.047202181071043,303.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.8241093754768372,1.0,0.0639079362154007,303.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.8241093754768372,1.0,0.3031517267227173,284.9535522460937,284.95001220703125,296.1915283203125,288.4508056640625,296.2381896972656,303.6806335449219,284.9515075683594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646658182144165,0.6432062983512878,0.0034518637694418,0.4716342091560364,0.5742435455322266,0.5742435455322266,0.0,7.908627986907959,410.0,7399.07666015625,0.0,1768.8609619140625,1.0,283.1499938964844,284.6187744140625,291.4452209472656,292.0097351074219,293.1499938964844,293.1499938964844,283.1499938964844,17988.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3378366827964782,1.0,0.0,0.0,1.2051867246627808,1.2051918506622314,9.691748914519849e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2511.30517578125,0.0,89.93598937988281,1895.4371337890625,0.0,175.6134033203125,0.3528452515602112,1.0,0.0,3.0,1.0,0.0
12307080,303.77215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.8241093754768372,1.0,0.0606885217130184,303.60821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.8241093754768372,1.0,0.0639079362154007,303.5768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.8241093754768372,1.0,0.047202181071043,303.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.8241093754768372,1.0,0.0639079362154007,303.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.8241093754768372,1.0,0.3031517267227173,284.9535522460937,284.95001220703125,296.1915283203125,288.4508056640625,296.2381896972656,303.6806335449219,284.9515075683594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646658182144165,0.6432062983512878,0.0034518637694418,0.4716342091560364,0.5742435455322266,0.5742435455322266,0.0,7.908627986907959,410.0,7399.07666015625,0.0,1768.8609619140625,1.0,283.1499938964844,284.6187744140625,291.4452209472656,292.0097351074219,293.1499938964844,293.1499938964844,283.1499938964844,17988.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3378366827964782,1.0,0.0,0.0,1.2051867246627808,1.2051918506622314,9.691748914519849e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2511.30517578125,0.0,89.93598937988281,1895.4371337890625,0.0,175.6134033203125,0.3528452515602112,1.0,0.0,3.0,1.0,0.0
12307140,303.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8241095542907715,1.0,0.0606885887682437,303.6109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8241095542907715,1.0,0.063908003270626,303.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8241095542907715,1.0,0.0472022369503974,303.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8241095542907715,1.0,0.063908003270626,303.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8241095542907715,1.0,0.3031520545482635,284.9429931640625,284.95001220703125,296.1136474609375,288.420654296875,296.16082763671875,303.68072509765625,284.9410095214844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466588377952576,0.6432070136070251,0.0034518686588853,0.4714247584342956,0.5740519762039185,0.5740519762039185,0.0,7.906299591064453,410.0,7355.06689453125,0.0,1768.8629150390625,1.0,283.1499938964844,284.6103210449219,291.4146728515625,291.9757995605469,293.1499938964844,293.1499938964844,283.1499938964844,18001.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3366306126117706,1.0,0.0,0.0,1.204903244972229,1.2049083709716797,9.687189361784476e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2493.763671875,0.0,89.92382049560547,1895.4371337890625,0.0,173.75563049316406,0.3528338968753814,1.0,0.0,3.0,1.0,0.0
12307200,303.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8241095542907715,1.0,0.0606885887682437,303.6109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8241095542907715,1.0,0.063908003270626,303.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8241095542907715,1.0,0.0472022369503974,303.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8241095542907715,1.0,0.063908003270626,303.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8241095542907715,1.0,0.3031520545482635,284.9429931640625,284.95001220703125,296.1136474609375,288.420654296875,296.16082763671875,303.68072509765625,284.9410095214844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466588377952576,0.6432070136070251,0.0034518686588853,0.4714247584342956,0.5740519762039185,0.5740519762039185,0.0,7.906299591064453,410.0,7355.06689453125,0.0,1768.8629150390625,1.0,283.1499938964844,284.6103210449219,291.4146728515625,291.9757995605469,293.1499938964844,293.1499938964844,283.1499938964844,18001.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3366306126117706,1.0,0.0,0.0,1.204903244972229,1.2049083709716797,9.687189361784476e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2493.763671875,0.0,89.92382049560547,1895.4371337890625,0.0,173.75563049316406,0.3528338968753814,1.0,0.0,3.0,1.0,0.0
12307260,303.7680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.824109673500061,1.0,0.0606886520981788,303.61395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.824109673500061,1.0,0.063908077776432,303.581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.824109673500061,1.0,0.0472022853791713,303.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.824109673500061,1.0,0.063908077776432,303.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.824109673500061,1.0,0.3031523823738098,284.9327087402344,284.95001220703125,296.03497314453125,288.39031982421875,296.0826416015625,303.680908203125,284.9307861328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466595530509949,0.6432076692581177,0.0034518733154982,0.4712231159210205,0.5737226009368896,0.5737226009368896,0.0,7.904058456420898,410.0,7310.31396484375,0.0,1768.86474609375,1.0,283.1499938964844,284.60235595703125,291.3840026855469,291.941650390625,293.1499938964844,293.1499938964844,283.1499938964844,18013.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3353535234928131,1.0,0.0,0.0,1.2040565013885498,1.2040616273880005,9.673578205138257e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2475.98583984375,0.0,89.82643127441406,1895.4371337890625,0.0,171.78785705566406,0.3527201116085052,1.0,0.0,3.0,1.0,0.0
12307320,303.7680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.824109673500061,1.0,0.0606886520981788,303.61395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.824109673500061,1.0,0.063908077776432,303.581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.824109673500061,1.0,0.0472022853791713,303.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.824109673500061,1.0,0.063908077776432,303.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.824109673500061,1.0,0.3031523823738098,284.9327087402344,284.95001220703125,296.03497314453125,288.39031982421875,296.0826416015625,303.680908203125,284.9307861328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466595530509949,0.6432076692581177,0.0034518733154982,0.4712231159210205,0.5737226009368896,0.5737226009368896,0.0,7.904058456420898,410.0,7310.31396484375,0.0,1768.86474609375,1.0,283.1499938964844,284.60235595703125,291.3840026855469,291.941650390625,293.1499938964844,293.1499938964844,283.1499938964844,18013.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3353535234928131,1.0,0.0,0.0,1.2040565013885498,1.2040616273880005,9.673578205138257e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2475.98583984375,0.0,89.82643127441406,1895.4371337890625,0.0,171.78785705566406,0.3527201116085052,1.0,0.0,3.0,1.0,0.0
12307380,303.7661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8241097927093506,1.0,0.0606887154281139,303.6170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8241097927093506,1.0,0.0639081373810768,303.5836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8241097927093506,1.0,0.0472023338079452,303.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8241097927093506,1.0,0.0639081373810768,303.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8241097927093506,1.0,0.3031527101993561,284.9226989746094,284.95001220703125,295.95587158203125,288.35992431640625,296.0039978027344,303.6812438964844,284.9208374023437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466602087020874,0.6432083249092102,0.0034518777392804,0.4710325896739959,0.5732671618461609,0.5732671618461609,0.0,7.901941299438477,410.0,7265.04931640625,0.0,1768.866455078125,1.0,283.1499938964844,284.59490966796875,291.3533020019531,291.90740966796875,293.1499938964844,293.1499938964844,283.1499938964844,18024.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3340129852294922,1.0,0.0,0.0,1.2026928663253784,1.202697992324829,9.65167927802213e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2458.06201171875,0.0,89.65091705322266,1895.4371337890625,0.0,169.72140502929688,0.3525123298168182,1.0,0.0,3.0,1.0,0.0
12307440,303.7661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8241097927093506,1.0,0.0606887154281139,303.6170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8241097927093506,1.0,0.0639081373810768,303.5836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8241097927093506,1.0,0.0472023338079452,303.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8241097927093506,1.0,0.0639081373810768,303.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8241097927093506,1.0,0.3031527101993561,284.9226989746094,284.95001220703125,295.95587158203125,288.35992431640625,296.0039978027344,303.6812438964844,284.9208374023437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466602087020874,0.6432083249092102,0.0034518777392804,0.4710325896739959,0.5732671618461609,0.5732671618461609,0.0,7.901941299438477,410.0,7265.04931640625,0.0,1768.866455078125,1.0,283.1499938964844,284.59490966796875,291.3533020019531,291.90740966796875,293.1499938964844,293.1499938964844,283.1499938964844,18024.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3340129852294922,1.0,0.0,0.0,1.2026928663253784,1.202697992324829,9.65167927802213e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2458.06201171875,0.0,89.65091705322266,1895.4371337890625,0.0,169.72140502929688,0.3525123298168182,1.0,0.0,3.0,1.0,0.0
12307500,303.7652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.8241098523139954,1.0,0.0606887452304363,303.6187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.8241098523139954,1.0,0.0639081671833992,303.5848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.8241098523139954,1.0,0.047202356159687,303.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.8241098523139954,1.0,0.0639081671833992,303.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.8241098523139954,1.0,0.3031528294086456,284.9178466796875,284.95001220703125,295.916259765625,288.34478759765625,295.9646301269531,303.6814880371094,284.916015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466605067253113,0.6432086229324341,0.0034518798347562,0.4709430932998657,0.5729897022247314,0.5729897022247314,0.0,7.900947093963623,410.0,7242.27490234375,0.0,1768.8673095703125,1.0,283.1499938964844,284.5914001464844,291.3379821777344,291.8902893066406,293.1499938964844,293.1499938964844,283.1499938964844,18030.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3333183825016022,1.0,0.0,0.0,1.2018064260482788,1.2018115520477295,9.637457765165892e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2449.065185546875,0.0,89.53229522705078,1895.4371337890625,0.0,168.65017700195312,0.3523712158203125,1.0,0.0,3.0,1.0,0.0
12307560,303.7644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8241099119186401,1.0,0.0606887713074684,303.6204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8241099119186401,1.0,0.0639081969857215,303.5860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8241099119186401,1.0,0.0472023785114288,303.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8241099119186401,1.0,0.0639081969857215,303.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8241099119186401,1.0,0.3031529784202575,284.9130554199219,284.95001220703125,295.8766784667969,288.32965087890625,295.9252624511719,303.6817932128906,284.9112548828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466608047485352,0.643208920955658,0.0034518816974014,0.4708579778671264,0.5726817846298218,0.5726817846298218,0.0,7.900001525878906,410.0,7219.44970703125,0.0,1768.8681640625,1.0,283.1499938964844,284.5880432128906,291.3226928710937,291.8731994628906,293.1499938964844,293.1499938964844,283.1499938964844,18035.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3326092362403869,1.0,0.0,0.0,1.200794696807861,1.2007997035980225,9.62123749559396e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2440.06201171875,0.0,89.39480590820312,1895.4371337890625,0.0,167.55616760253906,0.3522072732448578,1.0,0.0,3.0,1.0,0.0
12307620,303.7630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8241100311279297,1.0,0.0606888197362422,303.6241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8241100311279297,1.0,0.0639082491397857,303.5886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8241100311279297,1.0,0.0472024157643318,303.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8241100311279297,1.0,0.0639082491397857,303.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8241100311279297,1.0,0.3031532168388366,284.9037780761719,284.95001220703125,295.7977905273437,288.2995910644531,295.8467712402344,303.6825561523437,284.90203857421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466612815856934,0.6432093977928162,0.0034518854226917,0.4707037210464477,0.5719783306121826,0.5719783306121826,0.0,7.898288249969482,410.0,7173.75439453125,0.0,1768.8695068359375,1.0,283.1499938964844,284.5816955566406,291.2923583984375,291.83917236328125,293.1499938964844,293.1499938964844,283.1499938964844,18046.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3311498463153839,1.0,0.0,0.0,1.1984097957611084,1.198414921760559,9.583059323858836e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2422.077880859375,0.0,89.0656967163086,1895.4371337890625,0.0,165.30337524414062,0.3518137633800506,1.0,0.0,3.0,1.0,0.0
12307680,303.7630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8241100311279297,1.0,0.0606888197362422,303.6241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8241100311279297,1.0,0.0639082491397857,303.5886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8241100311279297,1.0,0.0472024157643318,303.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8241100311279297,1.0,0.0639082491397857,303.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8241100311279297,1.0,0.3031532168388366,284.9037780761719,284.95001220703125,295.7977905273437,288.2995910644531,295.8467712402344,303.6825561523437,284.90203857421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466612815856934,0.6432093977928162,0.0034518854226917,0.4707037210464477,0.5719783306121826,0.5719783306121826,0.0,7.898288249969482,410.0,7173.75439453125,0.0,1768.8695068359375,1.0,283.1499938964844,284.5816955566406,291.2923583984375,291.83917236328125,293.1499938964844,293.1499938964844,283.1499938964844,18046.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3311498463153839,1.0,0.0,0.0,1.1984097957611084,1.198414921760559,9.583059323858836e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2422.077880859375,0.0,89.0656967163086,1895.4371337890625,0.0,165.30337524414062,0.3518137633800506,1.0,0.0,3.0,1.0,0.0
12307740,303.7618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8241100907325745,1.0,0.0606888644397258,303.6280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8241100907325745,1.0,0.0639082938432693,303.59136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8241100907325745,1.0,0.0472024492919445,303.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8241100907325745,1.0,0.0639082938432693,303.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8241100907325745,1.0,0.3031534254550934,284.89483642578125,284.95001220703125,295.7195129394531,288.2698974609375,295.76885986328125,303.6835021972656,284.8931884765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466617584228516,0.6432098746299744,0.00345188844949,0.4705741107463836,0.5711681842803955,0.5711681842803955,0.0,7.896848201751709,410.0,7128.1630859375,0.0,1768.8707275390625,1.0,283.1499938964844,284.57586669921875,291.2623596191406,291.80548095703125,293.1499938964844,293.1499938964844,283.1499938964844,18057.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3296367526054382,1.0,0.0,0.0,1.195584416389465,1.195589542388916,9.537924938740616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2404.182861328125,0.0,88.67098236083984,1895.4371337890625,0.0,162.96533203125,0.3513402938842773,1.0,0.0,3.0,1.0,0.0
12307800,303.7618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8241100907325745,1.0,0.0606888644397258,303.6280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8241100907325745,1.0,0.0639082938432693,303.59136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8241100907325745,1.0,0.0472024492919445,303.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8241100907325745,1.0,0.0639082938432693,303.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8241100907325745,1.0,0.3031534254550934,284.89483642578125,284.95001220703125,295.7195129394531,288.2698974609375,295.76885986328125,303.6835021972656,284.8931884765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466617584228516,0.6432098746299744,0.00345188844949,0.4705741107463836,0.5711681842803955,0.5711681842803955,0.0,7.896848201751709,410.0,7128.1630859375,0.0,1768.8707275390625,1.0,283.1499938964844,284.57586669921875,291.2623596191406,291.80548095703125,293.1499938964844,293.1499938964844,283.1499938964844,18057.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3296367526054382,1.0,0.0,0.0,1.195584416389465,1.195589542388916,9.537924938740616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2404.182861328125,0.0,88.67098236083984,1895.4371337890625,0.0,162.96533203125,0.3513402938842773,1.0,0.0,3.0,1.0,0.0
12307860,303.76092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8241101503372192,1.0,0.0606888942420482,303.6322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8241101503372192,1.0,0.0639083310961723,303.59423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8241101503372192,1.0,0.0472024753689765,303.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8241101503372192,1.0,0.0639083310961723,303.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8241101503372192,1.0,0.3031536042690277,284.8863525390625,284.95001220703125,295.6422119140625,288.2406921386719,295.6918640136719,303.6847229003906,284.8847961425781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466620564460754,0.6432101726531982,0.0034518907777965,0.4704723060131073,0.5702479481697083,0.5702479481697083,0.0,7.895718097686768,410.0,7082.88427734375,0.0,1768.8717041015625,1.0,283.1499938964844,284.5705871582031,291.23291015625,291.7723388671875,293.1499938964844,293.1499938964844,283.1499938964844,18067.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3280738294124603,1.0,0.0,0.0,1.1923038959503174,1.1923089027404783,9.485655283469897e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2386.46435546875,0.0,88.20899200439453,1895.4371337890625,0.0,160.54742431640625,0.3507842719554901,1.0,0.0,3.0,1.0,0.0
12307920,303.76092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8241101503372192,1.0,0.0606888942420482,303.6322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8241101503372192,1.0,0.0639083310961723,303.59423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8241101503372192,1.0,0.0472024753689765,303.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8241101503372192,1.0,0.0639083310961723,303.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8241101503372192,1.0,0.3031536042690277,284.8863525390625,284.95001220703125,295.6422119140625,288.2406921386719,295.6918640136719,303.6847229003906,284.8847961425781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466620564460754,0.6432101726531982,0.0034518907777965,0.4704723060131073,0.5702479481697083,0.5702479481697083,0.0,7.895718097686768,410.0,7082.88427734375,0.0,1768.8717041015625,1.0,283.1499938964844,284.5705871582031,291.23291015625,291.7723388671875,293.1499938964844,293.1499938964844,283.1499938964844,18067.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3280738294124603,1.0,0.0,0.0,1.1923038959503174,1.1923089027404783,9.485655283469897e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2386.46435546875,0.0,88.20899200439453,1895.4371337890625,0.0,160.54742431640625,0.3507842719554901,1.0,0.0,3.0,1.0,0.0
12307980,303.7602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.824110209941864,1.0,0.06068891659379,303.63671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.824110209941864,1.0,0.0639083534479141,303.5972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.824110209941864,1.0,0.0472024902701377,303.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.824110209941864,1.0,0.0639083534479141,303.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.824110209941864,1.0,0.3031536936759949,284.8783264160156,284.95001220703125,295.5662536621094,288.2121276855469,295.6162414550781,303.68621826171875,284.8768310546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466622948646545,0.6432104110717773,0.003451892407611,0.4704060554504394,0.5692232847213745,0.5692232847213745,0.0,7.89498233795166,410.0,7038.15087890625,0.0,1768.872314453125,1.0,283.1499938964844,284.5659484863281,291.20416259765625,291.7398681640625,293.1499938964844,293.1499938964844,283.1499938964844,18076.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3264685273170471,1.0,0.0,0.0,1.1885915994644165,1.1885967254638672,9.426679525859073e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2369.009033203125,0.0,87.68389129638672,1895.4371337890625,0.0,158.06039428710938,0.3501501381397247,1.0,0.0,3.0,1.0,0.0
12308040,303.7602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.824110209941864,1.0,0.06068891659379,303.63671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.824110209941864,1.0,0.0639083534479141,303.5972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.824110209941864,1.0,0.0472024902701377,303.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.824110209941864,1.0,0.0639083534479141,303.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.824110209941864,1.0,0.3031536936759949,284.8783264160156,284.95001220703125,295.5662536621094,288.2121276855469,295.6162414550781,303.68621826171875,284.8768310546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466622948646545,0.6432104110717773,0.003451892407611,0.4704060554504394,0.5692232847213745,0.5692232847213745,0.0,7.89498233795166,410.0,7038.15087890625,0.0,1768.872314453125,1.0,283.1499938964844,284.5659484863281,291.20416259765625,291.7398681640625,293.1499938964844,293.1499938964844,283.1499938964844,18076.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3264685273170471,1.0,0.0,0.0,1.1885915994644165,1.1885967254638672,9.426679525859073e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2369.009033203125,0.0,87.68389129638672,1895.4371337890625,0.0,158.06039428710938,0.3501501381397247,1.0,0.0,3.0,1.0,0.0
12308100,303.76007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.824110209941864,1.0,0.0606889240443706,303.6390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.824110209941864,1.0,0.0639083608984947,303.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.824110209941864,1.0,0.047202493995428,303.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.824110209941864,1.0,0.0639083608984947,303.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.824110209941864,1.0,0.3031537234783172,284.87451171875,284.95001220703125,295.5289001464844,288.1981506347656,295.5790100097656,303.68707275390625,284.8730773925781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466623544692993,0.6432104706764221,0.0034518928732722,0.4703857898712158,0.568670392036438,0.568670392036438,0.0,7.894757270812988,410.0,7016.04638671875,0.0,1768.8724365234375,1.0,283.1499938964844,284.5638427734375,291.1900939941406,291.7239685058594,293.1499938964844,293.1499938964844,283.1499938964844,18080.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3256559371948242,1.0,0.0,0.0,1.1865675449371338,1.1865726709365845,9.394601363510446e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2360.408935546875,0.0,87.39697265625,1895.4371337890625,0.0,156.79994201660156,0.3498027324676513,1.0,0.0,3.0,1.0,0.0
12308160,303.7599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.824110209941864,1.0,0.0606889277696609,303.6415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.824110209941864,1.0,0.0639083608984947,303.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.824110209941864,1.0,0.0472024977207183,303.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.824110209941864,1.0,0.0639083608984947,303.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.824110209941864,1.0,0.3031537532806396,284.87078857421875,284.95001220703125,295.49200439453125,288.18438720703125,295.5422058105469,303.68798828125,284.8694152832031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466624140739441,0.6432105302810669,0.0034518931061029,0.4703763425350189,0.5680956244468689,0.5680956244468689,0.0,7.894652366638184,410.0,6994.13671875,0.0,1768.87255859375,1.0,283.1499938964844,284.5618896484375,291.17626953125,291.7082824707031,293.1499938964844,293.1499938964844,283.1499938964844,18084.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3248358368873596,1.0,0.0,0.0,1.1844531297683716,1.1844582557678225,9.361150432596332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2351.895263671875,0.0,87.09717559814453,1895.4371337890625,0.0,155.52671813964844,0.3494390547275543,1.0,0.0,3.0,1.0,0.0
