time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308220,303.7598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.824110209941864,1.0,0.0606889203190803,303.646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.824110209941864,1.0,0.0639083534479141,303.6039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.824110209941864,1.0,0.047202493995428,303.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.824110209941864,1.0,0.0639083534479141,303.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.824110209941864,1.0,0.3031537234783172,284.8637390136719,284.95001220703125,295.4197998046875,288.1575927734375,295.4702453613281,303.6900329589844,284.8624572753906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466623544692993,0.6432104706764221,0.0034518926404416,0.4703927934169769,0.5668850541114807,0.5668850541114807,0.0,7.894834995269775,410.0,6951.0625,0.0,1768.8724365234375,1.0,283.1499938964844,284.5584411621094,291.1492614746094,291.6776428222656,293.1499938964844,293.1499938964844,283.1499938964844,18092.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3231680691242218,1.0,0.0,0.0,1.1799718141555786,1.1799769401550293,9.290449298759996e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2335.181396484375,0.0,86.4620132446289,1895.4371337890625,0.0,152.93374633789062,0.3486663699150085,1.0,0.0,3.0,1.0,0.0
12308280,303.7598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.824110209941864,1.0,0.0606889203190803,303.646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.824110209941864,1.0,0.0639083534479141,303.6039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.824110209941864,1.0,0.047202493995428,303.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.824110209941864,1.0,0.0639083534479141,303.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.824110209941864,1.0,0.3031537234783172,284.8637390136719,284.95001220703125,295.4197998046875,288.1575927734375,295.4702453613281,303.6900329589844,284.8624572753906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466623544692993,0.6432104706764221,0.0034518926404416,0.4703927934169769,0.5668850541114807,0.5668850541114807,0.0,7.894834995269775,410.0,6951.0625,0.0,1768.8724365234375,1.0,283.1499938964844,284.5584411621094,291.1492614746094,291.6776428222656,293.1499938964844,293.1499938964844,283.1499938964844,18092.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3231680691242218,1.0,0.0,0.0,1.1799718141555786,1.1799769401550293,9.290449298759996e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2335.181396484375,0.0,86.4620132446289,1895.4371337890625,0.0,152.93374633789062,0.3486663699150085,1.0,0.0,3.0,1.0,0.0
12308340,303.7601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8241101503372192,1.0,0.0606888979673385,303.6522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8241101503372192,1.0,0.0639083310961723,303.6075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8241101503372192,1.0,0.0472024790942668,303.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8241101503372192,1.0,0.0639083310961723,303.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8241101503372192,1.0,0.3031536042690277,284.8572998046875,284.95001220703125,295.3500061035156,288.13189697265625,295.4006042480469,303.6924133300781,284.8561096191406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466621160507202,0.643210232257843,0.0034518912434577,0.4704574346542358,0.5655864477157593,0.5655864477157593,0.0,7.895552635192871,410.0,6909.173828125,0.0,1768.871826171875,1.0,283.1499938964844,284.5556030273437,291.1235046386719,291.64825439453125,293.1499938964844,293.1499938964844,283.1499938964844,18100.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3214840292930603,1.0,0.0,0.0,1.175126552581787,1.1751316785812378,9.214308249738681e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2318.99169921875,0.0,85.77597045898438,1895.4371337890625,0.0,150.30990600585938,0.3478283584117889,1.0,0.0,3.0,1.0,0.0
12308400,303.7601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8241101503372192,1.0,0.0606888979673385,303.6522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8241101503372192,1.0,0.0639083310961723,303.6075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8241101503372192,1.0,0.0472024790942668,303.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8241101503372192,1.0,0.0639083310961723,303.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8241101503372192,1.0,0.3031536042690277,284.8572998046875,284.95001220703125,295.3500061035156,288.13189697265625,295.4006042480469,303.6924133300781,284.8561096191406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466621160507202,0.643210232257843,0.0034518912434577,0.4704574346542358,0.5655864477157593,0.5655864477157593,0.0,7.895552635192871,410.0,6909.173828125,0.0,1768.871826171875,1.0,283.1499938964844,284.5556030273437,291.1235046386719,291.64825439453125,293.1499938964844,293.1499938964844,283.1499938964844,18100.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3214840292930603,1.0,0.0,0.0,1.175126552581787,1.1751316785812378,9.214308249738681e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2318.99169921875,0.0,85.77597045898438,1895.4371337890625,0.0,150.30990600585938,0.3478283584117889,1.0,0.0,3.0,1.0,0.0
12308460,303.7607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8241100907325745,1.0,0.0606888644397258,303.65802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8241100907325745,1.0,0.0639082938432693,303.61138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8241100907325745,1.0,0.0472024492919445,303.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8241100907325745,1.0,0.0639082938432693,303.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8241100907325745,1.0,0.3031534552574157,284.85125732421875,284.95001220703125,295.2804260253906,288.106689453125,295.3314208984375,303.695068359375,284.8501281738281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466617584228516,0.6432098746299744,0.0034518886823207,0.4705668687820434,0.564211905002594,0.564211905002594,0.0,7.896768093109131,410.0,6867.59326171875,0.0,1768.8707275390625,1.0,283.1499938964844,284.5532531738281,291.0986328125,291.6199035644531,293.1499938964844,293.1499938964844,283.1499938964844,18106.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3198747038841247,1.0,0.0,0.0,1.1699732542037964,1.1699782609939575,9.133670175742736e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2303.066162109375,0.0,85.04828643798828,1895.4371337890625,0.0,147.79676818847656,0.3469357490539551,1.0,0.0,3.0,1.0,0.0
12308520,303.7607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8241100907325745,1.0,0.0606888644397258,303.65802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8241100907325745,1.0,0.0639082938432693,303.61138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8241100907325745,1.0,0.0472024492919445,303.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8241100907325745,1.0,0.0639082938432693,303.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8241100907325745,1.0,0.3031534552574157,284.85125732421875,284.95001220703125,295.2804260253906,288.106689453125,295.3314208984375,303.695068359375,284.8501281738281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466617584228516,0.6432098746299744,0.0034518886823207,0.4705668687820434,0.564211905002594,0.564211905002594,0.0,7.896768093109131,410.0,6867.59326171875,0.0,1768.8707275390625,1.0,283.1499938964844,284.5532531738281,291.0986328125,291.6199035644531,293.1499938964844,293.1499938964844,283.1499938964844,18106.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3198747038841247,1.0,0.0,0.0,1.1699732542037964,1.1699782609939575,9.133670175742736e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2303.066162109375,0.0,85.04828643798828,1895.4371337890625,0.0,147.79676818847656,0.3469357490539551,1.0,0.0,3.0,1.0,0.0
12308580,303.7615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.8241100311279297,1.0,0.0606888160109519,303.66412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.8241100311279297,1.0,0.0639082491397857,303.6153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.8241100311279297,1.0,0.0472024120390415,303.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.8241100311279297,1.0,0.0639082491397857,303.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.8241100311279297,1.0,0.3031532168388366,284.8453369140625,284.95001220703125,295.2087707519531,288.0813293457031,295.2603454589844,303.6979675292969,284.8442077636719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466612815856934,0.6432093977928162,0.003451885189861,0.4707140326499939,0.562766432762146,0.562766432762146,0.0,7.898402214050293,410.0,6825.0087890625,-0.0,1768.869384765625,1.0,283.1499938964844,284.551025390625,291.0739440917969,291.5918884277344,293.1499938964844,293.1499938964844,283.1499938964844,18112.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3184147477149963,1.0,0.0,0.0,1.1645463705062866,1.1645513772964478,9.049133353755678e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2286.91259765625,0.0,84.2853775024414,1895.4371337890625,0.0,145.51153564453125,0.3459959030151367,1.0,0.0,3.0,1.0,0.0
12308640,303.7615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.8241100311279297,1.0,0.0606888160109519,303.66412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.8241100311279297,1.0,0.0639082491397857,303.6153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.8241100311279297,1.0,0.0472024120390415,303.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.8241100311279297,1.0,0.0639082491397857,303.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.8241100311279297,1.0,0.3031532168388366,284.8453369140625,284.95001220703125,295.2087707519531,288.0813293457031,295.2603454589844,303.6979675292969,284.8442077636719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466612815856934,0.6432093977928162,0.003451885189861,0.4707140326499939,0.562766432762146,0.562766432762146,0.0,7.898402214050293,410.0,6825.0087890625,-0.0,1768.869384765625,1.0,283.1499938964844,284.551025390625,291.0739440917969,291.5918884277344,293.1499938964844,293.1499938964844,283.1499938964844,18112.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3184147477149963,1.0,0.0,0.0,1.1645463705062866,1.1645513772964478,9.049133353755678e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2286.91259765625,0.0,84.2853775024414,1895.4371337890625,0.0,145.51153564453125,0.3459959030151367,1.0,0.0,3.0,1.0,0.0
12308700,303.7620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8241099715232849,1.0,0.0606887862086296,303.6672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8241099715232849,1.0,0.0639082193374633,303.617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8241099715232849,1.0,0.0472023896872997,303.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8241099715232849,1.0,0.0639082193374633,303.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8241099715232849,1.0,0.3031530678272247,284.84234619140625,284.95001220703125,295.1722106933594,288.0685729980469,295.2240905761719,303.69952392578125,284.8412170410156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466609835624695,0.6432090997695923,0.0034518830943852,0.4708017110824585,0.5620120167732239,0.5620120167732239,0.0,7.899376392364502,410.0,6803.2333984375,-0.0,1768.8685302734375,1.0,283.1499938964844,284.5499572753906,291.0614929199219,291.57781982421875,293.1499938964844,293.1499938964844,283.1499938964844,18116.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3177329301834106,1.0,0.0,0.0,1.161713719367981,1.161718726158142,9.005165679809579e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2278.674072265625,0.0,83.88882446289062,1895.4371337890625,0.0,144.4424591064453,0.3455057144165039,1.0,0.0,3.0,1.0,0.0
12308760,303.7626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.8241098523139954,1.0,0.0606887564063072,303.6705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.8241098523139954,1.0,0.0639081820845604,303.6195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.8241098523139954,1.0,0.0472023673355579,303.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.8241098523139954,1.0,0.0639081820845604,303.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.8241098523139954,1.0,0.3031528890132904,284.83935546875,284.95001220703125,295.1352233886719,288.0557861328125,295.1874084472656,303.7011108398437,284.8382263183594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466606259346008,0.6432087421417236,0.0034518807660788,0.4708999991416931,0.5612370371818542,0.5612370371818542,0.0,7.900467872619629,410.0,6781.1787109375,-0.0,1768.86767578125,1.0,283.1499938964844,284.54888916015625,291.0489196777344,291.5635986328125,293.1499938964844,293.1499938964844,283.1499938964844,18119.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3170666098594665,1.0,0.0,0.0,1.1588045358657837,1.1588095426559448,8.96012082307607e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2270.337646484375,0.0,83.48275756835938,1895.4371337890625,0.0,143.3965606689453,0.3450026512145996,1.0,0.0,3.0,1.0,0.0
12308820,303.7637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.8241097331047058,1.0,0.0606886819005012,303.6770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.8241097331047058,1.0,0.0639081075787544,303.6238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.8241097331047058,1.0,0.0472023077309131,303.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.8241097331047058,1.0,0.0639081075787544,303.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.8241097331047058,1.0,0.3031525313854217,284.8333740234375,284.95001220703125,295.0600280761719,288.030029296875,295.1127624511719,303.7044372558594,284.8322448730469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466598510742188,0.6432079672813416,0.003451875410974,0.471129447221756,0.5596296787261963,0.5596296787261963,0.0,7.903017520904541,410.0,6736.27685546875,-0.0,1768.8656005859375,1.0,283.1499938964844,284.546875,291.0233459472656,291.53472900390625,293.1499938964844,293.1499938964844,283.1499938964844,18125.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3157422542572021,1.0,0.0,0.0,1.1527738571166992,1.1527787446975708,8.86710083136677e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2253.39208984375,0.0,82.64500427246094,1895.4371337890625,0.0,141.31411743164062,0.343961089849472,1.0,0.0,3.0,1.0,0.0
12308880,303.7637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.8241097331047058,1.0,0.0606886819005012,303.6770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.8241097331047058,1.0,0.0639081075787544,303.6238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.8241097331047058,1.0,0.0472023077309131,303.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.8241097331047058,1.0,0.0639081075787544,303.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.8241097331047058,1.0,0.3031525313854217,284.8333740234375,284.95001220703125,295.0600280761719,288.030029296875,295.1127624511719,303.7044372558594,284.8322448730469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466598510742188,0.6432079672813416,0.003451875410974,0.471129447221756,0.5596296787261963,0.5596296787261963,0.0,7.903017520904541,410.0,6736.27685546875,-0.0,1768.8656005859375,1.0,283.1499938964844,284.546875,291.0233459472656,291.53472900390625,293.1499938964844,293.1499938964844,283.1499938964844,18125.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3157422542572021,1.0,0.0,0.0,1.1527738571166992,1.1527787446975708,8.86710083136677e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2253.39208984375,0.0,82.64500427246094,1895.4371337890625,0.0,141.31411743164062,0.343961089849472,1.0,0.0,3.0,1.0,0.0
12308940,303.76513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275756835937,0.8241095542907715,1.0,0.060688592493534,303.6839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275756835937,0.8241095542907715,1.0,0.0639080107212066,303.62823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275756835937,0.8241095542907715,1.0,0.0472022406756877,303.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275756835937,0.8241095542907715,1.0,0.0639080107212066,303.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275756835937,0.8241095542907715,1.0,0.3031520843505859,284.8273620605469,284.95001220703125,294.9833374023437,288.00408935546875,295.03662109375,303.7079772949219,284.82623291015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466589570045471,0.6432070732116699,0.0034518691245466,0.4714023768901825,0.5579338669776917,0.5579338669776917,0.0,7.906050682067871,410.0,6690.34814453125,-0.0,1768.863037109375,1.0,283.1499938964844,284.5450134277344,290.99725341796875,291.5052185058594,293.1499938964844,293.1499938964844,283.1499938964844,18130.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3143734335899353,1.0,0.0,0.0,1.1464177370071411,1.1464227437973022,8.769588788482e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2236.074951171875,0.0,81.76806640625,1895.4371337890625,0.0,139.1564483642578,0.3428655564785003,1.0,0.0,3.0,1.0,0.0
12309000,303.76513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275756835937,0.8241095542907715,1.0,0.060688592493534,303.6839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275756835937,0.8241095542907715,1.0,0.0639080107212066,303.62823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275756835937,0.8241095542907715,1.0,0.0472022406756877,303.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275756835937,0.8241095542907715,1.0,0.0639080107212066,303.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275756835937,0.8241095542907715,1.0,0.3031520843505859,284.8273620605469,284.95001220703125,294.9833374023437,288.00408935546875,295.03662109375,303.7079772949219,284.82623291015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466589570045471,0.6432070732116699,0.0034518691245466,0.4714023768901825,0.5579338669776917,0.5579338669776917,0.0,7.906050682067871,410.0,6690.34814453125,-0.0,1768.863037109375,1.0,283.1499938964844,284.5450134277344,290.99725341796875,291.5052185058594,293.1499938964844,293.1499938964844,283.1499938964844,18130.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3143734335899353,1.0,0.0,0.0,1.1464177370071411,1.1464227437973022,8.769588788482e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2236.074951171875,0.0,81.76806640625,1895.4371337890625,0.0,139.1564483642578,0.3428655564785003,1.0,0.0,3.0,1.0,0.0
12309060,303.7666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.8241093158721924,1.0,0.0606884881854057,303.69097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.8241093158721924,1.0,0.0639078989624977,303.6327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.8241093158721924,1.0,0.0472021587193012,303.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.8241093158721924,1.0,0.0639078989624977,303.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.8241093158721924,1.0,0.3031515777111053,284.82135009765625,284.95001220703125,294.90533447265625,287.9779357910156,294.9591369628906,303.711669921875,284.8202209472656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466578245162964,0.643206000328064,0.0034518614411354,0.471727043390274,0.5561613440513611,0.5561613440513611,0.0,7.9096598625183105,410.0,6643.54736328125,-0.0,1768.8599853515625,1.0,283.1499938964844,284.5433044433594,290.9708557128906,291.4753112792969,293.1499938964844,293.1499938964844,283.1499938964844,18136.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3129426538944244,1.0,0.0,0.0,1.1397838592529297,1.1397887468338013,8.668389739341364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2218.47412109375,0.0,80.8594741821289,1895.4371337890625,0.0,136.89512634277344,0.341724544763565,1.0,0.0,3.0,1.0,0.0
12309120,303.7666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.8241093158721924,1.0,0.0606884881854057,303.69097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.8241093158721924,1.0,0.0639078989624977,303.6327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.8241093158721924,1.0,0.0472021587193012,303.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.8241093158721924,1.0,0.0639078989624977,303.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.8241093158721924,1.0,0.3031515777111053,284.82135009765625,284.95001220703125,294.90533447265625,287.9779357910156,294.9591369628906,303.711669921875,284.8202209472656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466578245162964,0.643206000328064,0.0034518614411354,0.471727043390274,0.5561613440513611,0.5561613440513611,0.0,7.9096598625183105,410.0,6643.54736328125,-0.0,1768.8599853515625,1.0,283.1499938964844,284.5433044433594,290.9708557128906,291.4753112792969,293.1499938964844,293.1499938964844,283.1499938964844,18136.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3129426538944244,1.0,0.0,0.0,1.1397838592529297,1.1397887468338013,8.668389739341364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2218.47412109375,0.0,80.8594741821289,1895.4371337890625,0.0,136.89512634277344,0.341724544763565,1.0,0.0,3.0,1.0,0.0
12309180,303.7682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81561279296875,0.8241090774536133,1.0,0.0606883689761161,303.6981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81561279296875,0.8241090774536133,1.0,0.0639077723026275,303.63739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81561279296875,0.8241090774536133,1.0,0.0472020618617534,303.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81561279296875,0.8241090774536133,1.0,0.0639077723026275,303.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81561279296875,0.8241090774536133,1.0,0.3031509518623352,284.8153991699219,284.95001220703125,294.8262634277344,287.9515991210937,294.880615234375,303.7154846191406,284.81427001953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466565728187561,0.6432047486305237,0.0034518528264015,0.4720998406410217,0.554307758808136,0.554307758808136,0.0,7.913805484771728,410.0,6595.98388671875,-0.0,1768.8565673828125,1.0,283.1499938964844,284.541748046875,290.9441833496094,291.4450378417969,293.1499938964844,293.1499938964844,283.1499938964844,18142.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3114437162876129,1.0,0.0,0.0,1.132858157157898,1.132863163948059,8.563366549196871e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2200.619384765625,0.0,79.918212890625,1895.4371337890625,0.0,134.51902770996094,0.3405363261699676,1.0,0.0,3.0,1.0,0.0
12309240,303.7682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81561279296875,0.8241090774536133,1.0,0.0606883689761161,303.6981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81561279296875,0.8241090774536133,1.0,0.0639077723026275,303.63739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81561279296875,0.8241090774536133,1.0,0.0472020618617534,303.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81561279296875,0.8241090774536133,1.0,0.0639077723026275,303.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81561279296875,0.8241090774536133,1.0,0.3031509518623352,284.8153991699219,284.95001220703125,294.8262634277344,287.9515991210937,294.880615234375,303.7154846191406,284.81427001953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466565728187561,0.6432047486305237,0.0034518528264015,0.4720998406410217,0.554307758808136,0.554307758808136,0.0,7.913805484771728,410.0,6595.98388671875,-0.0,1768.8565673828125,1.0,283.1499938964844,284.541748046875,290.9441833496094,291.4450378417969,293.1499938964844,293.1499938964844,283.1499938964844,18142.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3114437162876129,1.0,0.0,0.0,1.132858157157898,1.132863163948059,8.563366549196871e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2200.619384765625,0.0,79.918212890625,1895.4371337890625,0.0,134.51902770996094,0.3405363261699676,1.0,0.0,3.0,1.0,0.0
12309300,303.76904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126525878906,0.8241089582443237,1.0,0.0606883019208908,303.7018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126525878906,0.8241089582443237,1.0,0.0639077052474021,303.63970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126525878906,0.8241089582443237,1.0,0.0472020097076892,303.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126525878906,0.8241089582443237,1.0,0.0639077052474021,303.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126525878906,0.8241089582443237,1.0,0.3031506240367889,284.8124389648437,284.95001220703125,294.786376953125,287.9383850097656,294.8409729003906,303.7174377441406,284.81134033203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466558575630188,0.6432040333747864,0.003451847936958,0.4723081886768341,0.5533481240272522,0.5533481240272522,0.0,7.916123390197754,410.0,6571.92333984375,-0.0,1768.8546142578125,1.0,283.1499938964844,284.5410461425781,290.9308166503906,291.4298400878906,293.1499938964844,293.1499938964844,283.1499938964844,18144.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3106698095798492,1.0,0.0,0.0,1.1292786598205566,1.1292835474014282,8.509335458484203e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2191.603759765625,0.0,79.4347152709961,1895.4371337890625,0.0,133.289306640625,0.3399233818054199,1.0,0.0,3.0,1.0,0.0
12309360,303.7698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097229003906,0.8241088390350342,1.0,0.0606882274150848,303.7054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097229003906,0.8241088390350342,1.0,0.0639076307415962,303.6420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097229003906,0.8241088390350342,1.0,0.0472019538283348,303.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097229003906,0.8241088390350342,1.0,0.0639076307415962,303.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097229003906,0.8241088390350342,1.0,0.3031502664089203,284.8095092773437,284.95001220703125,294.74627685546875,287.92510986328125,294.8011474609375,303.71942138671875,284.8083801269531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466551423072815,0.6432033181190491,0.0034518428146839,0.4725278913974762,0.5523725748062134,0.5523725748062134,0.0,7.918568134307861,410.0,6547.74755859375,-0.0,1768.8526611328125,1.0,283.1499938964844,284.5403747558594,290.9173889160156,291.4145812988281,293.1499938964844,293.1499938964844,283.1499938964844,18147.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3098872303962707,1.0,0.0,0.0,1.1256425380706787,1.1256474256515503,8.454625799458881e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2182.55419921875,0.0,78.94554901123047,1895.4371337890625,0.0,132.043701171875,0.3393016159534454,1.0,0.0,3.0,1.0,0.0
12309420,303.7716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039245605469,0.8241084814071655,1.0,0.0606880709528923,303.7128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039245605469,0.8241084814071655,1.0,0.0639074593782424,303.64678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039245605469,0.8241084814071655,1.0,0.0472018346190452,303.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039245605469,0.8241084814071655,1.0,0.0639074593782424,303.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039245605469,0.8241084814071655,1.0,0.3031494915485382,284.8036804199219,284.95001220703125,294.6655578613281,287.8984069824219,294.720947265625,303.72344970703125,284.8026123046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466534733772278,0.6432016491889954,0.0034518314059823,0.4730137586593628,0.550360381603241,0.550360381603241,0.0,7.923975944519043,410.0,6498.95947265625,-0.0,1768.84814453125,1.0,283.1499938964844,284.5392150878906,290.8904724121094,291.3839416503906,293.1499938964844,293.1499938964844,283.1499938964844,18152.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3082906901836395,1.0,0.0,0.0,1.1181567907333374,1.118161678314209,8.342551183204706e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2164.32373046875,0.0,77.94515228271484,1895.4371337890625,0.0,129.4957275390625,0.338024377822876,1.0,0.0,3.0,1.0,0.0
12309480,303.7716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039245605469,0.8241084814071655,1.0,0.0606880709528923,303.7128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039245605469,0.8241084814071655,1.0,0.0639074593782424,303.64678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039245605469,0.8241084814071655,1.0,0.0472018346190452,303.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039245605469,0.8241084814071655,1.0,0.0639074593782424,303.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039245605469,0.8241084814071655,1.0,0.3031494915485382,284.8036804199219,284.95001220703125,294.6655578613281,287.8984069824219,294.720947265625,303.72344970703125,284.8026123046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466534733772278,0.6432016491889954,0.0034518314059823,0.4730137586593628,0.550360381603241,0.550360381603241,0.0,7.923975944519043,410.0,6498.95947265625,-0.0,1768.84814453125,1.0,283.1499938964844,284.5392150878906,290.8904724121094,291.3839416503906,293.1499938964844,293.1499938964844,283.1499938964844,18152.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3082906901836395,1.0,0.0,0.0,1.1181567907333374,1.118161678314209,8.342551183204706e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2164.32373046875,0.0,77.94515228271484,1895.4371337890625,0.0,129.4957275390625,0.338024377822876,1.0,0.0,3.0,1.0,0.0
12309540,303.7734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981872558594,0.8241081237792969,1.0,0.0606878958642482,303.7203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981872558594,0.8241081237792969,1.0,0.0639072731137275,303.65155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981872558594,0.8241081237792969,1.0,0.0472016967833042,303.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981872558594,0.8241081237792969,1.0,0.0639072731137275,303.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981872558594,0.8241081237792969,1.0,0.3031485974788666,284.7979736328125,284.95001220703125,294.5843505859375,287.8715515136719,294.6402587890625,303.7275390625,284.7969055175781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466516852378845,0.6431998610496521,0.0034518186002969,0.4735550582408905,0.5482763648033142,0.5482763648033142,0.0,7.930004119873047,410.0,6449.751953125,-0.0,1768.8431396484375,1.0,283.1499938964844,284.53826904296875,290.86346435546875,291.3531494140625,293.1499938964844,293.1499938964844,283.1499938964844,18157.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3066661357879638,1.0,0.0,0.0,1.1104233264923096,1.1104282140731812,8.22755197305014e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2145.97119140625,0.0,76.92083740234375,1895.4371337890625,0.0,126.8932647705078,0.3367089331150055,1.0,0.0,3.0,1.0,0.0
12309600,303.7734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981872558594,0.8241081237792969,1.0,0.0606878958642482,303.7203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981872558594,0.8241081237792969,1.0,0.0639072731137275,303.65155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981872558594,0.8241081237792969,1.0,0.0472016967833042,303.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981872558594,0.8241081237792969,1.0,0.0639072731137275,303.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981872558594,0.8241081237792969,1.0,0.3031485974788666,284.7979736328125,284.95001220703125,294.5843505859375,287.8715515136719,294.6402587890625,303.7275390625,284.7969055175781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466516852378845,0.6431998610496521,0.0034518186002969,0.4735550582408905,0.5482763648033142,0.5482763648033142,0.0,7.930004119873047,410.0,6449.751953125,-0.0,1768.8431396484375,1.0,283.1499938964844,284.53826904296875,290.86346435546875,291.3531494140625,293.1499938964844,293.1499938964844,283.1499938964844,18157.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3066661357879638,1.0,0.0,0.0,1.1104233264923096,1.1104282140731812,8.22755197305014e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2145.97119140625,0.0,76.92083740234375,1895.4371337890625,0.0,126.8932647705078,0.3367089331150055,1.0,0.0,3.0,1.0,0.0
12309660,303.7752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926025390625,0.8241077661514282,1.0,0.0606876984238624,303.7277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926025390625,0.8241077661514282,1.0,0.0639070719480514,303.6562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926025390625,0.8241077661514282,1.0,0.0472015440464019,303.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926025390625,0.8241077661514282,1.0,0.0639070719480514,303.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926025390625,0.8241077661514282,1.0,0.3031476140022278,284.7924194335937,284.95001220703125,294.5028076171875,287.84454345703125,294.5592041015625,303.731689453125,284.7913513183594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466496586799622,0.6431978344917297,0.0034518046304583,0.4741578102111816,0.5461153388023376,0.5461153388023376,0.0,7.936720371246338,410.0,6400.20068359375,-0.0,1768.8375244140625,1.0,283.1499938964844,284.5375366210937,290.8363342285156,291.3222351074219,293.1499938964844,293.1499938964844,283.1499938964844,18162.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3050158619880676,1.0,0.0,0.0,1.102429986000061,1.102434754371643,8.109525850841237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2127.522216796875,0.0,75.8722152709961,1895.4371337890625,0.0,124.23893737792967,0.3353537917137146,1.0,0.0,3.0,1.0,0.0
12309720,303.7752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926025390625,0.8241077661514282,1.0,0.0606876984238624,303.7277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926025390625,0.8241077661514282,1.0,0.0639070719480514,303.6562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926025390625,0.8241077661514282,1.0,0.0472015440464019,303.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926025390625,0.8241077661514282,1.0,0.0639070719480514,303.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926025390625,0.8241077661514282,1.0,0.3031476140022278,284.7924194335937,284.95001220703125,294.5028076171875,287.84454345703125,294.5592041015625,303.731689453125,284.7913513183594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466496586799622,0.6431978344917297,0.0034518046304583,0.4741578102111816,0.5461153388023376,0.5461153388023376,0.0,7.936720371246338,410.0,6400.20068359375,-0.0,1768.8375244140625,1.0,283.1499938964844,284.5375366210937,290.8363342285156,291.3222351074219,293.1499938964844,293.1499938964844,283.1499938964844,18162.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3050158619880676,1.0,0.0,0.0,1.102429986000061,1.102434754371643,8.109525850841237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2127.522216796875,0.0,75.8722152709961,1895.4371337890625,0.0,124.23893737792967,0.3353537917137146,1.0,0.0,3.0,1.0,0.0
12309780,303.777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78717041015625,0.82410728931427,1.0,0.0606874860823154,303.7351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78717041015625,0.82410728931427,1.0,0.0639068484306335,303.6610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78717041015625,0.82410728931427,1.0,0.0472013801336288,303.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78717041015625,0.82410728931427,1.0,0.0639068484306335,303.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78717041015625,0.82410728931427,1.0,0.3031465709209442,284.7869567871094,284.95001220703125,294.4211120605469,287.8174133300781,294.4779968261719,303.73583984375,284.78594970703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466473937034607,0.643195629119873,0.0034517892636358,0.4748129248619079,0.543889582157135,0.543889582157135,0.0,7.944025039672852,410.0,6350.4443359375,-0.0,1768.8314208984375,1.0,283.1499938964844,284.5370483398437,290.80908203125,291.29119873046875,293.1499938964844,293.1499938964844,283.1499938964844,18166.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3033475875854492,1.0,0.0,0.0,1.0942202806472778,1.09422504901886,7.989193306912058e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2109.02294921875,0.0,74.80549621582031,1895.4371337890625,0.0,121.54419708251952,0.333966851234436,1.0,0.0,3.0,1.0,0.0
12309840,303.777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78717041015625,0.82410728931427,1.0,0.0606874860823154,303.7351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78717041015625,0.82410728931427,1.0,0.0639068484306335,303.6610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78717041015625,0.82410728931427,1.0,0.0472013801336288,303.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78717041015625,0.82410728931427,1.0,0.0639068484306335,303.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78717041015625,0.82410728931427,1.0,0.3031465709209442,284.7869567871094,284.95001220703125,294.4211120605469,287.8174133300781,294.4779968261719,303.73583984375,284.78594970703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466473937034607,0.643195629119873,0.0034517892636358,0.4748129248619079,0.543889582157135,0.543889582157135,0.0,7.944025039672852,410.0,6350.4443359375,-0.0,1768.8314208984375,1.0,283.1499938964844,284.5370483398437,290.80908203125,291.29119873046875,293.1499938964844,293.1499938964844,283.1499938964844,18166.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3033475875854492,1.0,0.0,0.0,1.0942202806472778,1.09422504901886,7.989193306912058e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2109.02294921875,0.0,74.80549621582031,1895.4371337890625,0.0,121.54419708251952,0.333966851234436,1.0,0.0,3.0,1.0,0.0
12309900,303.77801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845153808594,0.8241071105003357,1.0,0.0606873743236064,303.7388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845153808594,0.8241071105003357,1.0,0.063906729221344,303.66339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845153808594,0.8241071105003357,1.0,0.0472012907266616,303.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845153808594,0.8241071105003357,1.0,0.063906729221344,303.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845153808594,0.8241071105003357,1.0,0.3031460046768188,284.7843017578125,284.95001220703125,294.3803100585937,287.8038024902344,294.4373779296875,303.7379150390625,284.7833251953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.64664626121521,0.6431944370269775,0.0034517811145633,0.475161075592041,0.5427483320236206,0.5427483320236206,0.0,7.947909355163574,410.0,6325.51611328125,-0.0,1768.8282470703125,1.0,283.1499938964844,284.5368957519531,290.7954406738281,291.275634765625,293.1499938964844,293.1499938964844,283.1499938964844,18168.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3025052547454834,1.0,0.0,0.0,1.0900225639343262,1.0900273323059082,7.928013445734906e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2099.763916015625,0.0,74.26426696777344,1895.4371337890625,0.0,120.17906188964844,0.3332597017288208,1.0,0.0,3.0,1.0,0.0
12309960,303.7789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818908691406,0.8241068720817566,1.0,0.0606872551143169,303.7425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818908691406,0.8241068720817566,1.0,0.0639066025614738,303.6657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818908691406,0.8241068720817566,1.0,0.0472012013196945,303.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818908691406,0.8241068720817566,1.0,0.0639066025614738,303.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818908691406,0.8241068720817566,1.0,0.3031454086303711,284.7817077636719,284.95001220703125,294.3395080566406,287.7901611328125,294.3968200683594,303.739990234375,284.7807312011719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466450095176697,0.643193244934082,0.0034517724998295,0.47552290558815,0.5415894985198975,0.5415894985198975,0.0,7.951947212219238,410.0,6300.57568359375,-0.0,1768.8248291015625,1.0,283.1499938964844,284.53680419921875,290.7817687988281,291.2600402832031,293.1499938964844,293.1499938964844,283.1499938964844,18170.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3016583323478699,1.0,0.0,0.0,1.085768222808838,1.08577299118042,7.866248807886222e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2090.50634765625,0.0,73.71858978271484,1895.4371337890625,0.0,118.80331420898438,0.3325444161891937,1.0,0.0,3.0,1.0,0.0
12310020,303.7807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768249511719,0.8241063356399536,1.0,0.0606870092451572,303.7498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768249511719,0.8241063356399536,1.0,0.0639063417911529,303.67041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768249511719,0.8241063356399536,1.0,0.047201007604599,303.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768249511719,0.8241063356399536,1.0,0.0639063417911529,303.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768249511719,0.8241063356399536,1.0,0.3031441867351532,284.7766418457031,284.95001220703125,294.2581787109375,287.7628479003906,294.31591796875,303.744140625,284.77569580078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466424465179443,0.6431906819343567,0.0034517548047006,0.4762822687625885,0.5392245054244995,0.5392245054244995,0.0,7.960426330566406,410.0,6250.7177734375,-0.0,1768.8177490234375,1.0,283.1499938964844,284.5368347167969,290.7543640136719,291.22882080078125,293.1499938964844,293.1499938964844,283.1499938964844,18173.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.299953430891037,1.0,0.0,0.0,1.0771095752716064,1.0771143436431885,7.741287788576302e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2072.015380859375,0.0,72.61675262451172,1895.4371337890625,0.0,116.02391815185548,0.331092894077301,1.0,0.0,3.0,1.0,0.0
12310080,303.7807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768249511719,0.8241063356399536,1.0,0.0606870092451572,303.7498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768249511719,0.8241063356399536,1.0,0.0639063417911529,303.67041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768249511719,0.8241063356399536,1.0,0.047201007604599,303.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768249511719,0.8241063356399536,1.0,0.0639063417911529,303.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768249511719,0.8241063356399536,1.0,0.3031441867351532,284.7766418457031,284.95001220703125,294.2581787109375,287.7628479003906,294.31591796875,303.744140625,284.77569580078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466424465179443,0.6431906819343567,0.0034517548047006,0.4762822687625885,0.5392245054244995,0.5392245054244995,0.0,7.960426330566406,410.0,6250.7177734375,-0.0,1768.8177490234375,1.0,283.1499938964844,284.5368347167969,290.7543640136719,291.22882080078125,293.1499938964844,293.1499938964844,283.1499938964844,18173.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.299953430891037,1.0,0.0,0.0,1.0771095752716064,1.0771143436431885,7.741287788576302e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2072.015380859375,0.0,72.61675262451172,1895.4371337890625,0.0,116.02391815185548,0.331092894077301,1.0,0.0,3.0,1.0,0.0
12310140,303.7826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719421386719,0.8241057991981506,1.0,0.0606867484748363,303.75689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719421386719,0.8241057991981506,1.0,0.0639060661196708,303.67510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719421386719,0.8241057991981506,1.0,0.0472008064389228,303.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719421386719,0.8241057991981506,1.0,0.0639060661196708,303.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719421386719,0.8241057991981506,1.0,0.3031428754329681,284.7717590332031,284.95001220703125,294.1772766113281,287.7354736328125,294.2354431152344,303.74822998046875,284.7708740234375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466397047042847,0.6431879997253418,0.0034517359454184,0.4770839512348175,0.5368012189865112,0.5368012189865112,0.0,7.969385623931885,410.0,6200.98681640625,-0.0,1768.810302734375,1.0,283.1499938964844,284.5371398925781,290.7269287109375,291.19757080078125,293.1499938964844,293.1499938964844,283.1499938964844,18176.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2982420623302459,1.0,0.0,0.0,1.0682719945907593,1.0682766437530518,7.61477494393148e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2053.59228515625,0.0,71.50419616699219,1895.4371337890625,0.0,113.25154113769533,0.3296173810958862,1.0,0.0,3.0,1.0,0.0
