time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310200,303.7826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719421386719,0.8241057991981506,1.0,0.0606867484748363,303.75689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719421386719,0.8241057991981506,1.0,0.0639060661196708,303.67510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719421386719,0.8241057991981506,1.0,0.0472008064389228,303.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719421386719,0.8241057991981506,1.0,0.0639060661196708,303.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719421386719,0.8241057991981506,1.0,0.3031428754329681,284.7717590332031,284.95001220703125,294.1772766113281,287.7354736328125,294.2354431152344,303.74822998046875,284.7708740234375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466397047042847,0.6431879997253418,0.0034517359454184,0.4770839512348175,0.5368012189865112,0.5368012189865112,0.0,7.969385623931885,410.0,6200.98681640625,-0.0,1768.810302734375,1.0,283.1499938964844,284.5371398925781,290.7269287109375,291.19757080078125,293.1499938964844,293.1499938964844,283.1499938964844,18176.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2982420623302459,1.0,0.0,0.0,1.0682719945907593,1.0682766437530518,7.61477494393148e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2053.59228515625,0.0,71.50419616699219,1895.4371337890625,0.0,113.25154113769533,0.3296173810958862,1.0,0.0,3.0,1.0,0.0
12310260,303.78466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674560546875,0.8241052627563477,1.0,0.0606864765286445,303.7635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674560546875,0.8241052627563477,1.0,0.0639057829976081,303.679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674560546875,0.8241052627563477,1.0,0.0472005940973758,303.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674560546875,0.8241052627563477,1.0,0.0639057829976081,303.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674560546875,0.8241052627563477,1.0,0.3031415045261383,284.7673034667969,284.96270751953125,294.0970153808594,287.7080993652344,294.15557861328125,303.75225830078125,284.7665100097656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466369032859802,0.6431851387023926,0.0034517161548137,0.4779217541217804,0.5340571403503418,0.5340571403503418,0.0,7.978756427764893,410.0,6150.884765625,-0.0,1768.8026123046875,1.0,283.1499938964844,284.5381164550781,290.70025634765625,291.166748046875,293.1499938964844,293.1499938964844,283.1499938964844,18188.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2966785430908203,1.0,0.0,0.0,1.0587198734283447,1.0587245225906372,7.479206942662131e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2034.8857421875,0.0,70.33334350585938,1895.4371337890625,0.0,110.32337188720705,0.3280574083328247,1.0,0.0,3.0,1.0,0.0
12310320,303.78466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674560546875,0.8241052627563477,1.0,0.0606864765286445,303.7635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674560546875,0.8241052627563477,1.0,0.0639057829976081,303.679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674560546875,0.8241052627563477,1.0,0.0472005940973758,303.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674560546875,0.8241052627563477,1.0,0.0639057829976081,303.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674560546875,0.8241052627563477,1.0,0.3031415045261383,284.7673034667969,284.96270751953125,294.0970153808594,287.7080993652344,294.15557861328125,303.75225830078125,284.7665100097656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466369032859802,0.6431851387023926,0.0034517161548137,0.4779217541217804,0.5340571403503418,0.5340571403503418,0.0,7.978756427764893,410.0,6150.884765625,-0.0,1768.8026123046875,1.0,283.1499938964844,284.5381164550781,290.70025634765625,291.166748046875,293.1499938964844,293.1499938964844,283.1499938964844,18188.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2966785430908203,1.0,0.0,0.0,1.0587198734283447,1.0587245225906372,7.479206942662131e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2034.8857421875,0.0,70.33334350585938,1895.4371337890625,0.0,110.32337188720705,0.3280574083328247,1.0,0.0,3.0,1.0,0.0
12310380,303.7867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76373291015625,0.8241046667098999,1.0,0.0606861934065818,303.769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76373291015625,0.8241046667098999,1.0,0.0639054849743843,303.6848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76373291015625,0.8241046667098999,1.0,0.0472003743052482,303.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.76373291015625,0.8241046667098999,1.0,0.0639054849743843,303.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76373291015625,0.8241046667098999,1.0,0.3031401038169861,284.7636108398437,284.9817810058594,294.0176086425781,287.6806945800781,294.0765075683594,303.7562255859375,284.76300048828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466339230537415,0.6431822180747986,0.0034516958985477,0.4787864685058594,0.5309816002845764,0.5309816002845764,0.0,7.988436698913574,410.0,6100.51806640625,-0.0,1768.7945556640625,1.0,283.1499938964844,284.5403137207031,290.6760559082031,291.1379089355469,293.1499938964844,293.1499938964844,283.1499938964844,18205.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2957492172718048,1.0,0.0,0.0,1.0481488704681396,1.0481536388397217,7.33059835056338e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2016.165283203125,0.0,69.06619262695312,1895.4371337890625,0.0,107.68083953857422,0.3263629376888275,1.0,0.0,3.0,1.0,0.0
12310440,303.7867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76373291015625,0.8241046667098999,1.0,0.0606861934065818,303.769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76373291015625,0.8241046667098999,1.0,0.0639054849743843,303.6848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76373291015625,0.8241046667098999,1.0,0.0472003743052482,303.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.76373291015625,0.8241046667098999,1.0,0.0639054849743843,303.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76373291015625,0.8241046667098999,1.0,0.3031401038169861,284.7636108398437,284.9817810058594,294.0176086425781,287.6806945800781,294.0765075683594,303.7562255859375,284.76300048828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466339230537415,0.6431822180747986,0.0034516958985477,0.4787864685058594,0.5309816002845764,0.5309816002845764,0.0,7.988436698913574,410.0,6100.51806640625,-0.0,1768.7945556640625,1.0,283.1499938964844,284.5403137207031,290.6760559082031,291.1379089355469,293.1499938964844,293.1499938964844,283.1499938964844,18205.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2957492172718048,1.0,0.0,0.0,1.0481488704681396,1.0481536388397217,7.33059835056338e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2016.165283203125,0.0,69.06619262695312,1895.4371337890625,0.0,107.68083953857422,0.3263629376888275,1.0,0.0,3.0,1.0,0.0
12310500,303.78778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7622375488281,0.8241044282913208,1.0,0.0606860518455505,303.77276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7622375488281,0.8241044282913208,1.0,0.0639053359627723,303.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7622375488281,0.8241044282913208,1.0,0.0472002625465393,303.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7622375488281,0.8241044282913208,1.0,0.0639053359627723,303.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7622375488281,0.8241044282913208,1.0,0.3031393885612488,284.7621459960937,284.9912109375,293.978271484375,287.6670227050781,294.037353515625,303.7581481933594,284.7616271972656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466324329376221,0.643180787563324,0.0034516854211688,0.4792259037494659,0.5293362736701965,0.5293362736701965,0.0,7.993359565734863,410.0,6075.36279296875,-0.0,1768.7904052734375,1.0,283.1499938964844,284.5419616699219,290.6639099121094,291.1239013671875,293.1499938964844,293.1499938964844,283.1499938964844,18214.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2955369651317596,1.0,0.0,0.0,1.0424939393997192,1.0424985885620115,7.251711053868348e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2006.843505859375,0.0,68.39441680908203,1895.4371337890625,0.0,106.9447250366211,0.3254595696926117,1.0,0.0,3.0,1.0,0.0
12310560,303.788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.8241041302680969,1.0,0.0606859065592289,303.775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.8241041302680969,1.0,0.0639051795005798,303.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.8241041302680969,1.0,0.0472001507878303,303.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.8241041302680969,1.0,0.0639051795005798,303.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.8241041302680969,1.0,0.3031386733055115,284.7609558105469,285.0005798339844,293.9392395019531,287.65338134765625,293.9985046386719,303.7600402832031,284.7605285644531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466309428215027,0.6431792378425598,0.0034516751766204,0.4796682298183441,0.5276204943656921,0.5276204943656921,0.0,7.998316764831543,410.0,6050.22509765625,-0.0,1768.7862548828125,1.0,283.1499938964844,284.5439453125,290.65118408203125,291.1094970703125,293.1499938964844,293.1499938964844,283.1499938964844,18222.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953848838806152,1.0,0.0,0.0,1.0365984439849854,1.0366030931472778,7.169923321725946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1997.496337890625,0.0,67.69822692871094,1895.4371337890625,0.0,106.38626861572266,0.3245192766189575,1.0,0.0,3.0,1.0,0.0
12310620,303.79083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.8241035342216492,1.0,0.0606856197118759,303.7812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.8241035342216492,1.0,0.0639048814773559,303.69439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.8241035342216492,1.0,0.0471999235451221,303.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.8241035342216492,1.0,0.0639048814773559,303.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.8241035342216492,1.0,0.3031372129917145,284.7592163085937,285.01910400390625,293.8620910644531,287.6261291503906,293.9216613769531,303.76373291015625,284.7590026855469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466279029846191,0.643176257610321,0.0034516542218625,0.480555921792984,0.5240077972412109,0.5240077972412109,0.0,8.008272171020508,410.0,6000.06640625,-0.0,1768.778076171875,1.0,283.1499938964844,284.5488586425781,290.62451171875,291.0793151855469,293.1499938964844,293.1499938964844,283.1499938964844,18238.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2950845062732696,1.0,0.0,0.0,1.024194359779358,1.0241988897323608,6.999357538006734e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1978.7772216796875,0.0,66.24726104736328,1895.4371337890625,0.0,105.2091293334961,0.3225461840629577,1.0,0.0,3.0,1.0,0.0
12310680,303.79083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.8241035342216492,1.0,0.0606856197118759,303.7812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.8241035342216492,1.0,0.0639048814773559,303.69439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.8241035342216492,1.0,0.0471999235451221,303.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.8241035342216492,1.0,0.0639048814773559,303.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.8241035342216492,1.0,0.3031372129917145,284.7592163085937,285.01910400390625,293.8620910644531,287.6261291503906,293.9216613769531,303.76373291015625,284.7590026855469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466279029846191,0.643176257610321,0.0034516542218625,0.480555921792984,0.5240077972412109,0.5240077972412109,0.0,8.008272171020508,410.0,6000.06640625,-0.0,1768.778076171875,1.0,283.1499938964844,284.5488586425781,290.62451171875,291.0793151855469,293.1499938964844,293.1499938964844,283.1499938964844,18238.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2950845062732696,1.0,0.0,0.0,1.024194359779358,1.0241988897323608,6.999357538006734e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1978.7772216796875,0.0,66.24726104736328,1895.4371337890625,0.0,105.2091293334961,0.3225461840629577,1.0,0.0,3.0,1.0,0.0
12310740,303.7927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75860595703125,0.8241029381752014,1.0,0.0606853291392326,303.78643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75860595703125,0.8241029381752014,1.0,0.0639045760035514,303.6988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75860595703125,0.8241029381752014,1.0,0.0471997000277042,303.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75860595703125,0.8241029381752014,1.0,0.0639045760035514,303.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75860595703125,0.8241029381752014,1.0,0.3031357824802398,284.7585754394531,285.0372619628906,293.786376953125,287.5990295410156,293.8462219238281,303.7672424316406,284.7585144042969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466249227523804,0.6431732773780823,0.0034516332671046,0.4814383387565613,0.5201330780982971,0.5201330780982971,0.0,8.01817798614502,410.0,5950.16552734375,-0.0,1768.769775390625,1.0,283.1499938964844,284.5551452636719,290.5973205566406,291.0482788085937,293.1499938964844,293.1499938964844,283.1499938964844,18252.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2947461009025574,1.0,0.0,0.0,1.0109177827835083,1.0109224319458008,6.819070108576852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1960.1572265625,0.0,64.71553802490234,1895.4371337890625,0.0,103.76929473876952,0.3204430341720581,1.0,0.0,3.0,1.0,0.0
12310800,303.7927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75860595703125,0.8241029381752014,1.0,0.0606853291392326,303.78643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75860595703125,0.8241029381752014,1.0,0.0639045760035514,303.6988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75860595703125,0.8241029381752014,1.0,0.0471997000277042,303.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75860595703125,0.8241029381752014,1.0,0.0639045760035514,303.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75860595703125,0.8241029381752014,1.0,0.3031357824802398,284.7585754394531,285.0372619628906,293.786376953125,287.5990295410156,293.8462219238281,303.7672424316406,284.7585144042969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466249227523804,0.6431732773780823,0.0034516332671046,0.4814383387565613,0.5201330780982971,0.5201330780982971,0.0,8.01817798614502,410.0,5950.16552734375,-0.0,1768.769775390625,1.0,283.1499938964844,284.5551452636719,290.5973205566406,291.0482788085937,293.1499938964844,293.1499938964844,283.1499938964844,18252.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2947461009025574,1.0,0.0,0.0,1.0109177827835083,1.0109224319458008,6.819070108576852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1960.1572265625,0.0,64.71553802490234,1895.4371337890625,0.0,103.76929473876952,0.3204430341720581,1.0,0.0,3.0,1.0,0.0
12310860,303.7945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588806152344,0.8241023421287537,1.0,0.0606850460171699,303.7912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588806152344,0.8241023421287537,1.0,0.0639042779803276,303.7030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588806152344,0.8241023421287537,1.0,0.0471994802355766,303.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588806152344,0.8241023421287537,1.0,0.0639042779803276,303.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588806152344,0.8241023421287537,1.0,0.3031343817710876,284.7589111328125,285.0550537109375,293.7122497558594,287.57208251953125,293.7724304199219,303.7705383300781,284.7590637207031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466219425201416,0.6431703567504883,0.0034516127780079,0.4823028743267059,0.516033947467804,0.516033947467804,0.0,8.027891159057617,410.0,5900.65283203125,-0.0,1768.76171875,1.0,283.1499938964844,284.5627136230469,290.5704650878906,291.0174255371094,293.1499938964844,293.1499938964844,283.1499938964844,18264.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944182157516479,1.0,0.0,0.0,0.9969203472137452,0.9969249367713928,6.631539406498632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1941.7139892578125,0.0,63.12493896484375,1895.4371337890625,0.0,102.26714324951172,0.3182363510131836,1.0,0.0,3.0,1.0,0.0
12310920,303.7945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588806152344,0.8241023421287537,1.0,0.0606850460171699,303.7912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588806152344,0.8241023421287537,1.0,0.0639042779803276,303.7030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588806152344,0.8241023421287537,1.0,0.0471994802355766,303.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588806152344,0.8241023421287537,1.0,0.0639042779803276,303.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588806152344,0.8241023421287537,1.0,0.3031343817710876,284.7589111328125,285.0550537109375,293.7122497558594,287.57208251953125,293.7724304199219,303.7705383300781,284.7590637207031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466219425201416,0.6431703567504883,0.0034516127780079,0.4823028743267059,0.516033947467804,0.516033947467804,0.0,8.027891159057617,410.0,5900.65283203125,-0.0,1768.76171875,1.0,283.1499938964844,284.5627136230469,290.5704650878906,291.0174255371094,293.1499938964844,293.1499938964844,283.1499938964844,18264.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944182157516479,1.0,0.0,0.0,0.9969203472137452,0.9969249367713928,6.631539406498632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1941.7139892578125,0.0,63.12493896484375,1895.4371337890625,0.0,102.26714324951172,0.3182363510131836,1.0,0.0,3.0,1.0,0.0
12310980,303.7961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601928710937,0.8241018056869507,1.0,0.0606847740709781,303.7958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601928710937,0.8241018056869507,1.0,0.0639039874076843,303.7070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601928710937,0.8241018056869507,1.0,0.0471992678940296,303.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601928710937,0.8241018056869507,1.0,0.0639039874076843,303.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601928710937,0.8241018056869507,1.0,0.3031330108642578,284.76025390625,285.0724182128906,293.63995361328125,287.5453796386719,293.70037841796875,303.77362060546875,284.7605895996094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466191411018372,0.6431674957275391,0.0034515932202339,0.4831386208534241,0.511728048324585,0.511728048324585,0.0,8.0372896194458,410.0,5851.6728515625,-0.0,1768.75390625,1.0,283.1499938964844,284.5715637207031,290.5438537597656,290.9869384765625,293.1499938964844,293.1499938964844,283.1499938964844,18275.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941187620162964,1.0,0.0,0.0,0.9822903871536256,0.9822949171066284,6.438330046876217e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1923.5103759765625,0.0,61.489845275878906,1895.4371337890625,0.0,100.81117248535156,0.3159435391426086,1.0,0.0,3.0,1.0,0.0
12311040,303.7961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601928710937,0.8241018056869507,1.0,0.0606847740709781,303.7958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601928710937,0.8241018056869507,1.0,0.0639039874076843,303.7070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601928710937,0.8241018056869507,1.0,0.0471992678940296,303.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601928710937,0.8241018056869507,1.0,0.0639039874076843,303.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601928710937,0.8241018056869507,1.0,0.3031330108642578,284.76025390625,285.0724182128906,293.63995361328125,287.5453796386719,293.70037841796875,303.77362060546875,284.7605895996094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466191411018372,0.6431674957275391,0.0034515932202339,0.4831386208534241,0.511728048324585,0.511728048324585,0.0,8.0372896194458,410.0,5851.6728515625,-0.0,1768.75390625,1.0,283.1499938964844,284.5715637207031,290.5438537597656,290.9869384765625,293.1499938964844,293.1499938964844,283.1499938964844,18275.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941187620162964,1.0,0.0,0.0,0.9822903871536256,0.9822949171066284,6.438330046876217e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1923.5103759765625,0.0,61.489845275878906,1895.4371337890625,0.0,100.81117248535156,0.3159435391426086,1.0,0.0,3.0,1.0,0.0
12311100,303.79693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.8241015672683716,1.0,0.0606846436858177,303.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.8241015672683716,1.0,0.0639038532972335,303.7088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.8241015672683716,1.0,0.0471991673111915,303.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.8241015672683716,1.0,0.0639038532972335,303.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.8241015672683716,1.0,0.3031323552131653,284.76129150390625,285.0809020996094,293.60455322265625,287.5321350097656,293.6650695800781,303.77508544921875,284.76171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466177105903625,0.6431661248207092,0.0034515836741775,0.4835420548915863,0.5095043778419495,0.5095043778419495,0.0,8.041829109191895,410.0,5827.4130859375,-0.0,1768.7501220703125,1.0,283.1499938964844,284.57647705078125,290.5306701660156,290.9718017578125,293.1499938964844,293.1499938964844,283.1499938964844,18279.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2939772605895996,1.0,0.0,0.0,0.9747692942619324,0.9747738242149352,6.340115277225777e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1914.504150390625,0.0,60.66025924682617,1895.4371337890625,0.0,100.09733581542967,0.3147705793380737,1.0,0.0,3.0,1.0,0.0
12311160,303.7976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7624816894531,0.8241012692451477,1.0,0.0606845133006572,303.7998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7624816894531,0.8241012692451477,1.0,0.0639037191867828,303.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7624816894531,0.8241012692451477,1.0,0.0471990667283535,303.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7624816894531,0.8241012692451477,1.0,0.0639037191867828,303.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7624816894531,0.8241012692451477,1.0,0.3031317293643951,284.7625732421875,285.0892944335937,293.5696716308594,287.5189514160156,293.6303100585937,303.7764587402344,284.7630920410156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466163992881775,0.6431648135185242,0.0034515743609517,0.4839335083961487,0.5072370171546936,0.5072370171546936,0.0,8.046236038208008,410.0,5803.33837890625,-0.0,1768.7464599609375,1.0,283.1499938964844,284.5816650390625,290.5175170898437,290.9567565917969,293.1499938964844,293.1499938964844,283.1499938964844,18282.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2938400506973266,1.0,0.0,0.0,0.9671279191970824,0.9671323895454408,6.241101857540343e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1905.5723876953125,0.0,59.82512664794922,1895.4371337890625,0.0,99.3906478881836,0.3135830760002136,1.0,0.0,3.0,1.0,0.0
12311220,303.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657165527344,0.8241007924079895,1.0,0.0606842711567878,303.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657165527344,0.8241007924079895,1.0,0.0639034584164619,303.7139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657165527344,0.8241007924079895,1.0,0.0471988767385482,303.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657165527344,0.8241007924079895,1.0,0.0639034584164619,303.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657165527344,0.8241007924079895,1.0,0.3031305074691772,284.7658386230469,285.1056213378906,293.5015563964844,287.4928283691406,293.5623474121094,303.779052734375,284.7665405273437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466138362884521,0.6431623101234436,0.0034515566658228,0.4846766293048858,0.5025890469551086,0.5025890469551086,0.0,8.054606437683105,410.0,5755.76318359375,-0.0,1768.7396240234375,1.0,283.1499938964844,284.5928649902344,290.4914855957031,290.9269104003906,293.1499938964844,293.1499938964844,283.1499938964844,18288.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935750186443329,1.0,0.0,0.0,0.9515515565872192,0.9515559673309326,6.041685196578328e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1887.9346923828125,0.0,58.146705627441406,1895.4371337890625,0.0,97.98758697509766,0.3111758828163147,1.0,0.0,3.0,1.0,0.0
12311280,303.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657165527344,0.8241007924079895,1.0,0.0606842711567878,303.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657165527344,0.8241007924079895,1.0,0.0639034584164619,303.7139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657165527344,0.8241007924079895,1.0,0.0471988767385482,303.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657165527344,0.8241007924079895,1.0,0.0639034584164619,303.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657165527344,0.8241007924079895,1.0,0.3031305074691772,284.7658386230469,285.1056213378906,293.5015563964844,287.4928283691406,293.5623474121094,303.779052734375,284.7665405273437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466138362884521,0.6431623101234436,0.0034515566658228,0.4846766293048858,0.5025890469551086,0.5025890469551086,0.0,8.054606437683105,410.0,5755.76318359375,-0.0,1768.7396240234375,1.0,283.1499938964844,284.5928649902344,290.4914855957031,290.9269104003906,293.1499938964844,293.1499938964844,283.1499938964844,18288.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935750186443329,1.0,0.0,0.0,0.9515515565872192,0.9515559673309326,6.041685196578328e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1887.9346923828125,0.0,58.146705627441406,1895.4371337890625,0.0,97.98758697509766,0.3111758828163147,1.0,0.0,3.0,1.0,0.0
12311340,303.8001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698974609375,0.8241003751754761,1.0,0.0606840513646602,303.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698974609375,0.8241003751754761,1.0,0.0639032274484634,303.7170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698974609375,0.8241003751754761,1.0,0.0471987053751945,303.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698974609375,0.8241003751754761,1.0,0.0639032274484634,303.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698974609375,0.8241003751754761,1.0,0.3031294047832489,284.7700500488281,285.12139892578125,293.43585205078125,287.46710205078125,293.4968566894531,303.7814025878906,284.7709350585937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466115713119507,0.6431599855422974,0.0034515406005084,0.4853535890579223,0.4978055655956268,0.4978055655956268,0.0,8.062236785888672,410.0,5709.17919921875,-0.0,1768.7332763671875,1.0,283.1499938964844,284.6051940917969,290.4658508300781,290.8974609375,293.1499938964844,293.1499938964844,283.1499938964844,18292.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933222949504852,1.0,0.0,0.0,0.93566232919693,0.9356667399406432,5.84159884908786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1870.6761474609373,0.0,56.46807861328125,1895.4371337890625,0.0,96.60742950439452,0.3087393939495086,1.0,0.0,3.0,1.0,0.0
12311400,303.8001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698974609375,0.8241003751754761,1.0,0.0606840513646602,303.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698974609375,0.8241003751754761,1.0,0.0639032274484634,303.7170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698974609375,0.8241003751754761,1.0,0.0471987053751945,303.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698974609375,0.8241003751754761,1.0,0.0639032274484634,303.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698974609375,0.8241003751754761,1.0,0.3031294047832489,284.7700500488281,285.12139892578125,293.43585205078125,287.46710205078125,293.4968566894531,303.7814025878906,284.7709350585937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466115713119507,0.6431599855422974,0.0034515406005084,0.4853535890579223,0.4978055655956268,0.4978055655956268,0.0,8.062236785888672,410.0,5709.17919921875,-0.0,1768.7332763671875,1.0,283.1499938964844,284.6051940917969,290.4658508300781,290.8974609375,293.1499938964844,293.1499938964844,283.1499938964844,18292.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933222949504852,1.0,0.0,0.0,0.93566232919693,0.9356667399406432,5.84159884908786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1870.6761474609373,0.0,56.46807861328125,1895.4371337890625,0.0,96.60742950439452,0.3087393939495086,1.0,0.0,3.0,1.0,0.0
12311460,303.8012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.8240999579429626,1.0,0.0606838501989841,303.8096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.8240999579429626,1.0,0.0639030188322067,303.71978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.8240999579429626,1.0,0.047198548913002,303.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.8240999579429626,1.0,0.0639030188322067,303.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.8240999579429626,1.0,0.3031283915042877,284.7752990722656,285.13653564453125,293.37274169921875,287.4418029785156,293.4338684082031,303.78350830078125,284.7763366699219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466094851493835,0.643157958984375,0.0034515261650085,0.4859606921672821,0.492893785238266,0.492893785238266,0.0,8.069085121154785,410.0,5663.66748046875,-0.0,1768.7275390625,1.0,283.1499938964844,284.6186828613281,290.44061279296875,290.8685607910156,293.1499938964844,293.1499938964844,283.1499938964844,18294.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930824756622314,1.0,0.0,0.0,0.9195126295089722,0.9195170402526855,5.64168516348218e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1853.8658447265625,0.0,54.79698181152344,1895.4371337890625,0.0,95.2636489868164,0.3062853813171386,1.0,0.0,3.0,1.0,0.0
12311520,303.8012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.8240999579429626,1.0,0.0606838501989841,303.8096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.8240999579429626,1.0,0.0639030188322067,303.71978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.8240999579429626,1.0,0.047198548913002,303.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.8240999579429626,1.0,0.0639030188322067,303.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.8240999579429626,1.0,0.3031283915042877,284.7752990722656,285.13653564453125,293.37274169921875,287.4418029785156,293.4338684082031,303.78350830078125,284.7763366699219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466094851493835,0.643157958984375,0.0034515261650085,0.4859606921672821,0.492893785238266,0.492893785238266,0.0,8.069085121154785,410.0,5663.66748046875,-0.0,1768.7275390625,1.0,283.1499938964844,284.6186828613281,290.44061279296875,290.8685607910156,293.1499938964844,293.1499938964844,283.1499938964844,18294.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930824756622314,1.0,0.0,0.0,0.9195126295089722,0.9195170402526855,5.64168516348218e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1853.8658447265625,0.0,54.79698181152344,1895.4371337890625,0.0,95.2636489868164,0.3062853813171386,1.0,0.0,3.0,1.0,0.0
12311580,303.8021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.824099600315094,1.0,0.0606836788356304,303.8121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.824099600315094,1.0,0.0639028400182724,303.7223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.824099600315094,1.0,0.0471984185278415,303.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.824099600315094,1.0,0.0639028400182724,303.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.824099600315094,1.0,0.3031275570392608,284.7814025878906,285.1510314941406,293.3124084472656,287.4169921875,293.37359619140625,303.7853698730469,284.7826232910156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466076970100403,0.6431561708450317,0.0034515138249844,0.4864846467971802,0.4878897368907928,0.4878897368907928,0.0,8.074997901916504,410.0,5619.3095703125,-0.0,1768.72265625,1.0,283.1499938964844,284.6331481933594,290.41583251953125,290.8401794433594,293.1499938964844,293.1499938964844,283.1499938964844,18294.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2928493320941925,1.0,0.0,0.0,0.9032304883003236,0.903234839439392,5.443655481940368e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1837.4749755859373,0.0,53.14690399169922,1895.4371337890625,0.0,93.92941284179688,0.303832471370697,1.0,0.0,3.0,1.0,0.0
12311640,303.8021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.824099600315094,1.0,0.0606836788356304,303.8121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.824099600315094,1.0,0.0639028400182724,303.7223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.824099600315094,1.0,0.0471984185278415,303.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.824099600315094,1.0,0.0639028400182724,303.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.824099600315094,1.0,0.3031275570392608,284.7814025878906,285.1510314941406,293.3124084472656,287.4169921875,293.37359619140625,303.7853698730469,284.7826232910156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466076970100403,0.6431561708450317,0.0034515138249844,0.4864846467971802,0.4878897368907928,0.4878897368907928,0.0,8.074997901916504,410.0,5619.3095703125,-0.0,1768.72265625,1.0,283.1499938964844,284.6331481933594,290.41583251953125,290.8401794433594,293.1499938964844,293.1499938964844,283.1499938964844,18294.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2928493320941925,1.0,0.0,0.0,0.9032304883003236,0.903234839439392,5.443655481940368e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1837.4749755859373,0.0,53.14690399169922,1895.4371337890625,0.0,93.92941284179688,0.303832471370697,1.0,0.0,3.0,1.0,0.0
12311700,303.8026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845764160156,0.8240994215011597,1.0,0.0606836043298244,303.8131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845764160156,0.8240994215011597,1.0,0.0639027580618858,303.7235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845764160156,0.8240994215011597,1.0,0.0471983589231967,303.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845764160156,0.8240994215011597,1.0,0.0639027580618858,303.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845764160156,0.8240994215011597,1.0,0.3031271696090698,284.7848205566406,285.1579895019531,293.2833251953125,287.40478515625,293.3445739746094,303.7862243652344,284.7861328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466068625450134,0.6431553959846497,0.0034515084698796,0.4867136478424072,0.4853576123714447,0.4853576123714447,0.0,8.077584266662598,410.0,5597.6298828125,-0.0,1768.720458984375,1.0,283.1499938964844,284.6407775878906,290.4036560058594,290.82623291015625,293.1499938964844,293.1499938964844,283.1499938964844,18293.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2927364110946655,1.0,0.0,0.0,0.8950625658035278,0.8950669169425964,5.3456467696832994e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1829.474853515625,0.0,52.33238220214844,1895.4371337890625,0.0,93.27437591552734,0.3026105165481567,1.0,0.0,3.0,1.0,0.0
12311760,303.80303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.8240993022918701,1.0,0.060683537274599,303.8140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.8240993022918701,1.0,0.0639026835560798,303.724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.8240993022918701,1.0,0.0471983067691326,303.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.8240993022918701,1.0,0.0639026835560798,303.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.8240993022918701,1.0,0.3031268417835235,284.7884826660156,285.164794921875,293.2550354003906,287.3927307128906,293.3163146972656,303.7870178222656,284.78985595703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466062068939209,0.6431546807289124,0.0034515035804361,0.4869185090065002,0.482808917760849,0.482808917760849,0.0,8.0798978805542,410.0,5576.32080078125,-0.0,1768.7186279296875,1.0,283.1499938964844,284.6486511230469,290.3916015625,290.8124389648437,293.1499938964844,293.1499938964844,283.1499938964844,18292.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2926262319087982,1.0,0.0,0.0,0.8868916630744934,0.8868959546089172,5.2484928403373494e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1821.6156005859373,0.0,51.52642059326172,1895.4371337890625,0.0,92.6299819946289,0.3013938963413238,1.0,0.0,3.0,1.0,0.0
12311820,303.80377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961120605469,0.824099063873291,1.0,0.0606834255158901,303.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961120605469,0.824099063873291,1.0,0.0639025717973709,303.7266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961120605469,0.824099063873291,1.0,0.0471982210874557,303.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961120605469,0.824099063873291,1.0,0.0639025717973709,303.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961120605469,0.824099063873291,1.0,0.3031262755393982,284.7964172363281,285.17779541015625,293.2008361816406,287.3690795898437,293.2621154785156,303.7884216308594,284.7979736328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466050148010254,0.6431535482406616,0.0034514954313635,0.4872559309005737,0.4776770174503326,0.4776770174503326,0.0,8.083708763122559,410.0,5534.78271484375,-0.0,1768.7154541015625,1.0,283.1499938964844,284.6650695800781,290.36798095703125,290.785400390625,293.1499938964844,293.1499938964844,283.1499938964844,18289.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2924104332923889,1.0,0.0,0.0,0.8705877065658569,0.870591938495636,5.057297514099447e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1806.296875,0.0,49.94394302368164,1895.4371337890625,0.0,91.35494995117188,0.2989828884601593,1.0,0.0,3.0,1.0,0.0
12311880,303.80377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961120605469,0.824099063873291,1.0,0.0606834255158901,303.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961120605469,0.824099063873291,1.0,0.0639025717973709,303.7266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961120605469,0.824099063873291,1.0,0.0471982210874557,303.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961120605469,0.824099063873291,1.0,0.0639025717973709,303.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961120605469,0.824099063873291,1.0,0.3031262755393982,284.7964172363281,285.17779541015625,293.2008361816406,287.3690795898437,293.2621154785156,303.7884216308594,284.7979736328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466050148010254,0.6431535482406616,0.0034514954313635,0.4872559309005737,0.4776770174503326,0.4776770174503326,0.0,8.083708763122559,410.0,5534.78271484375,-0.0,1768.7154541015625,1.0,283.1499938964844,284.6650695800781,290.36798095703125,290.785400390625,293.1499938964844,293.1499938964844,283.1499938964844,18289.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2924104332923889,1.0,0.0,0.0,0.8705877065658569,0.870591938495636,5.057297514099447e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1806.296875,0.0,49.94394302368164,1895.4371337890625,0.0,91.35494995117188,0.2989828884601593,1.0,0.0,3.0,1.0,0.0
12311940,303.804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049011230469,0.8240989446640015,1.0,0.0606833510100841,303.8168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049011230469,0.8240989446640015,1.0,0.0639024898409843,303.7284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049011230469,0.8240989446640015,1.0,0.0471981614828109,303.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049011230469,0.8240989446640015,1.0,0.0639024898409843,303.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049011230469,0.8240989446640015,1.0,0.3031258881092071,284.80523681640625,285.19000244140625,293.1499938964844,287.3460693359375,293.2112731933594,303.78961181640625,284.8069763183594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466042399406433,0.6431527137756348,0.0034514898434281,0.4874907433986664,0.4725144505500793,0.4725144505500793,0.0,8.0863618850708,410.0,5494.90283203125,-0.0,1768.7132568359375,1.0,283.1499938964844,284.682373046875,290.34503173828125,290.7591247558594,293.1499938964844,293.1499938964844,283.1499938964844,18284.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922040820121765,1.0,0.0,0.0,0.8543992638587952,0.8544034957885742,4.870966918701925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1791.6060791015625,0.0,48.40678024291992,1895.4371337890625,0.0,90.1208724975586,0.2966116666793823,1.0,0.0,3.0,1.0,0.0
12312000,303.804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049011230469,0.8240989446640015,1.0,0.0606833510100841,303.8168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049011230469,0.8240989446640015,1.0,0.0639024898409843,303.7284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049011230469,0.8240989446640015,1.0,0.0471981614828109,303.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049011230469,0.8240989446640015,1.0,0.0639024898409843,303.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049011230469,0.8240989446640015,1.0,0.3031258881092071,284.80523681640625,285.19000244140625,293.1499938964844,287.3460693359375,293.2112731933594,303.78961181640625,284.8069763183594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466042399406433,0.6431527137756348,0.0034514898434281,0.4874907433986664,0.4725144505500793,0.4725144505500793,0.0,8.0863618850708,410.0,5494.90283203125,-0.0,1768.7132568359375,1.0,283.1499938964844,284.682373046875,290.34503173828125,290.7591247558594,293.1499938964844,293.1499938964844,283.1499938964844,18284.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922040820121765,1.0,0.0,0.0,0.8543992638587952,0.8544034957885742,4.870966918701925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1791.6060791015625,0.0,48.40678024291992,1895.4371337890625,0.0,90.1208724975586,0.2966116666793823,1.0,0.0,3.0,1.0,0.0
12312060,303.78179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.8240988254547119,1.0,0.0606833025813102,303.7930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.8240988254547119,1.0,0.0639024451375007,303.7059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.8240988254547119,1.0,0.0471981242299079,303.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.8240988254547119,1.0,0.0639024451375007,303.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.8240988254547119,1.0,0.3031256794929504,284.8148193359375,285.2014465332031,293.10235595703125,287.3238525390625,293.1634216308594,303.7693786621094,284.81671142578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466037631034851,0.6431522369384766,0.0034514865837991,0.4876315891742706,0.4673448503017425,0.4673448503017425,0.0,8.0879545211792,410.0,5456.474609375,-0.0,1768.7119140625,1.0,283.1499938964844,284.700439453125,290.32281494140625,290.733642578125,293.1499938964844,293.1499938964844,283.1499938964844,18278.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919938862323761,1.0,0.0,0.0,0.8383928537368774,0.8383970260620117,4.690170030130505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1777.4481201171875,0.0,46.91875076293945,1895.4371337890625,0.0,88.85136413574219,0.2942869365215301,1.0,0.0,3.0,1.0,0.0
12312120,303.78179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.8240988254547119,1.0,0.0606833025813102,303.7930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.8240988254547119,1.0,0.0639024451375007,303.7059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.8240988254547119,1.0,0.0471981242299079,303.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.8240988254547119,1.0,0.0639024451375007,303.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.8240988254547119,1.0,0.3031256794929504,284.8148193359375,285.2014465332031,293.10235595703125,287.3238525390625,293.1634216308594,303.7693786621094,284.81671142578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466037631034851,0.6431522369384766,0.0034514865837991,0.4876315891742706,0.4673448503017425,0.4673448503017425,0.0,8.0879545211792,410.0,5456.474609375,-0.0,1768.7119140625,1.0,283.1499938964844,284.700439453125,290.32281494140625,290.733642578125,293.1499938964844,293.1499938964844,283.1499938964844,18278.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919938862323761,1.0,0.0,0.0,0.8383928537368774,0.8383970260620117,4.690170030130505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1777.4481201171875,0.0,46.91875076293945,1895.4371337890625,0.0,88.85136413574219,0.2942869365215301,1.0,0.0,3.0,1.0,0.0
