time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312180,303.76666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.8240988254547119,1.0,0.0606832839548587,303.7757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.8240988254547119,1.0,0.0639024227857589,303.6904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.8240988254547119,1.0,0.0471981093287467,303.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.8240988254547119,1.0,0.0639024227857589,303.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.8240988254547119,1.0,0.3031255900859833,284.8252258300781,285.2121887207031,293.0574951171875,287.3026123046875,293.1184997558594,303.7524719238281,284.8272399902344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646603524684906,0.6431520581245422,0.0034514851868152,0.4876894950866699,0.4621815383434295,0.4621815383434295,0.0,8.088608741760254,410.0,5419.6767578125,-0.0,1768.71142578125,1.0,283.1499938964844,284.7192687988281,290.3016357421875,290.7093200683594,293.1499938964844,293.1499938964844,283.1499938964844,18271.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917973101139068,1.0,0.0,0.0,0.822645902633667,0.8226500749588013,4.515640128488485e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1763.989013671875,0.0,45.48743438720703,1895.4371337890625,0.0,87.65421295166016,0.2920232713222503,1.0,0.0,3.0,1.0,0.0
12312240,303.76666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.8240988254547119,1.0,0.0606832839548587,303.7757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.8240988254547119,1.0,0.0639024227857589,303.6904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.8240988254547119,1.0,0.0471981093287467,303.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.8240988254547119,1.0,0.0639024227857589,303.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.8240988254547119,1.0,0.3031255900859833,284.8252258300781,285.2121887207031,293.0574951171875,287.3026123046875,293.1184997558594,303.7524719238281,284.8272399902344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646603524684906,0.6431520581245422,0.0034514851868152,0.4876894950866699,0.4621815383434295,0.4621815383434295,0.0,8.088608741760254,410.0,5419.6767578125,-0.0,1768.71142578125,1.0,283.1499938964844,284.7192687988281,290.3016357421875,290.7093200683594,293.1499938964844,293.1499938964844,283.1499938964844,18271.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917973101139068,1.0,0.0,0.0,0.822645902633667,0.8226500749588013,4.515640128488485e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1763.989013671875,0.0,45.48743438720703,1895.4371337890625,0.0,87.65421295166016,0.2920232713222503,1.0,0.0,3.0,1.0,0.0
12312300,303.76080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8240988254547119,1.0,0.060683287680149,303.76885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8240988254547119,1.0,0.0639024227857589,303.6843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8240988254547119,1.0,0.047198113054037,303.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8240988254547119,1.0,0.0639024227857589,303.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8240988254547119,1.0,0.3031255900859833,284.8306884765625,285.21734619140625,293.0361022949219,287.2923583984375,293.0971069335937,303.7460021972656,284.832763671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646603524684906,0.6431520581245422,0.0034514851868152,0.4876884222030639,0.4596081376075744,0.4596081376075744,0.0,8.08859634399414,410.0,5401.8447265625,-0.0,1768.71142578125,1.0,283.1499938964844,284.7289123535156,290.2914123535156,290.6976013183594,293.1499938964844,293.1499938964844,283.1499938964844,18267.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917036712169647,1.0,0.0,0.0,0.8148869872093201,0.8148911595344543,4.4308620772426366e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1757.4847412109375,0.0,44.79388046264648,1895.4371337890625,0.0,87.08124542236328,0.290916234254837,1.0,0.0,3.0,1.0,0.0
12312360,303.7556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.8240988254547119,1.0,0.0606832914054393,303.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.8240988254547119,1.0,0.0639024302363395,303.6790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.8240988254547119,1.0,0.0471981167793273,303.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.8240988254547119,1.0,0.0639024302363395,303.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.8240988254547119,1.0,0.3031256198883056,284.8363037109375,285.2223205566406,293.015380859375,287.2823486328125,293.07635498046875,303.7403259277344,284.83843994140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466035842895508,0.643152117729187,0.0034514856524765,0.4876696467399597,0.4570425152778625,0.4570425152778625,0.0,8.088384628295898,410.0,5384.32177734375,-0.0,1768.711669921875,1.0,283.1499938964844,284.7386779785156,290.2814025878906,290.68609619140625,293.1499938964844,293.1499938964844,283.1499938964844,18263.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916102409362793,1.0,0.0,0.0,0.807206928730011,0.8072110414505005,4.347736393128798e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1751.1002197265625,0.0,44.11460876464844,1895.4371337890625,0.0,86.50775909423828,0.2898254692554474,1.0,0.0,3.0,1.0,0.0
12312420,303.7470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.8240988850593567,1.0,0.0606833212077617,303.7524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.8240988850593567,1.0,0.0639024600386619,303.6703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.8240988850593567,1.0,0.0471981391310691,303.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.8240988850593567,1.0,0.0639024600386619,303.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.8240988850593567,1.0,0.3031257688999176,284.8479309082031,285.2317810058594,292.9758605957031,287.2630310058594,293.0367736816406,303.7308959960937,284.8501892089844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466039419174194,0.6431524157524109,0.0034514877479523,0.4875794351100921,0.4519425630569458,0.4519425630569458,0.0,8.08736515045166,410.0,5350.296875,-0.0,1768.7125244140625,1.0,283.1499938964844,284.758544921875,290.2621154785156,290.6639099121094,293.1499938964844,293.1499938964844,283.1499938964844,18255.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914263606071472,1.0,0.0,0.0,0.7921082377433777,0.7921123504638672,4.186610169654159e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1738.7249755859375,0.0,42.80012130737305,1895.4371337890625,0.0,85.37490844726562,0.287695050239563,1.0,0.0,3.0,1.0,0.0
12312480,303.7470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.8240988850593567,1.0,0.0606833212077617,303.7524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.8240988850593567,1.0,0.0639024600386619,303.6703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.8240988850593567,1.0,0.0471981391310691,303.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.8240988850593567,1.0,0.0639024600386619,303.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.8240988850593567,1.0,0.3031257688999176,284.8479309082031,285.2317810058594,292.9758605957031,287.2630310058594,293.0367736816406,303.7308959960937,284.8501892089844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466039419174194,0.6431524157524109,0.0034514877479523,0.4875794351100921,0.4519425630569458,0.4519425630569458,0.0,8.08736515045166,410.0,5350.296875,-0.0,1768.7125244140625,1.0,283.1499938964844,284.758544921875,290.2621154785156,290.6639099121094,293.1499938964844,293.1499938964844,283.1499938964844,18255.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914263606071472,1.0,0.0,0.0,0.7921082377433777,0.7921123504638672,4.186610169654159e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1738.7249755859375,0.0,42.80012130737305,1895.4371337890625,0.0,85.37490844726562,0.287695050239563,1.0,0.0,3.0,1.0,0.0
12312540,303.7402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8240990042686462,1.0,0.0606833733618259,303.7440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8240990042686462,1.0,0.0639025121927261,303.6635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8240990042686462,1.0,0.0471981801092624,303.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8240990042686462,1.0,0.0639025121927261,303.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8240990042686462,1.0,0.3031260073184967,284.860107421875,285.2406616210937,292.9389038085937,287.24468994140625,292.9997253417969,303.723388671875,284.8624267578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466044783592224,0.6431529521942139,0.0034514914732426,0.487424224615097,0.4468963742256164,0.4468963742256164,0.0,8.085611343383789,410.0,5317.63671875,-0.0,1768.7139892578125,1.0,283.1499938964844,284.7788391113281,290.2438049316406,290.6427917480469,293.1499938964844,293.1499938964844,283.1499938964844,18247.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912484109401703,1.0,0.0,0.0,0.7773920893669128,0.7773962020874023,4.032493805539161e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1726.890625,0.0,41.54541397094727,1895.4371337890625,0.0,84.27401733398438,0.2856364548206329,1.0,0.0,3.0,1.0,0.0
12312600,303.7402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8240990042686462,1.0,0.0606833733618259,303.7440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8240990042686462,1.0,0.0639025121927261,303.6635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8240990042686462,1.0,0.0471981801092624,303.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8240990042686462,1.0,0.0639025121927261,303.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8240990042686462,1.0,0.3031260073184967,284.860107421875,285.2406616210937,292.9389038085937,287.24468994140625,292.9997253417969,303.723388671875,284.8624267578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466044783592224,0.6431529521942139,0.0034514914732426,0.487424224615097,0.4468963742256164,0.4468963742256164,0.0,8.085611343383789,410.0,5317.63671875,-0.0,1768.7139892578125,1.0,283.1499938964844,284.7788391113281,290.2438049316406,290.6427917480469,293.1499938964844,293.1499938964844,283.1499938964844,18247.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912484109401703,1.0,0.0,0.0,0.7773920893669128,0.7773962020874023,4.032493805539161e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1726.890625,0.0,41.54541397094727,1895.4371337890625,0.0,84.27401733398438,0.2856364548206329,1.0,0.0,3.0,1.0,0.0
12312660,303.7345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8240991234779358,1.0,0.0606834441423416,303.737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8240991234779358,1.0,0.0639025866985321,303.6579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8240991234779358,1.0,0.0471982359886169,303.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8240991234779358,1.0,0.0639025866985321,303.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8240991234779358,1.0,0.3031263649463653,284.8727111816406,285.2489624023437,292.9043273925781,287.22735595703125,292.965087890625,303.7172546386719,284.8751220703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466051936149597,0.6431536674499512,0.0034514965955168,0.4872093796730041,0.4419145882129669,0.4419145882129669,0.0,8.083183288574219,410.0,5286.3056640625,-0.0,1768.7159423828125,1.0,283.1499938964844,284.7994384765625,290.2264709472656,290.6227722167969,293.1499938964844,293.1499938964844,283.1499938964844,18237.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2910746932029724,1.0,0.0,0.0,0.7630808353424072,0.763084888458252,3.8853894324120126e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1715.5692138671875,0.0,40.3497314453125,1895.4371337890625,0.0,83.19612121582031,0.2836502492427826,1.0,0.0,3.0,1.0,0.0
12312720,303.7345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8240991234779358,1.0,0.0606834441423416,303.737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8240991234779358,1.0,0.0639025866985321,303.6579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8240991234779358,1.0,0.0471982359886169,303.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8240991234779358,1.0,0.0639025866985321,303.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8240991234779358,1.0,0.3031263649463653,284.8727111816406,285.2489624023437,292.9043273925781,287.22735595703125,292.965087890625,303.7172546386719,284.8751220703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466051936149597,0.6431536674499512,0.0034514965955168,0.4872093796730041,0.4419145882129669,0.4419145882129669,0.0,8.083183288574219,410.0,5286.3056640625,-0.0,1768.7159423828125,1.0,283.1499938964844,284.7994384765625,290.2264709472656,290.6227722167969,293.1499938964844,293.1499938964844,283.1499938964844,18237.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2910746932029724,1.0,0.0,0.0,0.7630808353424072,0.763084888458252,3.8853894324120126e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1715.5692138671875,0.0,40.3497314453125,1895.4371337890625,0.0,83.19612121582031,0.2836502492427826,1.0,0.0,3.0,1.0,0.0
12312780,303.7299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8240993022918701,1.0,0.0606835335493087,303.7311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8240993022918701,1.0,0.0639026835560798,303.65350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8240993022918701,1.0,0.0471983030438423,303.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8240993022918701,1.0,0.0639026835560798,303.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8240993022918701,1.0,0.3031268119812011,284.8857421875,285.2566833496094,292.8721008300781,287.21099853515625,292.9328308105469,303.7122497558594,284.8882141113281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466060876846313,0.6431546211242676,0.0034515028819441,0.4869420230388641,0.4370164573192596,0.4370164573192596,0.0,8.08016300201416,410.0,5256.3984375,-0.0,1768.718505859375,1.0,283.1499938964844,284.8203430175781,290.2101745605469,290.6039123535156,293.1499938964844,293.1499938964844,283.1499938964844,18228.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909131944179535,1.0,0.0,0.0,0.7492310404777527,0.7492350339889526,3.745630650087151e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1704.8380126953125,0.0,39.2159309387207,1895.4371337890625,0.0,82.19157409667969,0.2817442715167999,1.0,0.0,3.0,1.0,0.0
12312840,303.7299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8240993022918701,1.0,0.0606835335493087,303.7311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8240993022918701,1.0,0.0639026835560798,303.65350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8240993022918701,1.0,0.0471983030438423,303.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8240993022918701,1.0,0.0639026835560798,303.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8240993022918701,1.0,0.3031268119812011,284.8857421875,285.2566833496094,292.8721008300781,287.21099853515625,292.9328308105469,303.7122497558594,284.8882141113281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466060876846313,0.6431546211242676,0.0034515028819441,0.4869420230388641,0.4370164573192596,0.4370164573192596,0.0,8.08016300201416,410.0,5256.3984375,-0.0,1768.718505859375,1.0,283.1499938964844,284.8203430175781,290.2101745605469,290.6039123535156,293.1499938964844,293.1499938964844,283.1499938964844,18228.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909131944179535,1.0,0.0,0.0,0.7492310404777527,0.7492350339889526,3.745630650087151e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1704.8380126953125,0.0,39.2159309387207,1895.4371337890625,0.0,82.19157409667969,0.2817442715167999,1.0,0.0,3.0,1.0,0.0
12312900,303.7279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8240994215011597,1.0,0.0606835819780826,303.728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8240994215011597,1.0,0.063902735710144,303.65155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8240994215011597,1.0,0.0471983402967453,303.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8240994215011597,1.0,0.063902735710144,303.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8240994215011597,1.0,0.3031270503997803,284.8923645019531,285.2603759765625,292.8568115234375,287.20318603515625,292.91754150390625,303.71002197265625,284.8948974609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466066241264343,0.6431550979614258,0.0034515066072344,0.4867906868457794,0.4346000254154205,0.4346000254154205,0.0,8.07845401763916,410.0,5241.90771484375,-0.0,1768.7198486328125,1.0,283.1499938964844,284.8308410644531,290.202392578125,290.5948486328125,293.1499938964844,293.1499938964844,283.1499938964844,18224.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908332347869873,1.0,0.0,0.0,0.7424752712249756,0.7424792647361755,3.678387017203023e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1699.64990234375,0.0,38.67082595825195,1895.4371337890625,0.0,81.69363403320312,0.2808195650577545,1.0,0.0,3.0,1.0,0.0
12312960,303.7260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8240994811058044,1.0,0.0606836341321468,303.7260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8240994811058044,1.0,0.0639027878642082,303.6497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8240994811058044,1.0,0.0471983850002288,303.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8240994811058044,1.0,0.0639027878642082,303.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8240994811058044,1.0,0.3031273186206817,284.8990783691406,285.2638854980469,292.84210205078125,287.1956481933594,292.9028015136719,303.7079772949219,284.901611328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466071605682373,0.6431556940078735,0.0034515103325247,0.4866285920143127,0.432207316160202,0.432207316160202,0.0,8.076623916625977,410.0,5227.73828125,-0.0,1768.721435546875,1.0,283.1499938964844,284.84136962890625,290.1948547363281,290.5860900878906,293.1499938964844,293.1499938964844,283.1499938964844,18219.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290754497051239,1.0,0.0,0.0,0.7358366847038269,0.7358406782150269,3.612903043404003e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1694.587646484375,0.0,38.14024353027344,1895.4371337890625,0.0,81.2029037475586,0.2799140512943268,1.0,0.0,3.0,1.0,0.0
12313020,303.72271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8240997195243835,1.0,0.0606837533414363,303.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8240997195243835,1.0,0.0639029145240783,303.6465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8240997195243835,1.0,0.047198474407196,303.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8240997195243835,1.0,0.0639029145240783,303.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8240997195243835,1.0,0.3031279146671295,284.9126892089844,285.2705993652344,292.814208984375,287.1813049316406,292.8748474121094,303.7043151855469,284.915283203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466084122657776,0.643156886100769,0.0034515187144279,0.4862750768661499,0.4274969398975372,0.4274969398975372,0.0,8.072632789611816,410.0,5200.34130859375,-0.0,1768.7247314453125,1.0,283.1499938964844,284.8625183105469,290.1805419921875,290.56939697265625,293.1499938964844,293.1499938964844,283.1499938964844,18210.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906003296375274,1.0,0.0,0.0,0.7229140996932983,0.7229180932044983,3.4871195708774394e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1684.8323974609375,0.0,37.1215934753418,1895.4371337890625,0.0,80.24132537841797,0.278159886598587,1.0,0.0,3.0,1.0,0.0
12313080,303.72271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8240997195243835,1.0,0.0606837533414363,303.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8240997195243835,1.0,0.0639029145240783,303.6465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8240997195243835,1.0,0.047198474407196,303.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8240997195243835,1.0,0.0639029145240783,303.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8240997195243835,1.0,0.3031279146671295,284.9126892089844,285.2705993652344,292.814208984375,287.1813049316406,292.8748474121094,303.7043151855469,284.915283203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466084122657776,0.643156886100769,0.0034515187144279,0.4862750768661499,0.4274969398975372,0.4274969398975372,0.0,8.072632789611816,410.0,5200.34130859375,-0.0,1768.7247314453125,1.0,283.1499938964844,284.8625183105469,290.1805419921875,290.56939697265625,293.1499938964844,293.1499938964844,283.1499938964844,18210.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906003296375274,1.0,0.0,0.0,0.7229140996932983,0.7229180932044983,3.4871195708774394e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1684.8323974609375,0.0,37.1215934753418,1895.4371337890625,0.0,80.24132537841797,0.278159886598587,1.0,0.0,3.0,1.0,0.0
12313140,303.7198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.8241000175476074,1.0,0.0606838800013065,303.7173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.8241000175476074,1.0,0.0639030486345291,303.6438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.8241000175476074,1.0,0.0471985712647438,303.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.8241000175476074,1.0,0.0639030486345291,303.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.8241000175476074,1.0,0.3031285405158996,284.9265441894531,285.2767944335937,292.78839111328125,287.16796875,292.8489685058594,303.7011413574219,284.9291687011719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466097235679626,0.6431581974029541,0.0034515280276536,0.4858870506286621,0.422894686460495,0.422894686460495,0.0,8.068254470825195,410.0,5174.19677734375,-0.0,1768.7283935546875,1.0,283.1499938964844,284.8836975097656,290.167236328125,290.5538024902344,293.1499938964844,293.1499938964844,283.1499938964844,18201.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904518544673919,1.0,0.0,0.0,0.7104770541191101,0.7104809880256653,3.3681665456697374e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1675.57421875,0.0,36.15873718261719,1895.4371337890625,0.0,79.31480407714844,0.2764820456504822,1.0,0.0,3.0,1.0,0.0
12313200,303.7198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.8241000175476074,1.0,0.0606838800013065,303.7173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.8241000175476074,1.0,0.0639030486345291,303.6438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.8241000175476074,1.0,0.0471985712647438,303.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.8241000175476074,1.0,0.0639030486345291,303.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.8241000175476074,1.0,0.3031285405158996,284.9265441894531,285.2767944335937,292.78839111328125,287.16796875,292.8489685058594,303.7011413574219,284.9291687011719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466097235679626,0.6431581974029541,0.0034515280276536,0.4858870506286621,0.422894686460495,0.422894686460495,0.0,8.068254470825195,410.0,5174.19677734375,-0.0,1768.7283935546875,1.0,283.1499938964844,284.8836975097656,290.167236328125,290.5538024902344,293.1499938964844,293.1499938964844,283.1499938964844,18201.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904518544673919,1.0,0.0,0.0,0.7104770541191101,0.7104809880256653,3.3681665456697374e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1675.57421875,0.0,36.15873718261719,1895.4371337890625,0.0,79.31480407714844,0.2764820456504822,1.0,0.0,3.0,1.0,0.0
12313260,303.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.8241002559661865,1.0,0.0606840178370475,303.71356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.8241002559661865,1.0,0.0639031901955604,303.6414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.8241002559661865,1.0,0.0471986792981624,303.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.8241002559661865,1.0,0.0639031901955604,303.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.8241002559661865,1.0,0.3031292259693146,284.9405212402344,285.28253173828125,292.7644958496094,287.1556396484375,292.82501220703125,303.6983642578125,284.94317626953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466111540794373,0.6431596279144287,0.0034515378065407,0.4854701459407806,0.4184078276157379,0.4184078276157379,0.0,8.063551902770996,410.0,5149.2666015625,-0.0,1768.7322998046875,1.0,283.1499938964844,284.9048156738281,290.1549377441406,290.5393371582031,293.1499938964844,293.1499938964844,283.1499938964844,18192.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903082966804504,1.0,0.0,0.0,0.6985302567481995,0.6985341906547546,3.2558464369003566e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1666.795654296875,0.0,35.24972152709961,1895.4371337890625,0.0,78.41886138916016,0.2748793065547943,1.0,0.0,3.0,1.0,0.0
12313320,303.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.8241002559661865,1.0,0.0606840178370475,303.71356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.8241002559661865,1.0,0.0639031901955604,303.6414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.8241002559661865,1.0,0.0471986792981624,303.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.8241002559661865,1.0,0.0639031901955604,303.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.8241002559661865,1.0,0.3031292259693146,284.9405212402344,285.28253173828125,292.7644958496094,287.1556396484375,292.82501220703125,303.6983642578125,284.94317626953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466111540794373,0.6431596279144287,0.0034515378065407,0.4854701459407806,0.4184078276157379,0.4184078276157379,0.0,8.063551902770996,410.0,5149.2666015625,-0.0,1768.7322998046875,1.0,283.1499938964844,284.9048156738281,290.1549377441406,290.5393371582031,293.1499938964844,293.1499938964844,283.1499938964844,18192.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903082966804504,1.0,0.0,0.0,0.6985302567481995,0.6985341906547546,3.2558464369003566e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1666.795654296875,0.0,35.24972152709961,1895.4371337890625,0.0,78.41886138916016,0.2748793065547943,1.0,0.0,3.0,1.0,0.0
12313380,303.71630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8241004347801208,1.0,0.0606840923428535,303.7117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8241004347801208,1.0,0.063903272151947,303.64031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8241004347801208,1.0,0.0471987389028072,303.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8241004347801208,1.0,0.063903272151947,303.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8241004347801208,1.0,0.3031295835971832,284.9478454589844,285.28533935546875,292.7528076171875,287.1496276855469,292.8133239746094,303.6970520019531,284.95050048828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466119289398193,0.6431604027748108,0.0034515431616455,0.4852433204650879,0.4161248803138733,0.4161248803138733,0.0,8.060994148254395,410.0,5136.8095703125,-0.0,1768.734375,1.0,283.1499938964844,284.915771484375,290.14892578125,290.5322570800781,293.1499938964844,293.1499938964844,283.1499938964844,18187.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902374565601349,1.0,0.0,0.0,0.6925206184387207,0.6925245523452759,3.200065634700877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1662.4329833984375,0.0,34.7983512878418,1895.4371337890625,0.0,77.97667694091797,0.274076372385025,1.0,0.0,3.0,1.0,0.0
12313440,303.7153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.8241005539894104,1.0,0.0606841593980789,303.7101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.8241005539894104,1.0,0.0639033466577529,303.6393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.8241005539894104,1.0,0.0471987910568714,303.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.8241005539894104,1.0,0.0639033466577529,303.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.8241005539894104,1.0,0.3031299412250519,284.95458984375,285.2878112792969,292.742431640625,287.1443176269531,292.80291748046875,303.6959228515625,284.957275390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466126441955566,0.6431611180305481,0.0034515482839196,0.4850291013717651,0.4140451848506927,0.4140451848506927,0.0,8.058578491210938,410.0,5125.5546875,-0.0,1768.7364501953125,1.0,283.1499938964844,284.92584228515625,290.1436462402344,290.5259704589844,293.1499938964844,293.1499938964844,283.1499938964844,18183.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901711165904999,1.0,0.0,0.0,0.6870838403701782,0.6870877742767334,3.1500174912935115e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1658.49951171875,0.0,34.393211364746094,1895.4371337890625,0.0,77.56282806396484,0.2733514904975891,1.0,0.0,3.0,1.0,0.0
12313500,303.7144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.8241007328033447,1.0,0.0606842339038848,303.7086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.8241007328033447,1.0,0.0639034211635589,303.6384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.8241007328033447,1.0,0.0471988506615161,303.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.8241007328033447,1.0,0.0639034211635589,303.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.8241007328033447,1.0,0.3031303286552429,284.961669921875,285.2903137207031,292.7320556640625,287.1390380859375,292.79254150390625,303.69482421875,284.9643249511719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466134190559387,0.6431618928909302,0.0034515536390244,0.4848010838031769,0.4119117558002472,0.4119117558002472,0.0,8.056009292602539,410.0,5114.13671875,-0.0,1768.738525390625,1.0,283.1499938964844,284.9363098144531,290.13836669921875,290.51971435546875,293.1499938964844,293.1499938964844,283.1499938964844,18179.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901044189929962,1.0,0.0,0.0,0.6815462708473206,0.681550145149231,3.099446388432625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1654.5240478515625,0.0,33.98380661010742,1895.4371337890625,0.0,77.14676666259766,0.2726148664951324,1.0,0.0,3.0,1.0,0.0
12313560,303.713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.8241008520126343,1.0,0.0606843121349811,303.7071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.8241008520126343,1.0,0.0639035031199455,303.6376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.8241008520126343,1.0,0.0471989102661609,303.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.8241008520126343,1.0,0.0639035031199455,303.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.8241008520126343,1.0,0.3031307160854339,284.96875,285.2926940917969,292.7221374511719,287.134033203125,292.7825622558594,303.6938171386719,284.9714050292969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466142535209656,0.6431626677513123,0.0034515592269599,0.4845688939094543,0.4098099768161773,0.4098099768161773,0.0,8.05339241027832,410.0,5102.9921875,-0.0,1768.74072265625,1.0,283.1499938964844,284.9466857910156,290.13336181640625,290.5137023925781,293.1499938964844,293.1499938964844,283.1499938964844,18174.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900381684303283,1.0,0.0,0.0,0.6761288642883301,0.6761327385902405,3.050369201673675e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1650.6556396484375,0.0,33.58635330200195,1895.4371337890625,0.0,76.73355102539062,0.2718956470489502,1.0,0.0,3.0,1.0,0.0
12313620,303.7122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8241012096405029,1.0,0.0606844685971736,303.70440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8241012096405029,1.0,0.0639036670327186,303.6361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8241012096405029,1.0,0.0471990294754505,303.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8241012096405029,1.0,0.0639036670327186,303.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8241012096405029,1.0,0.303131490945816,284.9828491210937,285.29718017578125,292.7034606933594,287.1247253417969,292.76385498046875,303.6920471191406,284.98553466796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466158628463745,0.6431642770767212,0.0034515704028308,0.4840937554836273,0.4057050347328186,0.4057050347328186,0.0,8.048040390014648,410.0,5081.53955078125,-0.0,1768.7452392578125,1.0,283.1499938964844,284.9673156738281,290.12408447265625,290.5025329589844,293.1499938964844,293.1499938964844,283.1499938964844,18166.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289908617734909,1.0,0.0,0.0,0.6656571626663208,0.6656610369682312,2.9566145087756013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1643.247314453125,0.0,32.826637268066406,1895.4371337890625,0.0,75.92591094970703,0.2705092132091522,1.0,0.0,3.0,1.0,0.0
12313680,303.7122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8241012096405029,1.0,0.0606844685971736,303.70440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8241012096405029,1.0,0.0639036670327186,303.6361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8241012096405029,1.0,0.0471990294754505,303.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8241012096405029,1.0,0.0639036670327186,303.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8241012096405029,1.0,0.303131490945816,284.9828491210937,285.29718017578125,292.7034606933594,287.1247253417969,292.76385498046875,303.6920471191406,284.98553466796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466158628463745,0.6431642770767212,0.0034515704028308,0.4840937554836273,0.4057050347328186,0.4057050347328186,0.0,8.048040390014648,410.0,5081.53955078125,-0.0,1768.7452392578125,1.0,283.1499938964844,284.9673156738281,290.12408447265625,290.5025329589844,293.1499938964844,293.1499938964844,283.1499938964844,18166.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289908617734909,1.0,0.0,0.0,0.6656571626663208,0.6656610369682312,2.9566145087756013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1643.247314453125,0.0,32.826637268066406,1895.4371337890625,0.0,75.92591094970703,0.2705092132091522,1.0,0.0,3.0,1.0,0.0
12313740,303.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8241015076637268,1.0,0.0606846250593662,303.7019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8241015076637268,1.0,0.0639038309454917,303.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8241015076637268,1.0,0.0471991524100303,303.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8241015076637268,1.0,0.0639038309454917,303.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8241015076637268,1.0,0.3031322658061981,284.9969482421875,285.30126953125,292.6863708496094,287.116455078125,292.7466735839844,303.69061279296875,284.9996032714844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466175317764282,0.6431659460067749,0.003451582044363,0.4836073517799377,0.4017292857170105,0.4017292857170105,0.0,8.042564392089844,410.0,5061.14501953125,-0.0,1768.749755859375,1.0,283.1499938964844,284.9877014160156,290.1158142089844,290.492431640625,293.1499938964844,293.1499938964844,283.1499938964844,18158.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897810935974121,1.0,0.0,0.0,0.6556505560874939,0.6556544303894043,2.868390858168368e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1636.25048828125,0.0,32.11096954345703,1895.4371337890625,0.0,75.13179779052734,0.2691884040832519,1.0,0.0,3.0,1.0,0.0
12313800,303.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8241015076637268,1.0,0.0606846250593662,303.7019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8241015076637268,1.0,0.0639038309454917,303.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8241015076637268,1.0,0.0471991524100303,303.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8241015076637268,1.0,0.0639038309454917,303.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8241015076637268,1.0,0.3031322658061981,284.9969482421875,285.30126953125,292.6863708496094,287.116455078125,292.7466735839844,303.69061279296875,284.9996032714844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466175317764282,0.6431659460067749,0.003451582044363,0.4836073517799377,0.4017292857170105,0.4017292857170105,0.0,8.042564392089844,410.0,5061.14501953125,-0.0,1768.749755859375,1.0,283.1499938964844,284.9877014160156,290.1158142089844,290.492431640625,293.1499938964844,293.1499938964844,283.1499938964844,18158.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897810935974121,1.0,0.0,0.0,0.6556505560874939,0.6556544303894043,2.868390858168368e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1636.25048828125,0.0,32.11096954345703,1895.4371337890625,0.0,75.13179779052734,0.2691884040832519,1.0,0.0,3.0,1.0,0.0
12313860,303.71063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8241018652915955,1.0,0.0606847889721393,303.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8241018652915955,1.0,0.0639040023088455,303.6340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8241018652915955,1.0,0.0471992790699005,303.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8241018652915955,1.0,0.0639040023088455,303.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8241018652915955,1.0,0.3031330704689026,285.0109558105469,285.3050231933594,292.67071533203125,287.1092224121094,292.73101806640625,303.68951416015625,285.0135803222656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466192007064819,0.6431676149368286,0.0034515936858952,0.4831129014492035,0.3978931307792663,0.3978931307792663,0.0,8.03700065612793,410.0,5041.880859375,-0.0,1768.75439453125,1.0,283.1499938964844,285.0077819824219,290.1086120605469,290.4835205078125,293.1499938964844,293.1499938964844,283.1499938964844,18150.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2896628677845001,1.0,0.0,0.0,0.6461247801780701,0.6461285948753357,2.7856481565891045e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1629.705810546875,0.0,31.43914222717285,1895.4371337890625,0.0,74.3963623046875,0.2679347693920135,1.0,0.0,3.0,1.0,0.0
12313920,303.71063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8241018652915955,1.0,0.0606847889721393,303.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8241018652915955,1.0,0.0639040023088455,303.6340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8241018652915955,1.0,0.0471992790699005,303.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8241018652915955,1.0,0.0639040023088455,303.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8241018652915955,1.0,0.3031330704689026,285.0109558105469,285.3050231933594,292.67071533203125,287.1092224121094,292.73101806640625,303.68951416015625,285.0135803222656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466192007064819,0.6431676149368286,0.0034515936858952,0.4831129014492035,0.3978931307792663,0.3978931307792663,0.0,8.03700065612793,410.0,5041.880859375,-0.0,1768.75439453125,1.0,283.1499938964844,285.0077819824219,290.1086120605469,290.4835205078125,293.1499938964844,293.1499938964844,283.1499938964844,18150.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2896628677845001,1.0,0.0,0.0,0.6461247801780701,0.6461285948753357,2.7856481565891045e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1629.705810546875,0.0,31.43914222717285,1895.4371337890625,0.0,74.3963623046875,0.2679347693920135,1.0,0.0,3.0,1.0,0.0
12313980,303.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8241021633148193,1.0,0.0606849528849124,303.6984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8241021633148193,1.0,0.0639041736721992,303.6335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8241021633148193,1.0,0.0471994057297706,303.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8241021633148193,1.0,0.0639041736721992,303.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8241021633148193,1.0,0.3031339049339294,285.0248107910156,285.3084716796875,292.6564025878906,287.1029663085937,292.7166442871094,303.6888427734375,285.02740478515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466209292411804,0.6431692838668823,0.003451605560258,0.4826140701770782,0.394205242395401,0.394205242395401,0.0,8.031390190124512,410.0,5023.62548828125,-0.0,1768.759033203125,1.0,283.1499938964844,285.0274658203125,290.1024169921875,290.4756774902344,293.1499938964844,293.1499938964844,283.1499938964844,18142.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289549857378006,1.0,0.0,0.0,0.6370844841003418,0.6370882987976074,2.7082425191338192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1623.5789794921875,0.0,30.809873580932617,1895.4371337890625,0.0,73.69403839111328,0.2667484581470489,1.0,0.0,3.0,1.0,0.0
12314040,303.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8241021633148193,1.0,0.0606849528849124,303.6984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8241021633148193,1.0,0.0639041736721992,303.6335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8241021633148193,1.0,0.0471994057297706,303.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8241021633148193,1.0,0.0639041736721992,303.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8241021633148193,1.0,0.3031339049339294,285.0248107910156,285.3084716796875,292.6564025878906,287.1029663085937,292.7166442871094,303.6888427734375,285.02740478515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466209292411804,0.6431692838668823,0.003451605560258,0.4826140701770782,0.394205242395401,0.394205242395401,0.0,8.031390190124512,410.0,5023.62548828125,-0.0,1768.759033203125,1.0,283.1499938964844,285.0274658203125,290.1024169921875,290.4756774902344,293.1499938964844,293.1499938964844,283.1499938964844,18142.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289549857378006,1.0,0.0,0.0,0.6370844841003418,0.6370882987976074,2.7082425191338192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1623.5789794921875,0.0,30.809873580932617,1895.4371337890625,0.0,73.69403839111328,0.2667484581470489,1.0,0.0,3.0,1.0,0.0
12314100,303.71051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8241023421287537,1.0,0.060685034841299,303.6978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8241023421287537,1.0,0.0639042630791664,303.6334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8241023421287537,1.0,0.0471994690597057,303.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8241023421287537,1.0,0.0639042630791664,303.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8241023421287537,1.0,0.3031343221664428,285.0316467285156,285.31005859375,292.6497497558594,287.1002197265625,292.7099609375,303.6886291503906,285.03424072265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466217637062073,0.6431701183319092,0.0034516113810241,0.4823635816574096,0.3924137353897095,0.3924137353897095,0.0,8.028573989868164,410.0,5014.86083984375,-0.0,1768.7613525390625,1.0,283.1499938964844,285.0371398925781,290.09967041015625,290.47216796875,293.1499938964844,293.1499938964844,283.1499938964844,18138.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894935607910156,1.0,0.0,0.0,0.6327322125434875,0.6327360272407532,2.671365884054921e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1620.6505126953125,0.0,30.50962257385254,1895.4371337890625,0.0,73.3445816040039,0.2661787867546081,1.0,0.0,3.0,1.0,0.0
