time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12314160,303.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.824102520942688,1.0,0.0606851167976856,303.6973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.824102520942688,1.0,0.0639043524861335,303.6334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.824102520942688,1.0,0.0471995361149311,303.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.824102520942688,1.0,0.0639043524861335,303.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.824102520942688,1.0,0.3031347095966339,285.0384521484375,285.31158447265625,292.64337158203125,287.0977478027344,292.7035827636719,303.68853759765625,285.041015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466225981712341,0.6431710124015808,0.0034516174346208,0.482112854719162,0.3906578719615936,0.3906578719615936,0.0,8.025755882263184,410.0,5006.3388671875,-0.0,1768.763671875,1.0,283.1499938964844,285.04669189453125,290.0971984863281,290.4689025878906,293.1499938964844,293.1499938964844,283.1499938964844,18134.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894383072853088,1.0,0.0,0.0,0.6284899711608887,0.6284937858581543,2.635665019568023e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1617.8160400390625,0.0,30.21853828430176,1895.4371337890625,0.0,73.0018081665039,0.2656255066394806,1.0,0.0,3.0,1.0,0.0
12314220,303.7113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.8241028189659119,1.0,0.0606852807104587,303.6966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.8241028189659119,1.0,0.0639045238494873,303.6336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.8241028189659119,1.0,0.0471996627748012,303.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.8241028189659119,1.0,0.0639045238494873,303.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.8241028189659119,1.0,0.3031355440616607,285.0519104003906,285.3144226074219,292.6315002441406,287.093505859375,292.691650390625,303.6886291503906,285.054443359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466243267059326,0.6431726813316345,0.0034516293089836,0.4816117286682129,0.3872444927692413,0.3872444927692413,0.0,8.020125389099121,410.0,4989.9423828125,-0.0,1768.7684326171875,1.0,283.1499938964844,285.0655517578125,290.09295654296875,290.46319580078125,293.1499938964844,293.1499938964844,283.1499938964844,18126.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893267273902893,1.0,0.0,0.0,0.6203101277351379,0.6203138828277588,2.567504431283396e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1612.39990234375,0.0,29.661670684814453,1895.4371337890625,0.0,72.31040954589844,0.2645645439624786,1.0,0.0,3.0,1.0,0.0
12314280,303.7113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.8241028189659119,1.0,0.0606852807104587,303.6966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.8241028189659119,1.0,0.0639045238494873,303.6336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.8241028189659119,1.0,0.0471996627748012,303.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.8241028189659119,1.0,0.0639045238494873,303.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.8241028189659119,1.0,0.3031355440616607,285.0519104003906,285.3144226074219,292.6315002441406,287.093505859375,292.691650390625,303.6886291503906,285.054443359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466243267059326,0.6431726813316345,0.0034516293089836,0.4816117286682129,0.3872444927692413,0.3872444927692413,0.0,8.020125389099121,410.0,4989.9423828125,-0.0,1768.7684326171875,1.0,283.1499938964844,285.0655517578125,290.09295654296875,290.46319580078125,293.1499938964844,293.1499938964844,283.1499938964844,18126.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893267273902893,1.0,0.0,0.0,0.6203101277351379,0.6203138828277588,2.567504431283396e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1612.39990234375,0.0,29.661670684814453,1895.4371337890625,0.0,72.31040954589844,0.2645645439624786,1.0,0.0,3.0,1.0,0.0
12314340,303.7123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.8241031765937805,1.0,0.0606854408979415,303.6964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.8241031765937805,1.0,0.063904695212841,303.6343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.8241031765937805,1.0,0.0471997894346714,303.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.8241031765937805,1.0,0.063904695212841,303.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.8241031765937805,1.0,0.3031363487243652,285.06512451171875,285.3170166015625,292.6206970214844,287.0903015136719,292.68084716796875,303.68914794921875,285.0675964355469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466259956359863,0.643174409866333,0.0034516409505158,0.4811127781867981,0.3839736580848694,0.3839736580848694,0.0,8.014522552490234,410.0,4974.50390625,-0.0,1768.7730712890625,1.0,283.1499938964844,285.0839233398437,290.0898132324219,290.4586181640625,293.1499938964844,293.1499938964844,283.1499938964844,18119.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892238795757293,1.0,0.0,0.0,0.6125616431236267,0.6125653982162476,2.503761997729725e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1607.3739013671875,0.0,29.139930725097656,1895.4371337890625,0.0,71.67386627197266,0.2635679543018341,1.0,0.0,3.0,1.0,0.0
12314400,303.7123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.8241031765937805,1.0,0.0606854408979415,303.6964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.8241031765937805,1.0,0.063904695212841,303.6343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.8241031765937805,1.0,0.0471997894346714,303.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.8241031765937805,1.0,0.063904695212841,303.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.8241031765937805,1.0,0.3031363487243652,285.06512451171875,285.3170166015625,292.6206970214844,287.0903015136719,292.68084716796875,303.68914794921875,285.0675964355469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466259956359863,0.643174409866333,0.0034516409505158,0.4811127781867981,0.3839736580848694,0.3839736580848694,0.0,8.014522552490234,410.0,4974.50390625,-0.0,1768.7730712890625,1.0,283.1499938964844,285.0839233398437,290.0898132324219,290.4586181640625,293.1499938964844,293.1499938964844,283.1499938964844,18119.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892238795757293,1.0,0.0,0.0,0.6125616431236267,0.6125653982162476,2.503761997729725e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1607.3739013671875,0.0,29.139930725097656,1895.4371337890625,0.0,71.67386627197266,0.2635679543018341,1.0,0.0,3.0,1.0,0.0
12314460,303.71392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.8241034746170044,1.0,0.0606856048107147,303.6967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.8241034746170044,1.0,0.0639048665761947,303.6353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.8241034746170044,1.0,0.0471999123692512,303.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.8241034746170044,1.0,0.0639048665761947,303.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.8241034746170044,1.0,0.3031371533870697,285.0780334472656,285.31939697265625,292.6108703613281,287.0881042480469,292.6709899902344,303.69012451171875,285.0804443359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466277241706848,0.6431760787963867,0.003451652592048,0.4806172847747803,0.3808512389659881,0.3808512389659881,0.0,8.00896167755127,410.0,4959.91552734375,-0.0,1768.7777099609375,1.0,283.1499938964844,285.10174560546875,290.0876159667969,290.45513916015625,293.1499938964844,293.1499938964844,283.1499938964844,18112.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891256213188171,1.0,0.0,0.0,0.6052466630935669,0.6052504181861877,2.4443211898983463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1602.7039794921875,0.0,28.65251541137696,1895.4371337890625,0.0,71.06681823730469,0.262635588645935,1.0,0.0,3.0,1.0,0.0
12314520,303.71392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.8241034746170044,1.0,0.0606856048107147,303.6967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.8241034746170044,1.0,0.0639048665761947,303.6353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.8241034746170044,1.0,0.0471999123692512,303.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.8241034746170044,1.0,0.0639048665761947,303.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.8241034746170044,1.0,0.3031371533870697,285.0780334472656,285.31939697265625,292.6108703613281,287.0881042480469,292.6709899902344,303.69012451171875,285.0804443359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466277241706848,0.6431760787963867,0.003451652592048,0.4806172847747803,0.3808512389659881,0.3808512389659881,0.0,8.00896167755127,410.0,4959.91552734375,-0.0,1768.7777099609375,1.0,283.1499938964844,285.10174560546875,290.0876159667969,290.45513916015625,293.1499938964844,293.1499938964844,283.1499938964844,18112.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891256213188171,1.0,0.0,0.0,0.6052466630935669,0.6052504181861877,2.4443211898983463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1602.7039794921875,0.0,28.65251541137696,1895.4371337890625,0.0,71.06681823730469,0.262635588645935,1.0,0.0,3.0,1.0,0.0
12314580,303.715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.8241037130355835,1.0,0.0606857016682624,303.6971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.8241037130355835,1.0,0.0639049634337425,303.6361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.8241037130355835,1.0,0.0471999906003475,303.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.8241037130355835,1.0,0.0639049634337425,303.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.8241037130355835,1.0,0.3031376302242279,285.08563232421875,285.3207092285156,292.6054077148437,287.0872802734375,292.6654968261719,303.69091796875,285.0880126953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646628737449646,0.6431770324707031,0.0034516595769673,0.4803224503993988,0.3790430724620819,0.3790430724620819,0.0,8.005653381347656,410.0,4951.54833984375,-0.0,1768.7803955078125,1.0,283.1499938964844,285.1121826171875,290.0867919921875,290.4535217285156,293.1499938964844,293.1499938964844,283.1499938964844,18107.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890664935111999,1.0,0.0,0.0,0.6010468006134033,0.6010505557060242,2.410516053430457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1600.048828125,0.0,28.374876022338867,1895.4371337890625,0.0,70.7018814086914,0.2621036469936371,1.0,0.0,3.0,1.0,0.0
12314640,303.7159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.824103832244873,1.0,0.0606857649981975,303.6974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.824103832244873,1.0,0.0639050304889679,303.6368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.824103832244873,1.0,0.0472000390291214,303.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.824103832244873,1.0,0.0639050304889679,303.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.824103832244873,1.0,0.3031379580497741,285.09063720703125,285.321533203125,292.6018981933594,287.0869140625,292.6619873046875,303.6914978027344,285.0929870605469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466293931007385,0.6431776881217957,0.0034516642335802,0.4801269769668579,0.3778588771820068,0.3778588771820068,0.0,8.003460884094238,410.0,4946.09521484375,-0.0,1768.7822265625,1.0,283.1499938964844,285.1190490722656,290.08642578125,290.45263671875,293.1499938964844,293.1499938964844,283.1499938964844,18104.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890247404575348,1.0,0.0,0.0,0.5983095765113831,0.5983133316040039,2.388610731429708e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1598.3248291015625,0.0,28.19472312927246,1895.4371337890625,0.0,70.44424438476562,0.2617580592632293,1.0,0.0,3.0,1.0,0.0
12314700,303.71710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.8241040110588074,1.0,0.0606858432292938,303.6980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.8241040110588074,1.0,0.0639051124453544,303.6377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.8241040110588074,1.0,0.0472000986337661,303.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.8241040110588074,1.0,0.0639051124453544,303.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.8241040110588074,1.0,0.3031383454799652,285.0968017578125,285.3225402832031,292.59771728515625,287.0867004394531,292.6578063964844,303.6923828125,285.09912109375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466302275657654,0.6431785225868225,0.0034516700543463,0.4798841476440429,0.3764186501502991,0.3764186501502991,0.0,8.000738143920898,410.0,4939.513671875,-0.0,1768.7845458984375,1.0,283.1499938964844,285.1274719238281,290.08624267578125,290.45184326171875,293.1499938964844,293.1499938964844,283.1499938964844,18101.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889795303344726,1.0,0.0,0.0,0.5949982404708862,0.5950019955635071,2.3622446221338578e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1596.2740478515625,0.0,27.97784805297852,1895.4371337890625,0.0,70.1657943725586,0.2613419890403747,1.0,0.0,3.0,1.0,0.0
12314760,303.7183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.8241041302680969,1.0,0.06068592146039,303.69873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.8241041302680969,1.0,0.063905194401741,303.6387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.8241041302680969,1.0,0.0472001619637012,303.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.8241041302680969,1.0,0.063905194401741,303.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.8241041302680969,1.0,0.3031387329101562,285.1028747558594,285.3235168457031,292.5937194824219,287.08673095703125,292.65380859375,303.693359375,285.10516357421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466310024261475,0.6431793570518494,0.0034516756422817,0.4796430170536041,0.37501260638237,0.37501260638237,0.0,7.998034477233887,410.0,4933.1103515625,-0.0,1768.7867431640625,1.0,283.1499938964844,285.1357727050781,290.0862731933594,290.4513244628906,293.1499938964844,293.1499938964844,283.1499938964844,18098.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889342904090881,1.0,0.0,0.0,0.591781735420227,0.5917854905128479,2.3367734414136976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1594.2945556640625,0.0,27.76814079284668,1895.4371337890625,0.0,69.88706970214844,0.2609393894672394,1.0,0.0,3.0,1.0,0.0
12314820,303.72137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8241044282913208,1.0,0.0606860779225826,303.7003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8241044282913208,1.0,0.0639053583145141,303.6409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8241044282913208,1.0,0.0472002811729908,303.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8241044282913208,1.0,0.0639053583145141,303.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8241044282913208,1.0,0.3031395077705383,285.11474609375,285.3253173828125,292.5862121582031,287.0875549316406,292.64630126953125,303.69561767578125,285.1169738769531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466326713562012,0.6431809663772583,0.0034516868181526,0.4791661500930786,0.3722953200340271,0.3722953200340271,0.0,7.992690086364746,410.0,4920.79541015625,-0.0,1768.7911376953125,1.0,283.1499938964844,285.1518859863281,290.08709716796875,290.45098876953125,293.1499938964844,293.1499938964844,283.1499938964844,18092.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288841962814331,1.0,0.0,0.0,0.5856103301048279,0.585614025592804,2.28828920256774e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1590.5306396484375,0.0,27.368343353271484,1895.4371337890625,0.0,69.31930541992188,0.2601711452007293,1.0,0.0,3.0,1.0,0.0
12314880,303.72137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8241044282913208,1.0,0.0606860779225826,303.7003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8241044282913208,1.0,0.0639053583145141,303.6409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8241044282913208,1.0,0.0472002811729908,303.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8241044282913208,1.0,0.0639053583145141,303.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8241044282913208,1.0,0.3031395077705383,285.11474609375,285.3253173828125,292.5862121582031,287.0875549316406,292.64630126953125,303.69561767578125,285.1169738769531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466326713562012,0.6431809663772583,0.0034516868181526,0.4791661500930786,0.3722953200340271,0.3722953200340271,0.0,7.992690086364746,410.0,4920.79541015625,-0.0,1768.7911376953125,1.0,283.1499938964844,285.1518859863281,290.08709716796875,290.45098876953125,293.1499938964844,293.1499938964844,283.1499938964844,18092.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288841962814331,1.0,0.0,0.0,0.5856103301048279,0.585614025592804,2.28828920256774e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1590.5306396484375,0.0,27.368343353271484,1895.4371337890625,0.0,69.31930541992188,0.2601711452007293,1.0,0.0,3.0,1.0,0.0
12314940,303.7249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12579345703125,0.8241047859191895,1.0,0.0606862306594848,303.70233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12579345703125,0.8241047859191895,1.0,0.0639055222272872,303.6436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12579345703125,0.8241047859191895,1.0,0.0472004003822803,303.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12579345703125,0.8241047859191895,1.0,0.0639055222272872,303.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12579345703125,0.8241047859191895,1.0,0.3031402826309204,285.126220703125,285.32696533203125,292.57928466796875,287.08935546875,292.6393737792969,303.69830322265625,285.1283569335937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466342210769653,0.6431825160980225,0.0034516979940235,0.4786973595619201,0.3697085678577423,0.3697085678577423,0.0,7.987439155578613,410.0,4909.14794921875,-0.0,1768.7955322265625,1.0,283.1499938964844,285.1674194335937,290.08892822265625,290.45172119140625,293.1499938964844,293.1499938964844,283.1499938964844,18086.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887529730796814,1.0,0.0,0.0,0.5797916650772095,0.5797954201698303,2.24304201879022e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1587.041259765625,0.0,26.994579315185547,1895.4371337890625,0.0,68.77284240722656,0.2594521939754486,1.0,0.0,3.0,1.0,0.0
12315000,303.7249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12579345703125,0.8241047859191895,1.0,0.0606862306594848,303.70233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12579345703125,0.8241047859191895,1.0,0.0639055222272872,303.6436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12579345703125,0.8241047859191895,1.0,0.0472004003822803,303.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12579345703125,0.8241047859191895,1.0,0.0639055222272872,303.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12579345703125,0.8241047859191895,1.0,0.3031402826309204,285.126220703125,285.32696533203125,292.57928466796875,287.08935546875,292.6393737792969,303.69830322265625,285.1283569335937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466342210769653,0.6431825160980225,0.0034516979940235,0.4786973595619201,0.3697085678577423,0.3697085678577423,0.0,7.987439155578613,410.0,4909.14794921875,-0.0,1768.7955322265625,1.0,283.1499938964844,285.1674194335937,290.08892822265625,290.45172119140625,293.1499938964844,293.1499938964844,283.1499938964844,18086.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887529730796814,1.0,0.0,0.0,0.5797916650772095,0.5797954201698303,2.24304201879022e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1587.041259765625,0.0,26.994579315185547,1895.4371337890625,0.0,68.77284240722656,0.2594521939754486,1.0,0.0,3.0,1.0,0.0
12315060,303.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368713378906,0.8241050839424133,1.0,0.0606863796710968,303.70458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368713378906,0.8241050839424133,1.0,0.0639056786894798,303.6466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368713378906,0.8241050839424133,1.0,0.0472005158662796,303.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368713378906,0.8241050839424133,1.0,0.0639056786894798,303.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368713378906,0.8241050839424133,1.0,0.3031410276889801,285.1372985839844,285.3285217285156,292.5728454589844,287.0921630859375,292.6329345703125,303.7013854980469,285.13934326171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466358304023743,0.6431841254234314,0.0034517087042331,0.4782373607158661,0.3672473430633545,0.3672473430633545,0.0,7.982288837432861,410.0,4898.10302734375,-0.0,1768.7998046875,1.0,283.1499938964844,285.1823425292969,290.0917358398437,290.4534912109375,293.1499938964844,293.1499938964844,283.1499938964844,18080.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2886665165424347,1.0,0.0,0.0,0.5743059515953064,0.5743097066879272,2.2007977662497072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1583.8023681640625,0.0,26.645000457763672,1895.4371337890625,0.0,68.24273681640625,0.258779227733612,1.0,0.0,3.0,1.0,0.0
12315120,303.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368713378906,0.8241050839424133,1.0,0.0606863796710968,303.70458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368713378906,0.8241050839424133,1.0,0.0639056786894798,303.6466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368713378906,0.8241050839424133,1.0,0.0472005158662796,303.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368713378906,0.8241050839424133,1.0,0.0639056786894798,303.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368713378906,0.8241050839424133,1.0,0.3031410276889801,285.1372985839844,285.3285217285156,292.5728454589844,287.0921630859375,292.6329345703125,303.7013854980469,285.13934326171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466358304023743,0.6431841254234314,0.0034517087042331,0.4782373607158661,0.3672473430633545,0.3672473430633545,0.0,7.982288837432861,410.0,4898.10302734375,-0.0,1768.7998046875,1.0,283.1499938964844,285.1823425292969,290.0917358398437,290.4534912109375,293.1499938964844,293.1499938964844,283.1499938964844,18080.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2886665165424347,1.0,0.0,0.0,0.5743059515953064,0.5743097066879272,2.2007977662497072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1583.8023681640625,0.0,26.645000457763672,1895.4371337890625,0.0,68.24273681640625,0.258779227733612,1.0,0.0,3.0,1.0,0.0
12315180,303.7337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475524902344,0.8241053819656372,1.0,0.0606865249574184,303.7072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475524902344,0.8241053819656372,1.0,0.0639058351516723,303.64996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475524902344,0.8241053819656372,1.0,0.0472006313502788,303.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475524902344,0.8241053819656372,1.0,0.0639058351516723,303.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475524902344,0.8241053819656372,1.0,0.3031417727470398,285.14794921875,285.3299560546875,292.5668029785156,287.0959777832031,292.6269226074219,303.7048645019531,285.1499328613281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466373205184937,0.6431856155395508,0.0034517194144427,0.4777866005897522,0.364903837442398,0.364903837442398,0.0,7.977244853973389,410.0,4887.58740234375,-0.0,1768.803955078125,1.0,283.1499938964844,285.1966552734375,290.0955505371094,290.456298828125,293.1499938964844,293.1499938964844,283.1499938964844,18075.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885803580284118,1.0,0.0,0.0,0.5691280961036682,0.5691317915916443,2.161292300684181e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1580.7864990234375,0.0,26.31748390197754,1895.4371337890625,0.0,67.71540832519531,0.2581482529640198,1.0,0.0,3.0,1.0,0.0
12315240,303.7337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475524902344,0.8241053819656372,1.0,0.0606865249574184,303.7072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475524902344,0.8241053819656372,1.0,0.0639058351516723,303.64996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475524902344,0.8241053819656372,1.0,0.0472006313502788,303.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475524902344,0.8241053819656372,1.0,0.0639058351516723,303.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475524902344,0.8241053819656372,1.0,0.3031417727470398,285.14794921875,285.3299560546875,292.5668029785156,287.0959777832031,292.6269226074219,303.7048645019531,285.1499328613281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466373205184937,0.6431856155395508,0.0034517194144427,0.4777866005897522,0.364903837442398,0.364903837442398,0.0,7.977244853973389,410.0,4887.58740234375,-0.0,1768.803955078125,1.0,283.1499938964844,285.1966552734375,290.0955505371094,290.456298828125,293.1499938964844,293.1499938964844,283.1499938964844,18075.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885803580284118,1.0,0.0,0.0,0.5691280961036682,0.5691317915916443,2.161292300684181e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1580.7864990234375,0.0,26.31748390197754,1895.4371337890625,0.0,67.71540832519531,0.2581482529640198,1.0,0.0,3.0,1.0,0.0
12315300,303.7362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527404785156,0.8241055011749268,1.0,0.0606865994632244,303.708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527404785156,0.8241055011749268,1.0,0.0639059096574783,303.6517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527404785156,0.8241055011749268,1.0,0.0472006872296333,303.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527404785156,0.8241055011749268,1.0,0.0639059096574783,303.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527404785156,0.8241055011749268,1.0,0.3031421303749084,285.15313720703125,285.3306579589844,292.5639038085937,287.0982360839844,292.6240234375,303.7067565917969,285.1550598144531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466380953788757,0.6431863903999329,0.0034517245367169,0.4775649309158325,0.3637765347957611,0.3637765347957611,0.0,7.974764823913574,410.0,4882.51953125,-0.0,1768.8060302734375,1.0,283.1499938964844,285.2035827636719,290.09783935546875,290.4580993652344,293.1499938964844,293.1499938964844,283.1499938964844,18073.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885388135910034,1.0,0.0,0.0,0.5666534900665283,0.5666571855545044,2.142538235716529e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1579.36083984375,0.0,26.16181182861328,1895.4371337890625,0.0,67.46146392822266,0.2578482627868652,1.0,0.0,3.0,1.0,0.0
12315360,303.73883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578063964844,0.8241056799888611,1.0,0.06068667024374,303.7103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578063964844,0.8241056799888611,1.0,0.0639059841632843,303.6536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578063964844,0.8241056799888611,1.0,0.0472007431089878,303.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578063964844,0.8241056799888611,1.0,0.0639059841632843,303.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578063964844,0.8241056799888611,1.0,0.3031424880027771,285.1581726074219,285.33135986328125,292.56103515625,287.10076904296875,292.6211853027344,303.7087707519531,285.1600952148437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646638810634613,0.6431871056556702,0.003451729658991,0.4773458242416382,0.3626773357391357,0.3626773357391357,0.0,7.972314357757568,410.0,4877.56591796875,-0.0,1768.80810546875,1.0,283.1499938964844,285.2103576660156,290.1003723144531,290.4601745605469,293.1499938964844,293.1499938964844,283.1499938964844,18071.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2884974777698517,1.0,0.0,0.0,0.5642505288124084,0.5642542243003845,2.124405718006983e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1577.9844970703125,0.0,26.01117706298828,1895.4371337890625,0.0,67.20906066894531,0.2575578689575195,1.0,0.0,3.0,1.0,0.0
12315420,303.7442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.8241059184074402,1.0,0.0606868080794811,303.7137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.8241059184074402,1.0,0.0639061331748962,303.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.8241059184074402,1.0,0.0472008511424064,303.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.8241059184074402,1.0,0.0639061331748962,303.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.8241059184074402,1.0,0.303143173456192,285.1679992675781,285.3326721191406,292.55548095703125,287.1065673828125,292.6156616210937,303.7129821777344,285.1698303222656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466403007507324,0.6431885361671448,0.0034517399035394,0.4769154787063598,0.3605546355247497,0.3605546355247497,0.0,7.967502593994141,410.0,4867.94677734375,-0.0,1768.8121337890625,1.0,283.1499938964844,285.2234802246094,290.10614013671875,290.4649963378906,293.1499938964844,293.1499938964844,283.1499938964844,18066.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2884126305580139,1.0,0.0,0.0,0.5596375465393066,0.5596412420272827,2.0898118791024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1575.3590087890625,0.0,25.72340202331543,1895.4371337890625,0.0,66.6915054321289,0.2570029199123382,1.0,0.0,3.0,1.0,0.0
12315480,303.7442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.8241059184074402,1.0,0.0606868080794811,303.7137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.8241059184074402,1.0,0.0639061331748962,303.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.8241059184074402,1.0,0.0472008511424064,303.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.8241059184074402,1.0,0.0639061331748962,303.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.8241059184074402,1.0,0.303143173456192,285.1679992675781,285.3326721191406,292.55548095703125,287.1065673828125,292.6156616210937,303.7129821777344,285.1698303222656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466403007507324,0.6431885361671448,0.0034517399035394,0.4769154787063598,0.3605546355247497,0.3605546355247497,0.0,7.967502593994141,410.0,4867.94677734375,-0.0,1768.8121337890625,1.0,283.1499938964844,285.2234802246094,290.10614013671875,290.4649963378906,293.1499938964844,293.1499938964844,283.1499938964844,18066.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2884126305580139,1.0,0.0,0.0,0.5596375465393066,0.5596412420272827,2.0898118791024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1575.3590087890625,0.0,25.72340202331543,1895.4371337890625,0.0,66.6915054321289,0.2570029199123382,1.0,0.0,3.0,1.0,0.0
12315540,303.75006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17706298828125,0.8241062164306641,1.0,0.0606869459152221,303.7176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17706298828125,0.8241062164306641,1.0,0.0639062747359275,303.66217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17706298828125,0.8241062164306641,1.0,0.0472009591758251,303.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17706298828125,0.8241062164306641,1.0,0.0639062747359275,303.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.17706298828125,0.8241062164306641,1.0,0.3031438589096069,285.1773986816406,285.3340148925781,292.54998779296875,287.1133117675781,292.6102294921875,303.7176208496094,285.1791381835937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646641731262207,0.6431899666786194,0.0034517496824264,0.4764961302280426,0.3585372567176819,0.3585372567176819,0.0,7.96281623840332,410.0,4858.69775390625,-0.0,1768.8160400390625,1.0,283.1499938964844,285.2359924316406,290.1129150390625,290.47088623046875,293.1499938964844,293.1499938964844,283.1499938964844,18062.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2883322238922119,1.0,0.0,0.0,0.5552883148193359,0.555292010307312,2.0574558945440923e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1572.907470703125,0.0,25.45385360717773,1895.4371337890625,0.0,66.20172119140625,0.2564830482006073,1.0,0.0,3.0,1.0,0.0
12315600,303.75006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17706298828125,0.8241062164306641,1.0,0.0606869459152221,303.7176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17706298828125,0.8241062164306641,1.0,0.0639062747359275,303.66217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17706298828125,0.8241062164306641,1.0,0.0472009591758251,303.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17706298828125,0.8241062164306641,1.0,0.0639062747359275,303.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.17706298828125,0.8241062164306641,1.0,0.3031438589096069,285.1773986816406,285.3340148925781,292.54998779296875,287.1133117675781,292.6102294921875,303.7176208496094,285.1791381835937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646641731262207,0.6431899666786194,0.0034517496824264,0.4764961302280426,0.3585372567176819,0.3585372567176819,0.0,7.96281623840332,410.0,4858.69775390625,-0.0,1768.8160400390625,1.0,283.1499938964844,285.2359924316406,290.1129150390625,290.47088623046875,293.1499938964844,293.1499938964844,283.1499938964844,18062.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2883322238922119,1.0,0.0,0.0,0.5552883148193359,0.555292010307312,2.0574558945440923e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1572.907470703125,0.0,25.45385360717773,1895.4371337890625,0.0,66.20172119140625,0.2564830482006073,1.0,0.0,3.0,1.0,0.0
12315660,303.8031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.18609619140625,0.8241064548492432,1.0,0.0606870763003826,303.7707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18609619140625,0.8241064548492432,1.0,0.0639064162969589,303.715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18609619140625,0.8241064548492432,1.0,0.0472010597586631,303.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18609619140625,0.8241064548492432,1.0,0.0639064162969589,303.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18609619140625,0.8241064548492432,1.0,0.3031445145606994,285.1864318847656,285.3353881835937,292.54425048828125,287.12091064453125,292.6048278808594,303.76531982421875,285.1880798339844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466431021690369,0.6431913375854492,0.0034517592284828,0.4760928153991699,0.3566046953201294,0.3566046953201294,0.0,7.958311080932617,410.0,4849.7109375,-0.0,1768.8197021484375,1.0,283.1499938964844,285.2479858398437,290.1205444335937,290.4776611328125,293.1499938964844,293.1499938964844,283.1499938964844,18058.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2882542908191681,1.0,0.0,0.0,0.5511532425880432,0.5511569380760193,2.0269276035378425e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1570.5782470703125,0.0,25.199098587036133,1895.4371337890625,0.0,65.72789764404297,0.2559916079044342,1.0,0.0,3.0,1.0,0.0
12315720,303.8031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.18609619140625,0.8241064548492432,1.0,0.0606870763003826,303.7707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18609619140625,0.8241064548492432,1.0,0.0639064162969589,303.715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18609619140625,0.8241064548492432,1.0,0.0472010597586631,303.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18609619140625,0.8241064548492432,1.0,0.0639064162969589,303.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18609619140625,0.8241064548492432,1.0,0.3031445145606994,285.1864318847656,285.3353881835937,292.54425048828125,287.12091064453125,292.6048278808594,303.76531982421875,285.1880798339844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466431021690369,0.6431913375854492,0.0034517592284828,0.4760928153991699,0.3566046953201294,0.3566046953201294,0.0,7.958311080932617,410.0,4849.7109375,-0.0,1768.8197021484375,1.0,283.1499938964844,285.2479858398437,290.1205444335937,290.4776611328125,293.1499938964844,293.1499938964844,283.1499938964844,18058.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2882542908191681,1.0,0.0,0.0,0.5511532425880432,0.5511569380760193,2.0269276035378425e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1570.5782470703125,0.0,25.199098587036133,1895.4371337890625,0.0,65.72789764404297,0.2559916079044342,1.0,0.0,3.0,1.0,0.0
12315780,303.8303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.19195556640625,0.8241066336631775,1.0,0.0606871619820594,303.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19195556640625,0.8241066336631775,1.0,0.063906505703926,303.7426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.19195556640625,0.8241066336631775,1.0,0.0472011268138885,303.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19195556640625,0.8241066336631775,1.0,0.063906505703926,303.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19195556640625,0.8241066336631775,1.0,0.3031449317932129,285.1922607421875,285.3363952636719,292.5400695800781,287.1264953613281,292.600830078125,303.79412841796875,285.19384765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466439962387085,0.6431922316551208,0.0034517652820795,0.4758294522762298,0.3553470373153686,0.3553470373153686,0.0,7.95536994934082,410.0,4843.630859375,-0.0,1768.8221435546875,1.0,283.1499938964844,285.2557373046875,290.1261291503906,290.4827575683594,293.1499938964844,293.1499938964844,283.1499938964844,18056.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2882097363471985,1.0,0.0,0.0,0.5484808683395386,0.5484845638275146,2.0073191109304392e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1569.04150390625,0.0,25.035381317138672,1895.4371337890625,0.0,65.45738220214844,0.2556759715080261,1.0,0.0,3.0,1.0,0.0
12315840,303.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.824106752872467,1.0,0.0606872029602527,303.810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.824106752872467,1.0,0.063906542956829,303.7543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.824106752872467,1.0,0.0472011566162109,303.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.824106752872467,1.0,0.063906542956829,303.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.824106752872467,1.0,0.3031451404094696,285.1949462890625,285.3368835449219,292.5379943847656,287.12921142578125,292.5988464355469,303.80615234375,285.1965026855469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466444134712219,0.6431925892829895,0.0034517683088779,0.4757078886032104,0.3547668755054474,0.3547668755054474,0.0,7.954012393951416,410.0,4840.76318359375,-0.0,1768.8232421875,1.0,283.1499938964844,285.2593078613281,290.1288757324219,290.4852600097656,293.1499938964844,293.1499938964844,283.1499938964844,18054.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881873250007629,1.0,0.0,0.0,0.5472526550292969,0.547256350517273,1.9983392718359028e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1568.31884765625,0.0,24.96034812927246,1895.4371337890625,0.0,65.32151794433594,0.2555313408374786,1.0,0.0,3.0,1.0,0.0
12315900,303.8578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986999511719,0.8241068720817566,1.0,0.0606872625648975,303.8269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986999511719,0.8241068720817566,1.0,0.0639066100120544,303.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986999511719,0.8241068720817566,1.0,0.0472012050449848,303.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986999511719,0.8241068720817566,1.0,0.0639066100120544,303.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986999511719,0.8241068720817566,1.0,0.3031454384326935,285.198974609375,285.3376770019531,292.53472900390625,287.13360595703125,292.595703125,303.8226928710937,285.20050048828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466450095176697,0.643193244934082,0.0034517724998295,0.4755210876464844,0.3538814187049866,0.3538814187049866,0.0,7.951927185058594,410.0,4836.2890625,-0.0,1768.8250732421875,1.0,283.1499938964844,285.26470947265625,290.13330078125,290.4892883300781,293.1499938964844,293.1499938964844,283.1499938964844,18053.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881546318531036,1.0,0.0,0.0,0.5453844666481018,0.5453881025314331,1.984718700498433e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1567.1966552734375,0.0,24.84654235839844,1895.4371337890625,0.0,65.12313079833984,0.2553120851516723,1.0,0.0,3.0,1.0,0.0
12315960,303.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.8241069912910461,1.0,0.0606873221695423,303.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.8241069912910461,1.0,0.0639066696166992,303.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.8241069912910461,1.0,0.0472012497484684,303.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.8241069912910461,1.0,0.0639066696166992,303.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.8241069912910461,1.0,0.3031457364559173,285.20294189453125,285.3384704589844,292.5313415527344,287.13818359375,292.5924377441406,303.83770751953125,285.20440673828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466456651687622,0.6431938409805298,0.0034517769236117,0.4753369688987732,0.3530137836933136,0.3530137836933136,0.0,7.949872493743896,410.0,4831.8154296875,-0.0,1768.8267822265625,1.0,283.1499938964844,285.2699584960937,290.1378479003906,290.49346923828125,293.1499938964844,293.1499938964844,283.1499938964844,18051.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881192564964294,1.0,0.0,0.0,0.5435602068901062,0.5435639023780823,1.9714637033985127e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1566.076416015625,0.0,24.7357120513916,1895.4371337890625,0.0,64.90882873535156,0.2550986111164093,1.0,0.0,3.0,1.0,0.0
12316020,303.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.210205078125,0.8241072297096252,1.0,0.0606874376535415,303.8675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.210205078125,0.8241072297096252,1.0,0.0639067962765693,303.8104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.210205078125,0.8241072297096252,1.0,0.0472013428807258,303.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.210205078125,0.8241072297096252,1.0,0.0639067962765693,303.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.210205078125,0.8241072297096252,1.0,0.3031463325023651,285.2104797363281,285.34014892578125,292.5243530273437,287.1478576660156,292.5856628417969,303.8637390136719,285.2118530273437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466468572616577,0.6431950926780701,0.0034517853055149,0.4749763906002044,0.351332813501358,0.351332813501358,0.0,7.945848941802978,410.0,4822.89208984375,-0.0,1768.830078125,1.0,283.1499938964844,285.280029296875,290.1474914550781,290.5023498535156,293.1499938964844,293.1499938964844,283.1499938964844,18048.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2880474627017975,1.0,0.0,0.0,0.5400445461273193,0.5400481820106506,1.9460438593910112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1563.85595703125,0.0,24.52300262451172,1895.4371337890625,0.0,64.47429656982422,0.25468909740448,1.0,0.0,3.0,1.0,0.0
12316080,303.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.210205078125,0.8241072297096252,1.0,0.0606874376535415,303.8675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.210205078125,0.8241072297096252,1.0,0.0639067962765693,303.8104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.210205078125,0.8241072297096252,1.0,0.0472013428807258,303.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.210205078125,0.8241072297096252,1.0,0.0639067962765693,303.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.210205078125,0.8241072297096252,1.0,0.3031463325023651,285.2104797363281,285.34014892578125,292.5243530273437,287.1478576660156,292.5856628417969,303.8637390136719,285.2118530273437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466468572616577,0.6431950926780701,0.0034517853055149,0.4749763906002044,0.351332813501358,0.351332813501358,0.0,7.945848941802978,410.0,4822.89208984375,-0.0,1768.830078125,1.0,283.1499938964844,285.280029296875,290.1474914550781,290.5023498535156,293.1499938964844,293.1499938964844,283.1499938964844,18048.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2880474627017975,1.0,0.0,0.0,0.5400445461273193,0.5400481820106506,1.9460438593910112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1563.85595703125,0.0,24.52300262451172,1895.4371337890625,0.0,64.47429656982422,0.25468909740448,1.0,0.0,3.0,1.0,0.0
