time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12316140,303.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2173156738281,0.8241074681282043,1.0,0.0606875531375408,303.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2173156738281,0.8241074681282043,1.0,0.0639069154858589,303.8316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2173156738281,0.8241074681282043,1.0,0.0472014285624027,303.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2173156738281,0.8241074681282043,1.0,0.0639069154858589,303.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2173156738281,0.8241074681282043,1.0,0.3031468987464905,285.21759033203125,285.3418884277344,292.5171813964844,287.158203125,292.57861328125,303.885498046875,285.2189025878906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466480493545532,0.6431962847709656,0.0034517936874181,0.4746236801147461,0.3497228324413299,0.3497228324413299,0.0,7.941915035247803,410.0,4814.04052734375,-0.0,1768.8333740234375,1.0,283.1499938964844,285.2895812988281,290.1578674316406,290.5119323730469,293.1499938964844,293.1499938964844,283.1499938964844,18046.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879773676395416,1.0,0.0,0.0,0.5367003679275513,0.5367040634155273,1.9220173896883352e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1561.677001953125,0.0,24.321765899658203,1895.4371337890625,0.0,64.05070495605469,0.2543019354343414,1.0,0.0,3.0,1.0,0.0
12316200,303.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2173156738281,0.8241074681282043,1.0,0.0606875531375408,303.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2173156738281,0.8241074681282043,1.0,0.0639069154858589,303.8316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2173156738281,0.8241074681282043,1.0,0.0472014285624027,303.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2173156738281,0.8241074681282043,1.0,0.0639069154858589,303.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2173156738281,0.8241074681282043,1.0,0.3031468987464905,285.21759033203125,285.3418884277344,292.5171813964844,287.158203125,292.57861328125,303.885498046875,285.2189025878906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466480493545532,0.6431962847709656,0.0034517936874181,0.4746236801147461,0.3497228324413299,0.3497228324413299,0.0,7.941915035247803,410.0,4814.04052734375,-0.0,1768.8333740234375,1.0,283.1499938964844,285.2895812988281,290.1578674316406,290.5119323730469,293.1499938964844,293.1499938964844,283.1499938964844,18046.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879773676395416,1.0,0.0,0.0,0.5367003679275513,0.5367040634155273,1.9220173896883352e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1561.677001953125,0.0,24.321765899658203,1895.4371337890625,0.0,64.05070495605469,0.2543019354343414,1.0,0.0,3.0,1.0,0.0
12316260,303.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240905761719,0.8241076469421387,1.0,0.0606876648962497,303.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240905761719,0.8241076469421387,1.0,0.0639070346951484,303.8499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240905761719,0.8241076469421387,1.0,0.0472015179693698,303.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240905761719,0.8241076469421387,1.0,0.0639070346951484,303.5426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240905761719,0.8241076469421387,1.0,0.3031474649906158,285.224365234375,285.3436279296875,292.5098571777344,287.16925048828125,292.57147216796875,303.90435791015625,285.2256164550781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466492414474487,0.6431974172592163,0.0034518018364906,0.4742764234542846,0.3481744825839996,0.3481744825839996,0.0,7.938043117523193,410.0,4805.29052734375,-0.0,1768.8365478515625,1.0,283.1499938964844,285.2986755371094,290.1688842773437,290.5221862792969,293.1499938964844,293.1499938964844,283.1499938964844,18044.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879043519496918,1.0,0.0,0.0,0.5335045456886292,0.5335081815719604,1.8991956451941405e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1559.546875,0.0,24.13038825988769,1895.4371337890625,0.0,63.61022567749024,0.2539339065551758,1.0,0.0,3.0,1.0,0.0
12316320,303.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240905761719,0.8241076469421387,1.0,0.0606876648962497,303.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240905761719,0.8241076469421387,1.0,0.0639070346951484,303.8499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240905761719,0.8241076469421387,1.0,0.0472015179693698,303.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240905761719,0.8241076469421387,1.0,0.0639070346951484,303.5426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240905761719,0.8241076469421387,1.0,0.3031474649906158,285.224365234375,285.3436279296875,292.5098571777344,287.16925048828125,292.57147216796875,303.90435791015625,285.2256164550781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466492414474487,0.6431974172592163,0.0034518018364906,0.4742764234542846,0.3481744825839996,0.3481744825839996,0.0,7.938043117523193,410.0,4805.29052734375,-0.0,1768.8365478515625,1.0,283.1499938964844,285.2986755371094,290.1688842773437,290.5221862792969,293.1499938964844,293.1499938964844,283.1499938964844,18044.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879043519496918,1.0,0.0,0.0,0.5335045456886292,0.5335081815719604,1.8991956451941405e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1559.546875,0.0,24.13038825988769,1895.4371337890625,0.0,63.61022567749024,0.2539339065551758,1.0,0.0,3.0,1.0,0.0
12316380,303.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2305603027344,0.8241078853607178,1.0,0.0606877766549587,303.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2305603027344,0.8241078853607178,1.0,0.063907153904438,303.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2305603027344,0.8241078853607178,1.0,0.0472016036510467,303.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2305603027344,0.8241078853607178,1.0,0.063907153904438,303.5579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2305603027344,0.8241078853607178,1.0,0.3031480014324188,285.23077392578125,285.34539794921875,292.50250244140625,287.1809387207031,292.5642395019531,303.9208984375,285.2319641113281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466503739356995,0.6431986093521118,0.0034518097527325,0.4739331305027008,0.3466880619525909,0.3466880619525909,0.0,7.9342169761657715,410.0,4796.69921875,-0.0,1768.8397216796875,1.0,283.1499938964844,285.30731201171875,290.1806030273437,290.5331726074219,293.1499938964844,293.1499938964844,283.1499938964844,18041.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878349423408508,1.0,0.0,0.0,0.5304554104804993,0.5304591059684753,1.877548960749209e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1557.489990234375,0.0,23.94867515563965,1895.4371337890625,0.0,63.19221878051758,0.2535846829414367,1.0,0.0,3.0,1.0,0.0
12316440,303.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2305603027344,0.8241078853607178,1.0,0.0606877766549587,303.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2305603027344,0.8241078853607178,1.0,0.063907153904438,303.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2305603027344,0.8241078853607178,1.0,0.0472016036510467,303.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2305603027344,0.8241078853607178,1.0,0.063907153904438,303.5579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2305603027344,0.8241078853607178,1.0,0.3031480014324188,285.23077392578125,285.34539794921875,292.50250244140625,287.1809387207031,292.5642395019531,303.9208984375,285.2319641113281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466503739356995,0.6431986093521118,0.0034518097527325,0.4739331305027008,0.3466880619525909,0.3466880619525909,0.0,7.9342169761657715,410.0,4796.69921875,-0.0,1768.8397216796875,1.0,283.1499938964844,285.30731201171875,290.1806030273437,290.5331726074219,293.1499938964844,293.1499938964844,283.1499938964844,18041.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878349423408508,1.0,0.0,0.0,0.5304554104804993,0.5304591059684753,1.877548960749209e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1557.489990234375,0.0,23.94867515563965,1895.4371337890625,0.0,63.19221878051758,0.2535846829414367,1.0,0.0,3.0,1.0,0.0
12316500,303.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.233642578125,0.8241080045700073,1.0,0.0606878325343132,303.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.233642578125,0.8241080045700073,1.0,0.0639072060585022,303.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.233642578125,0.8241080045700073,1.0,0.0472016483545303,303.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.233642578125,0.8241080045700073,1.0,0.0639072060585022,303.56475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.233642578125,0.8241080045700073,1.0,0.3031482994556427,285.23388671875,285.3462829589844,292.4988708496094,287.18707275390625,292.5606689453125,303.928466796875,285.23504638671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466509699821472,0.6431991457939148,0.0034518139436841,0.4737624526023865,0.3459682762622833,0.3459682762622833,0.0,7.932314872741699,410.0,4792.4775390625,-0.0,1768.84130859375,1.0,283.1499938964844,285.3114929199219,290.1867370605469,290.5389099121094,293.1499938964844,293.1499938964844,283.1499938964844,18040.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878009974956512,1.0,0.0,0.0,0.5289854407310486,0.5289890766143799,1.8671570956030337e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1556.493896484375,0.0,23.861366271972656,1895.4371337890625,0.0,62.98810958862305,0.2534169852733612,1.0,0.0,3.0,1.0,0.0
12316560,303.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2366943359375,0.8241081237792969,1.0,0.0606878884136676,303.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2366943359375,0.8241081237792969,1.0,0.0639072656631469,303.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2366943359375,0.8241081237792969,1.0,0.0472016893327236,303.50946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2366943359375,0.8241081237792969,1.0,0.0639072656631469,303.5710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2366943359375,0.8241081237792969,1.0,0.3031485676765442,285.2369079589844,285.3471374511719,292.4952392578125,287.1933288574219,292.5570983886719,303.9356994628906,285.238037109375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646651566028595,0.6431997418403625,0.003451817901805,0.4735922813415527,0.3452622294425964,0.3452622294425964,0.0,7.930418968200684,410.0,4788.31103515625,-0.0,1768.8428955078125,1.0,283.1499938964844,285.3155822753906,290.1930236816406,290.5448303222656,293.1499938964844,293.1499938964844,283.1499938964844,18039.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2877662181854248,1.0,0.0,0.0,0.5275474190711975,0.5275511145591736,1.8570197823919443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1555.51953125,0.0,23.7761344909668,1895.4371337890625,0.0,62.7790412902832,0.2532532811164856,1.0,0.0,3.0,1.0,0.0
12316620,303.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425537109375,0.824108362197876,1.0,0.0606879964470863,303.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425537109375,0.824108362197876,1.0,0.0639073848724365,303.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425537109375,0.824108362197876,1.0,0.0472017750144004,303.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425537109375,0.824108362197876,1.0,0.0639073848724365,303.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425537109375,0.824108362197876,1.0,0.3031491041183471,285.2427673339844,285.3488464355469,292.4881591796875,287.2063903808594,292.5500793457031,303.94927978515625,285.2438659667969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466526985168457,0.6432008743286133,0.0034518258180469,0.4732531011104584,0.3438902199268341,0.3438902199268341,0.0,7.92664098739624,410.0,4780.1591796875,-0.0,1768.8460693359375,1.0,283.1499938964844,285.323486328125,290.2060852050781,290.55718994140625,293.1499938964844,293.1499938964844,283.1499938964844,18038.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2876956462860107,1.0,0.0,0.0,0.5247640013694763,0.5247676372528076,1.837475416266443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1553.6461181640625,0.0,23.611644744873047,1895.4371337890625,0.0,62.35536575317383,0.2529374063014984,1.0,0.0,3.0,1.0,0.0
12316680,303.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425537109375,0.824108362197876,1.0,0.0606879964470863,303.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425537109375,0.824108362197876,1.0,0.0639073848724365,303.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425537109375,0.824108362197876,1.0,0.0472017750144004,303.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425537109375,0.824108362197876,1.0,0.0639073848724365,303.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425537109375,0.824108362197876,1.0,0.3031491041183471,285.2427673339844,285.3488464355469,292.4881591796875,287.2063903808594,292.5500793457031,303.94927978515625,285.2438659667969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466526985168457,0.6432008743286133,0.0034518258180469,0.4732531011104584,0.3438902199268341,0.3438902199268341,0.0,7.92664098739624,410.0,4780.1591796875,-0.0,1768.8460693359375,1.0,283.1499938964844,285.323486328125,290.2060852050781,290.55718994140625,293.1499938964844,293.1499938964844,283.1499938964844,18038.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2876956462860107,1.0,0.0,0.0,0.5247640013694763,0.5247676372528076,1.837475416266443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1553.6461181640625,0.0,23.611644744873047,1895.4371337890625,0.0,62.35536575317383,0.2529374063014984,1.0,0.0,3.0,1.0,0.0
12316740,304.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.24822998046875,0.8241085410118103,1.0,0.0606881082057952,303.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.24822998046875,0.8241085410118103,1.0,0.0639074966311454,303.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24822998046875,0.8241085410118103,1.0,0.0472018606960773,303.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24822998046875,0.8241085410118103,1.0,0.0639074966311454,303.59307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24822998046875,0.8241085410118103,1.0,0.3031496703624725,285.2484436035156,285.3504943847656,292.4813232421875,287.2201538085937,292.5433349609375,303.9619445800781,285.2494812011719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466538310050964,0.643202006816864,0.0034518337342888,0.4729148745536804,0.3425704836845398,0.3425704836845398,0.0,7.92287540435791,410.0,4772.2890625,-0.0,1768.84912109375,1.0,283.1499938964844,285.33111572265625,290.2198181152344,290.5702209472656,293.1499938964844,293.1499938964844,283.1499938964844,18036.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287625253200531,1.0,0.0,0.0,0.5220998525619507,0.522103488445282,1.8188655914741503e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1551.887451171875,0.0,23.45478820800781,1895.4371337890625,0.0,61.93339157104492,0.2526362240314483,1.0,0.0,3.0,1.0,0.0
12316800,304.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.24822998046875,0.8241085410118103,1.0,0.0606881082057952,303.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.24822998046875,0.8241085410118103,1.0,0.0639074966311454,303.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24822998046875,0.8241085410118103,1.0,0.0472018606960773,303.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24822998046875,0.8241085410118103,1.0,0.0639074966311454,303.59307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24822998046875,0.8241085410118103,1.0,0.3031496703624725,285.2484436035156,285.3504943847656,292.4813232421875,287.2201538085937,292.5433349609375,303.9619445800781,285.2494812011719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466538310050964,0.643202006816864,0.0034518337342888,0.4729148745536804,0.3425704836845398,0.3425704836845398,0.0,7.92287540435791,410.0,4772.2890625,-0.0,1768.84912109375,1.0,283.1499938964844,285.33111572265625,290.2198181152344,290.5702209472656,293.1499938964844,293.1499938964844,283.1499938964844,18036.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287625253200531,1.0,0.0,0.0,0.5220998525619507,0.522103488445282,1.8188655914741503e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1551.887451171875,0.0,23.45478820800781,1895.4371337890625,0.0,61.93339157104492,0.2526362240314483,1.0,0.0,3.0,1.0,0.0
12316860,304.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536926269531,0.8241087794303894,1.0,0.0606882162392139,303.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536926269531,0.8241087794303894,1.0,0.063907615840435,303.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536926269531,0.8241087794303894,1.0,0.0472019463777542,303.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536926269531,0.8241087794303894,1.0,0.063907615840435,303.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536926269531,0.8241087794303894,1.0,0.3031502068042755,285.25390625,285.35205078125,292.474853515625,287.23455810546875,292.53692626953125,303.973876953125,285.25494384765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466549634933472,0.6432031393051147,0.0034518416505306,0.4725771844387054,0.3413020372390747,0.3413020372390747,0.0,7.919116497039795,410.0,4764.74951171875,-0.0,1768.852294921875,1.0,283.1499938964844,285.3384704589844,290.2342529296875,290.5839538574219,293.1499938964844,293.1499938964844,283.1499938964844,18034.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2875556051731109,1.0,0.0,0.0,0.5195510387420654,0.5195546746253967,1.8011503399861798e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1550.2608642578125,0.0,23.30524253845215,1895.4371337890625,0.0,61.51678085327149,0.2523491084575653,1.0,0.0,3.0,1.0,0.0
12316920,304.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536926269531,0.8241087794303894,1.0,0.0606882162392139,303.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536926269531,0.8241087794303894,1.0,0.063907615840435,303.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536926269531,0.8241087794303894,1.0,0.0472019463777542,303.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536926269531,0.8241087794303894,1.0,0.063907615840435,303.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536926269531,0.8241087794303894,1.0,0.3031502068042755,285.25390625,285.35205078125,292.474853515625,287.23455810546875,292.53692626953125,303.973876953125,285.25494384765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466549634933472,0.6432031393051147,0.0034518416505306,0.4725771844387054,0.3413020372390747,0.3413020372390747,0.0,7.919116497039795,410.0,4764.74951171875,-0.0,1768.852294921875,1.0,283.1499938964844,285.3384704589844,290.2342529296875,290.5839538574219,293.1499938964844,293.1499938964844,283.1499938964844,18034.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2875556051731109,1.0,0.0,0.0,0.5195510387420654,0.5195546746253967,1.8011503399861798e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1550.2608642578125,0.0,23.30524253845215,1895.4371337890625,0.0,61.51678085327149,0.2523491084575653,1.0,0.0,3.0,1.0,0.0
12316980,304.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2577514648437,0.8241089582443237,1.0,0.0606882981956005,303.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2577514648437,0.8241089582443237,1.0,0.0639076977968216,303.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2577514648437,0.8241089582443237,1.0,0.0472020097076892,303.5572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2577514648437,0.8241089582443237,1.0,0.0639076977968216,303.60943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2577514648437,0.8241089582443237,1.0,0.3031506240367889,285.2579650878906,285.3531494140625,292.4702453613281,287.2460021972656,292.5323791503906,303.9825439453125,285.2589416503906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466558575630188,0.6432039737701416,0.0034518477041274,0.4723207056522369,0.340371698141098,0.340371698141098,0.0,7.916263103485107,410.0,4759.26708984375,-0.0,1768.8546142578125,1.0,283.1499938964844,285.3439025878906,290.24566650390625,290.5948791503906,293.1499938964844,293.1499938964844,283.1499938964844,18033.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2875029444694519,1.0,0.0,0.0,0.5176887512207031,0.5176923871040344,1.7882610947594912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1549.122314453125,0.0,23.19627952575684,1895.4371337890625,0.0,61.20208358764648,0.2521398663520813,1.0,0.0,3.0,1.0,0.0
12317040,304.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590026855469,0.8241090178489685,1.0,0.0606883242726326,303.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590026855469,0.8241090178489685,1.0,0.0639077275991439,303.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590026855469,0.8241090178489685,1.0,0.047202032059431,303.559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590026855469,0.8241090178489685,1.0,0.0639077275991439,303.61151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590026855469,0.8241090178489685,1.0,0.3031507432460785,285.2592163085937,285.3534851074219,292.4688415527344,287.2496643066406,292.5309753417969,303.9852294921875,285.2601928710937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466560959815979,0.6432042717933655,0.0034518495667725,0.4722397327423095,0.3400845527648926,0.3400845527648926,0.0,7.915362358093262,410.0,4757.58984375,-0.0,1768.8553466796875,1.0,283.1499938964844,285.3455810546875,290.2493591308594,290.5984191894531,293.1499938964844,293.1499938964844,283.1499938964844,18033.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874870598316192,1.0,0.0,0.0,0.5171151161193848,0.5171187520027161,1.7843003519146805e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1548.7838134765625,0.0,23.162771224975582,1895.4371337890625,0.0,61.10732269287109,0.2520755231380462,1.0,0.0,3.0,1.0,0.0
12317100,304.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615966796875,0.8241091370582581,1.0,0.060688380151987,303.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615966796875,0.8241091370582581,1.0,0.0639077872037887,303.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615966796875,0.8241091370582581,1.0,0.0472020730376243,303.56512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615966796875,0.8241091370582581,1.0,0.0639077872037887,303.6157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615966796875,0.8241091370582581,1.0,0.30315101146698,285.2618103027344,285.3541564941406,292.4660339355469,287.2574768066406,292.5281982421875,303.9906921386719,285.2627868652344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466566920280457,0.6432048082351685,0.0034518535248935,0.4720710813999176,0.3394950628280639,0.3394950628280639,0.0,7.913486003875732,410.0,4754.17041015625,-0.0,1768.85693359375,1.0,283.1499938964844,285.3490600585937,290.2571716308594,290.6058959960937,293.1499938964844,293.1499938964844,283.1499938964844,18032.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874534726142883,1.0,0.0,0.0,0.5159391760826111,0.5159428119659424,1.7761944803851293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1548.1075439453125,0.0,23.094146728515625,1895.4371337890625,0.0,60.9069938659668,0.2519437074661255,1.0,0.0,3.0,1.0,0.0
12317160,304.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26416015625,0.8241092562675476,1.0,0.0606884360313415,303.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26416015625,0.8241092562675476,1.0,0.0639078468084335,303.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.26416015625,0.8241092562675476,1.0,0.0472021140158176,303.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26416015625,0.8241092562675476,1.0,0.0639078468084335,303.619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26416015625,0.8241092562675476,1.0,0.3031513094902038,285.2643737792969,285.35479736328125,292.46337890625,287.2654724121094,292.52557373046875,303.9959716796875,285.26531982421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466572284698486,0.6432054042816162,0.0034518574830144,0.471902459859848,0.3389184772968292,0.3389184772968292,0.0,7.911610603332519,410.0,4750.86474609375,-0.0,1768.8585205078125,1.0,283.1499938964844,285.3524780273437,290.26513671875,290.61358642578125,293.1499938964844,293.1499938964844,283.1499938964844,18031.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287420243024826,1.0,0.0,0.0,0.5147911906242371,0.5147948265075684,1.768298751869679e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1547.4754638671875,0.0,23.027240753173828,1895.4371337890625,0.0,60.70882415771485,0.2518151700496673,1.0,0.0,3.0,1.0,0.0
12317220,304.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.26922607421875,0.8241094350814819,1.0,0.0606885440647602,304.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26922607421875,0.8241094350814819,1.0,0.0639079585671424,303.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26922607421875,0.8241094350814819,1.0,0.0472021996974945,303.5802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26922607421875,0.8241094350814819,1.0,0.0639079585671424,303.62774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26922607421875,0.8241094350814819,1.0,0.3031518459320068,285.2694091796875,285.3559265136719,292.4585876464844,287.28192138671875,292.5207824707031,304.0057678222656,285.2703552246094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466584205627441,0.6432065367698669,0.0034518651664257,0.4715653359889984,0.3378023207187652,0.3378023207187652,0.0,7.907862186431885,410.0,4744.60693359375,-0.0,1768.861572265625,1.0,283.1499938964844,285.3591613769531,290.2816162109375,290.62945556640625,293.1499938964844,293.1499938964844,283.1499938964844,18029.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873530089855194,1.0,0.0,0.0,0.512574315071106,0.5125778913497925,1.753101663837242e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1546.3460693359375,0.0,22.89828109741211,1895.4371337890625,0.0,60.30867385864258,0.2515673339366913,1.0,0.0,3.0,1.0,0.0
12317280,304.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.26922607421875,0.8241094350814819,1.0,0.0606885440647602,304.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26922607421875,0.8241094350814819,1.0,0.0639079585671424,303.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26922607421875,0.8241094350814819,1.0,0.0472021996974945,303.5802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26922607421875,0.8241094350814819,1.0,0.0639079585671424,303.62774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26922607421875,0.8241094350814819,1.0,0.3031518459320068,285.2694091796875,285.3559265136719,292.4585876464844,287.28192138671875,292.5207824707031,304.0057678222656,285.2703552246094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466584205627441,0.6432065367698669,0.0034518651664257,0.4715653359889984,0.3378023207187652,0.3378023207187652,0.0,7.907862186431885,410.0,4744.60693359375,-0.0,1768.861572265625,1.0,283.1499938964844,285.3591613769531,290.2816162109375,290.62945556640625,293.1499938964844,293.1499938964844,283.1499938964844,18029.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873530089855194,1.0,0.0,0.0,0.512574315071106,0.5125778913497925,1.753101663837242e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1546.3460693359375,0.0,22.89828109741211,1895.4371337890625,0.0,60.30867385864258,0.2515673339366913,1.0,0.0,3.0,1.0,0.0
12317340,304.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.824109673500061,1.0,0.0606886520981788,304.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.824109673500061,1.0,0.0639080703258514,303.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.824109673500061,1.0,0.0472022853791713,303.589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.824109673500061,1.0,0.0639080703258514,303.6351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.824109673500061,1.0,0.3031523823738098,285.2743225097656,285.3569030761719,292.4545593261719,287.299072265625,292.5167541503906,304.0145263671875,285.2752685546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466595530509949,0.6432076692581177,0.0034518730826675,0.4712284803390503,0.3367393612861633,0.3367393612861633,0.0,7.904118061065674,410.0,4738.89306640625,-0.0,1768.86474609375,1.0,283.1499938964844,285.3656921386719,290.2987670898437,290.64605712890625,293.1499938964844,293.1499938964844,283.1499938964844,18028.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2872888743877411,1.0,0.0,0.0,0.5104696154594421,0.5104732513427734,1.7387346673558568e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1545.4244384765625,0.0,22.7761287689209,1895.4371337890625,0.0,59.927494049072266,0.2513323724269867,1.0,0.0,3.0,1.0,0.0
12317400,304.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.824109673500061,1.0,0.0606886520981788,304.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.824109673500061,1.0,0.0639080703258514,303.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.824109673500061,1.0,0.0472022853791713,303.589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.824109673500061,1.0,0.0639080703258514,303.6351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.824109673500061,1.0,0.3031523823738098,285.2743225097656,285.3569030761719,292.4545593261719,287.299072265625,292.5167541503906,304.0145263671875,285.2752685546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466595530509949,0.6432076692581177,0.0034518730826675,0.4712284803390503,0.3367393612861633,0.3367393612861633,0.0,7.904118061065674,410.0,4738.89306640625,-0.0,1768.86474609375,1.0,283.1499938964844,285.3656921386719,290.2987670898437,290.64605712890625,293.1499938964844,293.1499938964844,283.1499938964844,18028.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2872888743877411,1.0,0.0,0.0,0.5104696154594421,0.5104732513427734,1.7387346673558568e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1545.4244384765625,0.0,22.7761287689209,1895.4371337890625,0.0,59.927494049072266,0.2513323724269867,1.0,0.0,3.0,1.0,0.0
12317460,304.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27899169921875,0.8241099119186401,1.0,0.0606887601315975,304.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27899169921875,0.8241099119186401,1.0,0.0639081895351409,303.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27899169921875,0.8241099119186401,1.0,0.0472023710608482,303.5984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27899169921875,0.8241099119186401,1.0,0.0639081895351409,303.64215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27899169921875,0.8241099119186401,1.0,0.3031529188156128,285.2791748046875,285.357666015625,292.45135498046875,287.3169250488281,292.5135498046875,304.02252197265625,285.2800598144531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466606855392456,0.6432088017463684,0.0034518809989094,0.4708921313285827,0.3357335031032562,0.3357335031032562,0.0,7.900380611419678,410.0,4733.7861328125,-0.0,1768.8677978515625,1.0,283.1499938964844,285.3720397949219,290.3166198730469,290.6634216308594,293.1499938964844,293.1499938964844,283.1499938964844,18026.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2872281968593597,1.0,0.0,0.0,0.508483350276947,0.5084869861602783,1.7252297368486325e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1544.73388671875,0.0,22.661067962646484,1895.4371337890625,0.0,59.56723785400391,0.2511108219623565,1.0,0.0,3.0,1.0,0.0
12317520,304.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27899169921875,0.8241099119186401,1.0,0.0606887601315975,304.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27899169921875,0.8241099119186401,1.0,0.0639081895351409,303.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27899169921875,0.8241099119186401,1.0,0.0472023710608482,303.5984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27899169921875,0.8241099119186401,1.0,0.0639081895351409,303.64215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27899169921875,0.8241099119186401,1.0,0.3031529188156128,285.2791748046875,285.357666015625,292.45135498046875,287.3169250488281,292.5135498046875,304.02252197265625,285.2800598144531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466606855392456,0.6432088017463684,0.0034518809989094,0.4708921313285827,0.3357335031032562,0.3357335031032562,0.0,7.900380611419678,410.0,4733.7861328125,-0.0,1768.8677978515625,1.0,283.1499938964844,285.3720397949219,290.3166198730469,290.6634216308594,293.1499938964844,293.1499938964844,283.1499938964844,18026.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2872281968593597,1.0,0.0,0.0,0.508483350276947,0.5084869861602783,1.7252297368486325e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1544.73388671875,0.0,22.661067962646484,1895.4371337890625,0.0,59.56723785400391,0.2511108219623565,1.0,0.0,3.0,1.0,0.0
12317580,304.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2837219238281,0.8241100907325745,1.0,0.0606888681650161,304.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2837219238281,0.8241100907325745,1.0,0.0639083012938499,303.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2837219238281,0.8241100907325745,1.0,0.0472024530172348,303.6069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2837219238281,0.8241100907325745,1.0,0.0639083012938499,303.6487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2837219238281,0.8241100907325745,1.0,0.3031534552574157,285.2839050292969,285.35821533203125,292.4490966796875,287.33544921875,292.51129150390625,304.0299987792969,285.2847900390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466618180274963,0.6432098746299744,0.0034518889151513,0.4705564975738525,0.3347854018211365,0.3347854018211365,0.0,7.896652698516846,410.0,4729.33154296875,-0.0,1768.8709716796875,1.0,283.1499938964844,285.3782043457031,290.3351745605469,290.6815185546875,293.1499938964844,293.1499938964844,283.1499938964844,18025.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2871692776679992,1.0,0.0,0.0,0.5066149234771729,0.5066185593605042,1.7125744378176933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1544.2877197265625,0.0,22.552997589111328,1895.4371337890625,0.0,59.218143463134766,0.2509024739265442,1.0,0.0,3.0,1.0,0.0
12317640,304.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2837219238281,0.8241100907325745,1.0,0.0606888681650161,304.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2837219238281,0.8241100907325745,1.0,0.0639083012938499,303.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2837219238281,0.8241100907325745,1.0,0.0472024530172348,303.6069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2837219238281,0.8241100907325745,1.0,0.0639083012938499,303.6487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2837219238281,0.8241100907325745,1.0,0.3031534552574157,285.2839050292969,285.35821533203125,292.4490966796875,287.33544921875,292.51129150390625,304.0299987792969,285.2847900390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466618180274963,0.6432098746299744,0.0034518889151513,0.4705564975738525,0.3347854018211365,0.3347854018211365,0.0,7.896652698516846,410.0,4729.33154296875,-0.0,1768.8709716796875,1.0,283.1499938964844,285.3782043457031,290.3351745605469,290.6815185546875,293.1499938964844,293.1499938964844,283.1499938964844,18025.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2871692776679992,1.0,0.0,0.0,0.5066149234771729,0.5066185593605042,1.7125744378176933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1544.2877197265625,0.0,22.552997589111328,1895.4371337890625,0.0,59.218143463134766,0.2509024739265442,1.0,0.0,3.0,1.0,0.0
12317700,304.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860717773437,0.824110209941864,1.0,0.0606889240443706,304.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860717773437,0.824110209941864,1.0,0.0639083608984947,303.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860717773437,0.824110209941864,1.0,0.0472024977207183,303.6109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860717773437,0.824110209941864,1.0,0.0639083608984947,303.6519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860717773437,0.824110209941864,1.0,0.3031537234783172,285.2862548828125,285.3583984375,292.4483642578125,287.344970703125,292.5105285644531,304.0335693359375,285.2871398925781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466623544692993,0.6432104706764221,0.0034518926404416,0.4703890383243561,0.3343338370323181,0.3343338370323181,0.0,7.894793510437012,410.0,4727.369140625,-0.0,1768.8724365234375,1.0,283.1499938964844,285.3812561035156,290.3447265625,290.6908264160156,293.1499938964844,293.1499938964844,283.1499938964844,18024.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2871408462524414,1.0,0.0,0.0,0.5057260990142822,0.5057297348976135,1.7065705293362043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1544.16357421875,0.0,22.50163078308105,1895.4371337890625,0.0,59.0499382019043,0.2508032917976379,1.0,0.0,3.0,1.0,0.0
12317760,304.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28839111328125,0.8241103291511536,1.0,0.0606889761984348,304.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.28839111328125,0.8241103291511536,1.0,0.0639084130525589,303.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28839111328125,0.8241103291511536,1.0,0.0472025386989116,303.6148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.28839111328125,0.8241103291511536,1.0,0.0639084130525589,303.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28839111328125,0.8241103291511536,1.0,0.3031540215015411,285.28857421875,285.3585205078125,292.4478759765625,287.35467529296875,292.5100402832031,304.0370483398437,285.2894592285156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466628909111023,0.6432110071182251,0.0034518965985625,0.4702218770980835,0.3338977098464966,0.3338977098464966,0.0,7.892937660217285,410.0,4725.59228515625,-0.0,1768.8740234375,1.0,283.1499938964844,285.3842468261719,290.3544311523437,290.7003479003906,293.1499938964844,293.1499938964844,283.1499938964844,18023.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2871130704879761,1.0,0.0,0.0,0.5048681497573853,0.5048717260360718,1.7007849351102777e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1544.1085205078125,0.0,22.45206451416016,1895.4371337890625,0.0,58.88557434082031,0.2507075071334839,1.0,0.0,3.0,1.0,0.0
12317820,304.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929992675781,0.8241105675697327,1.0,0.0606890842318534,304.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929992675781,0.8241105675697327,1.0,0.0639085322618484,303.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929992675781,0.8241105675697327,1.0,0.0472026206552982,303.6225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929992675781,0.8241105675697327,1.0,0.0639085322618484,303.6611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929992675781,0.8241105675697327,1.0,0.3031545579433441,285.2931823730469,285.3585205078125,292.44781494140625,287.3746337890625,292.5098876953125,304.0437316894531,285.2940368652344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646664023399353,0.6432121396064758,0.0034519045148044,0.4698886573314667,0.3330731093883514,0.3330731093883514,0.0,7.889238834381103,410.0,4722.62255859375,-0.0,1768.8770751953125,1.0,283.1499938964844,285.3901062011719,290.3743896484375,290.7199401855469,293.1499938964844,293.1499938964844,283.1499938964844,18021.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287059336900711,1.0,0.0,0.0,0.5032466053962708,0.5032501816749573,1.6898772159379405e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1544.2156982421875,0.0,22.3584213256836,1895.4371337890625,0.0,58.56813049316406,0.2505262196063995,1.0,0.0,3.0,1.0,0.0
12317880,304.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929992675781,0.8241105675697327,1.0,0.0606890842318534,304.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929992675781,0.8241105675697327,1.0,0.0639085322618484,303.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929992675781,0.8241105675697327,1.0,0.0472026206552982,303.6225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929992675781,0.8241105675697327,1.0,0.0639085322618484,303.6611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929992675781,0.8241105675697327,1.0,0.3031545579433441,285.2931823730469,285.3585205078125,292.44781494140625,287.3746337890625,292.5098876953125,304.0437316894531,285.2940368652344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646664023399353,0.6432121396064758,0.0034519045148044,0.4698886573314667,0.3330731093883514,0.3330731093883514,0.0,7.889238834381103,410.0,4722.62255859375,-0.0,1768.8770751953125,1.0,283.1499938964844,285.3901062011719,290.3743896484375,290.7199401855469,293.1499938964844,293.1499938964844,283.1499938964844,18021.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287059336900711,1.0,0.0,0.0,0.5032466053962708,0.5032501816749573,1.6898772159379405e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1544.2156982421875,0.0,22.3584213256836,1895.4371337890625,0.0,58.56813049316406,0.2505262196063995,1.0,0.0,3.0,1.0,0.0
12317940,304.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29754638671875,0.824110746383667,1.0,0.0606891922652721,304.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.29754638671875,0.824110746383667,1.0,0.0639086440205574,303.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29754638671875,0.824110746383667,1.0,0.0472027063369751,303.6298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.29754638671875,0.824110746383667,1.0,0.0639086440205574,303.6669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.29754638671875,0.824110746383667,1.0,0.3031550645828247,285.2976989746094,285.3582458496094,292.4490051269531,287.395263671875,292.510986328125,304.0501403808594,285.2985534667969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466651558876038,0.6432132720947266,0.0034519121982157,0.4695571362972259,0.3323149979114532,0.3323149979114532,0.0,7.885560035705566,410.0,4720.48779296875,-0.0,1768.880126953125,1.0,283.1499938964844,285.3958435058594,290.39501953125,290.7403259277344,293.1499938964844,293.1499938964844,283.1499938964844,18020.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2870088219642639,1.0,0.0,0.0,0.5017554759979248,0.5017591118812561,1.6798779256532725e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1544.632080078125,0.0,22.272300720214844,1895.4371337890625,0.0,58.27003860473633,0.2503589987754822,1.0,0.0,3.0,1.0,0.0
12318000,304.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29754638671875,0.824110746383667,1.0,0.0606891922652721,304.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.29754638671875,0.824110746383667,1.0,0.0639086440205574,303.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29754638671875,0.824110746383667,1.0,0.0472027063369751,303.6298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.29754638671875,0.824110746383667,1.0,0.0639086440205574,303.6669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.29754638671875,0.824110746383667,1.0,0.3031550645828247,285.2976989746094,285.3582458496094,292.4490051269531,287.395263671875,292.510986328125,304.0501403808594,285.2985534667969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466651558876038,0.6432132720947266,0.0034519121982157,0.4695571362972259,0.3323149979114532,0.3323149979114532,0.0,7.885560035705566,410.0,4720.48779296875,-0.0,1768.880126953125,1.0,283.1499938964844,285.3958435058594,290.39501953125,290.7403259277344,293.1499938964844,293.1499938964844,283.1499938964844,18020.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2870088219642639,1.0,0.0,0.0,0.5017554759979248,0.5017591118812561,1.6798779256532725e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1544.632080078125,0.0,22.272300720214844,1895.4371337890625,0.0,58.27003860473633,0.2503589987754822,1.0,0.0,3.0,1.0,0.0
12318060,304.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.302001953125,0.8241109848022461,1.0,0.0606892965734005,304.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.302001953125,0.8241109848022461,1.0,0.0639087557792663,304.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.302001953125,0.8241109848022461,1.0,0.0472027882933616,303.6368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.302001953125,0.8241109848022461,1.0,0.0639087557792663,303.672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.302001953125,0.8241109848022461,1.0,0.3031556010246277,285.3021850585937,285.3576354980469,292.45147705078125,287.4166259765625,292.5133972167969,304.0562744140625,285.3030090332031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466662883758545,0.6432143449783325,0.0034519198816269,0.46922767162323,0.3316270411014557,0.3316270411014557,0.0,7.881905555725098,410.0,4719.2509765625,-0.0,1768.8831787109375,1.0,283.1499938964844,285.40142822265625,290.4164123535156,290.761474609375,293.1499938964844,293.1499938964844,283.1499938964844,18018.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2869618833065033,1.0,0.0,0.0,0.5004006028175354,0.500404417514801,1.6708179728652794e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1545.3809814453125,0.0,22.193986892700195,1895.4371337890625,0.0,57.99336242675781,0.25020632147789,1.0,0.0,3.0,1.0,0.0
