time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12318120,304.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.302001953125,0.8241109848022461,1.0,0.0606892965734005,304.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.302001953125,0.8241109848022461,1.0,0.0639087557792663,304.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.302001953125,0.8241109848022461,1.0,0.0472027882933616,303.6368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.302001953125,0.8241109848022461,1.0,0.0639087557792663,303.672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.302001953125,0.8241109848022461,1.0,0.3031556010246277,285.3021850585937,285.3576354980469,292.45147705078125,287.4166259765625,292.5133972167969,304.0562744140625,285.3030090332031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466662883758545,0.6432143449783325,0.0034519198816269,0.46922767162323,0.3316270411014557,0.3316270411014557,0.0,7.881905555725098,410.0,4719.2509765625,-0.0,1768.8831787109375,1.0,283.1499938964844,285.40142822265625,290.4164123535156,290.761474609375,293.1499938964844,293.1499938964844,283.1499938964844,18018.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2869618833065033,1.0,0.0,0.0,0.5004006028175354,0.500404417514801,1.6708179728652794e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1545.3809814453125,0.0,22.193986892700195,1895.4371337890625,0.0,57.99336242675781,0.25020632147789,1.0,0.0,3.0,1.0,0.0
12318180,304.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3057556152344,0.8241111636161804,1.0,0.0606893859803676,304.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3057556152344,0.8241111636161804,1.0,0.0639088451862335,304.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3057556152344,0.8241111636161804,1.0,0.047202855348587,303.6425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3057556152344,0.8241111636161804,1.0,0.0639088451862335,303.6772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3057556152344,0.8241111636161804,1.0,0.3031560480594635,285.305908203125,285.3568725585937,292.4546813964844,287.43511962890625,292.5164489746094,304.0612487792969,285.3067321777344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466671824455261,0.6432152390480042,0.0034519261680543,0.4689526855945587,0.3310989141464233,0.3310989141464233,0.0,7.878856658935547,410.0,4718.880859375,-0.0,1768.8857421875,1.0,283.1499938964844,285.406005859375,290.43487548828125,290.77978515625,293.1499938964844,293.1499938964844,283.1499938964844,18016.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2869203090667724,1.0,0.0,0.0,0.4993574023246765,0.4993678331375122,1.663858739675561e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1546.254150390625,0.0,22.13387680053711,1895.4371337890625,0.0,57.74869918823242,0.2500883936882019,1.0,0.0,3.0,1.0,0.0
12318240,304.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30645751953125,0.8241111636161804,1.0,0.0606894046068191,304.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30645751953125,0.8241111636161804,1.0,0.0639088675379753,304.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.30645751953125,0.8241111636161804,1.0,0.0472028702497482,303.6436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.30645751953125,0.8241111636161804,1.0,0.0639088675379753,303.6780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30645751953125,0.8241111636161804,1.0,0.3031561374664306,285.3066101074219,285.356689453125,292.4554138183594,287.4386901855469,292.51715087890625,304.06219482421875,285.30743408203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466673612594604,0.6432154178619385,0.0034519275650382,0.4689005315303802,0.3310043215751648,0.3310043215751648,0.0,7.8782782554626465,410.0,4718.896484375,-0.0,1768.88623046875,1.0,283.1499938964844,285.4068908691406,290.4384765625,290.7833557128906,293.1499938964844,293.1499938964844,283.1499938964844,18016.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2869133055210113,1.0,0.0,0.0,0.4991700351238251,0.4991849362850189,1.6626103160888306e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1546.4521484375,0.0,22.12320709228516,1895.4371337890625,0.0,57.70752716064453,0.2500672340393066,1.0,0.0,3.0,1.0,0.0
12318300,304.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.30865478515625,0.82411128282547,1.0,0.0606894567608833,304.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30865478515625,0.82411128282547,1.0,0.0639089196920394,304.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30865478515625,0.82411128282547,1.0,0.0472029112279415,303.6469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.30865478515625,0.82411128282547,1.0,0.0639089196920394,303.6807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.30865478515625,0.82411128282547,1.0,0.3031564056873321,285.3088073730469,285.3560791015625,292.4579467773437,287.45001220703125,292.5196228027344,304.0650634765625,285.3096618652344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466678977012634,0.6432160139083862,0.0034519312903285,0.4687379896640777,0.3307197093963623,0.3307197093963623,0.0,7.876476764678955,410.0,4719.09130859375,-0.0,1768.8876953125,1.0,283.1499938964844,285.4095764160156,290.44976806640625,290.7945861816406,293.1499938964844,293.1499938964844,283.1499938964844,18015.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2868909537792206,1.0,0.0,0.0,0.4986041784286499,0.4986478686332702,1.6588431961395145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1547.131591796875,0.0,22.091609954833984,1895.4371337890625,0.0,57.57613754272461,0.250003844499588,1.0,0.0,3.0,1.0,0.0
12318360,304.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.8241114020347595,1.0,0.0606895089149475,304.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.8241114020347595,1.0,0.0639089718461036,304.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.8241114020347595,1.0,0.0472029522061347,303.6501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.8241114020347595,1.0,0.0639089718461036,303.6833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.8241114020347595,1.0,0.3031566739082336,285.31103515625,285.3553771972656,292.4608764648437,287.46148681640625,292.5224914550781,304.0679016113281,285.3118591308594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466684341430664,0.6432165503501892,0.0034519350156188,0.4685762524604797,0.330457329750061,0.330457329750061,0.0,7.874683856964111,410.0,4719.58544921875,-0.0,1768.88916015625,1.0,283.1499938964844,285.4122314453125,290.4613037109375,290.8060913085937,293.1499938964844,293.1499938964844,283.1499938964844,18014.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2868728637695312,1.0,0.0,0.0,0.498079240322113,0.4981858432292938,1.655352122043041e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1547.9215087890625,0.0,22.063833236694336,1895.4371337890625,0.0,57.46978378295898,0.2499462813138961,1.0,0.0,3.0,1.0,0.0
12318420,304.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.31524658203125,0.8241116404533386,1.0,0.0606896132230758,304.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31524658203125,0.8241116404533386,1.0,0.0639090836048126,304.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.31524658203125,0.8241116404533386,1.0,0.047203030437231,303.65655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31524658203125,0.8241116404533386,1.0,0.0639090836048126,303.6885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31524658203125,0.8241116404533386,1.0,0.3031571805477142,285.3153991699219,285.35369873046875,292.46795654296875,287.4850158691406,292.5293884277344,304.07342529296875,285.31622314453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466695666313171,0.6432176232337952,0.0034519424661993,0.4682549238204956,0.3299909830093384,0.3299909830093384,0.0,7.871123313903809,410.0,4721.31494140625,-0.0,1768.89208984375,1.0,283.1499938964844,285.4174499511719,290.4848327636719,290.8296203613281,293.1499938964844,293.1499938964844,283.1499938964844,18011.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2868364453315735,1.0,0.0,0.0,0.4971320331096649,0.4975132644176483,1.6490618648390413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1549.8172607421875,0.0,22.0206298828125,1895.4371337890625,0.0,57.255767822265625,0.2498489022254943,1.0,0.0,3.0,1.0,0.0
12318480,304.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.31524658203125,0.8241116404533386,1.0,0.0606896132230758,304.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31524658203125,0.8241116404533386,1.0,0.0639090836048126,304.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.31524658203125,0.8241116404533386,1.0,0.047203030437231,303.65655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31524658203125,0.8241116404533386,1.0,0.0639090836048126,303.6885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31524658203125,0.8241116404533386,1.0,0.3031571805477142,285.3153991699219,285.35369873046875,292.46795654296875,287.4850158691406,292.5293884277344,304.07342529296875,285.31622314453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466695666313171,0.6432176232337952,0.0034519424661993,0.4682549238204956,0.3299909830093384,0.3299909830093384,0.0,7.871123313903809,410.0,4721.31494140625,-0.0,1768.89208984375,1.0,283.1499938964844,285.4174499511719,290.4848327636719,290.8296203613281,293.1499938964844,293.1499938964844,283.1499938964844,18011.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2868364453315735,1.0,0.0,0.0,0.4971320331096649,0.4975132644176483,1.6490618648390413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1549.8172607421875,0.0,22.0206298828125,1895.4371337890625,0.0,57.255767822265625,0.2498489022254943,1.0,0.0,3.0,1.0,0.0
12318540,304.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.319580078125,0.824111819267273,1.0,0.0606897138059139,304.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.319580078125,0.824111819267273,1.0,0.0639091879129409,304.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.319580078125,0.824111819267273,1.0,0.0472031123936176,303.6627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.319580078125,0.824111819267273,1.0,0.0639091879129409,303.6936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.319580078125,0.824111819267273,1.0,0.3031576871871948,285.3197326660156,285.3515625,292.4767761230469,287.50927734375,292.5380249023437,304.07879638671875,285.320556640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466705799102783,0.6432186365127563,0.0034519499167799,0.4679369926452636,0.3296162188053131,0.3296162188053131,0.0,7.86760139465332,410.0,4724.24560546875,-0.0,1768.89501953125,1.0,283.1499938964844,285.42254638671875,290.5091552734375,290.8540344238281,293.1499938964844,293.1499938964844,283.1499938964844,18007.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2868082225322723,1.0,0.0,0.0,0.4963510036468506,0.4972558617591858,1.643884317559241e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1552.15380859375,0.0,21.99814796447754,1895.4371337890625,0.0,57.09020233154297,0.2497820854187011,1.0,0.0,3.0,1.0,0.0
12318600,304.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.319580078125,0.824111819267273,1.0,0.0606897138059139,304.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.319580078125,0.824111819267273,1.0,0.0639091879129409,304.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.319580078125,0.824111819267273,1.0,0.0472031123936176,303.6627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.319580078125,0.824111819267273,1.0,0.0639091879129409,303.6936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.319580078125,0.824111819267273,1.0,0.3031576871871948,285.3197326660156,285.3515625,292.4767761230469,287.50927734375,292.5380249023437,304.07879638671875,285.320556640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466705799102783,0.6432186365127563,0.0034519499167799,0.4679369926452636,0.3296162188053131,0.3296162188053131,0.0,7.86760139465332,410.0,4724.24560546875,-0.0,1768.89501953125,1.0,283.1499938964844,285.42254638671875,290.5091552734375,290.8540344238281,293.1499938964844,293.1499938964844,283.1499938964844,18007.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2868082225322723,1.0,0.0,0.0,0.4963510036468506,0.4972558617591858,1.643884317559241e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1552.15380859375,0.0,21.99814796447754,1895.4371337890625,0.0,57.09020233154297,0.2497820854187011,1.0,0.0,3.0,1.0,0.0
12318660,304.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265380859375,0.8241119980812073,1.0,0.0606898143887519,304.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265380859375,0.8241119980812073,1.0,0.0639092996716499,304.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265380859375,0.8241119980812073,1.0,0.0472031906247139,303.668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265380859375,0.8241119980812073,1.0,0.0639092996716499,303.6985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265380859375,0.8241119980812073,1.0,0.3031581938266754,285.3268127441406,285.3490295410156,292.4873962402344,287.5343017578125,292.54852294921875,304.083984375,285.3285217285156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466716527938843,0.6432197093963623,0.0034519571345299,0.467622697353363,0.329407274723053,0.329407274723053,0.0,7.864120960235596,410.0,4733.8017578125,-0.0,1768.89794921875,1.0,283.1499938964844,285.4280090332031,290.53424072265625,290.8794250488281,293.1499938964844,293.1499938964844,283.1499938964844,18003.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867948710918426,1.0,0.0,0.0,0.495855450630188,0.4974611401557922,1.6406037417482366e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1555.6297607421875,0.0,21.9996280670166,1895.4371337890625,0.0,57.0119743347168,0.2497540712356567,1.0,0.0,3.0,1.0,0.0
12318720,304.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265380859375,0.8241119980812073,1.0,0.0606898143887519,304.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265380859375,0.8241119980812073,1.0,0.0639092996716499,304.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265380859375,0.8241119980812073,1.0,0.0472031906247139,303.668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265380859375,0.8241119980812073,1.0,0.0639092996716499,303.6985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265380859375,0.8241119980812073,1.0,0.3031581938266754,285.3268127441406,285.3490295410156,292.4873962402344,287.5343017578125,292.54852294921875,304.083984375,285.3285217285156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466716527938843,0.6432197093963623,0.0034519571345299,0.467622697353363,0.329407274723053,0.329407274723053,0.0,7.864120960235596,410.0,4733.8017578125,-0.0,1768.89794921875,1.0,283.1499938964844,285.4280090332031,290.53424072265625,290.8794250488281,293.1499938964844,293.1499938964844,283.1499938964844,18003.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867948710918426,1.0,0.0,0.0,0.495855450630188,0.4974611401557922,1.6406037417482366e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1555.6297607421875,0.0,21.9996280670166,1895.4371337890625,0.0,57.0119743347168,0.2497540712356567,1.0,0.0,3.0,1.0,0.0
12318780,304.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.336669921875,0.8241122364997864,1.0,0.06068991497159,304.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.336669921875,0.8241122364997864,1.0,0.0639094039797782,304.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.336669921875,0.8241122364997864,1.0,0.0472032688558101,303.67462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.336669921875,0.8241122364997864,1.0,0.0639094039797782,303.7035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.336669921875,0.8241122364997864,1.0,0.303158700466156,285.3370666503906,285.34600830078125,292.4999389648437,287.56005859375,292.560791015625,304.0890808105469,285.3390808105469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466727256774902,0.6432207226753235,0.0034519645851105,0.4673120081424713,0.3293908834457397,0.3293908834457397,0.0,7.860681533813477,410.0,4746.66357421875,-0.0,1768.9007568359375,1.0,283.1499938964844,285.43438720703125,290.56005859375,290.9058837890625,293.1499938964844,293.1499938964844,283.1499938964844,17998.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867929935455322,1.0,0.0,0.0,0.4957074224948883,0.4980289936065674,1.6396242585869913e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1560.8521728515625,0.0,22.020736694335938,1895.4371337890625,0.0,57.000953674316406,0.2497612237930297,1.0,0.0,3.0,1.0,0.0
12318840,304.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.336669921875,0.8241122364997864,1.0,0.06068991497159,304.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.336669921875,0.8241122364997864,1.0,0.0639094039797782,304.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.336669921875,0.8241122364997864,1.0,0.0472032688558101,303.67462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.336669921875,0.8241122364997864,1.0,0.0639094039797782,303.7035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.336669921875,0.8241122364997864,1.0,0.303158700466156,285.3370666503906,285.34600830078125,292.4999389648437,287.56005859375,292.560791015625,304.0890808105469,285.3390808105469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466727256774902,0.6432207226753235,0.0034519645851105,0.4673120081424713,0.3293908834457397,0.3293908834457397,0.0,7.860681533813477,410.0,4746.66357421875,-0.0,1768.9007568359375,1.0,283.1499938964844,285.43438720703125,290.56005859375,290.9058837890625,293.1499938964844,293.1499938964844,283.1499938964844,17998.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867929935455322,1.0,0.0,0.0,0.4957074224948883,0.4980289936065674,1.6396242585869913e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1560.8521728515625,0.0,22.020736694335938,1895.4371337890625,0.0,57.000953674316406,0.2497612237930297,1.0,0.0,3.0,1.0,0.0
12318900,304.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3420104980469,0.8241123557090759,1.0,0.0606899634003639,304.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3420104980469,0.8241123557090759,1.0,0.0639094561338424,304.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3420104980469,0.8241123557090759,1.0,0.0472033061087131,303.67755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3420104980469,0.8241123557090759,1.0,0.0639094561338424,303.7059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3420104980469,0.8241123557090759,1.0,0.3031589388847351,285.3424072265625,285.3443298339844,292.5069580078125,287.5732421875,292.5677490234375,304.0916442871094,285.34442138671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466732025146484,0.6432212591171265,0.0034519680775702,0.4671582579612732,0.3294607400894165,0.3294607400894165,0.0,7.85897970199585,410.0,4753.89208984375,-0.0,1768.9022216796875,1.0,283.1499938964844,285.4376220703125,290.57330322265625,290.9195556640625,293.1499938964844,293.1499938964844,283.1499938964844,17996.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2868043482303619,1.0,0.0,0.0,0.4957880973815918,0.4983991682529449,1.6401578761815472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1563.965087890625,0.0,22.037033081054688,1895.4371337890625,0.0,57.06745910644531,0.2497782707214355,1.0,0.0,3.0,1.0,0.0
12318960,304.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3473205566406,0.8241124153137207,1.0,0.0606900155544281,304.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3473205566406,0.8241124153137207,1.0,0.0639095082879066,304.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3473205566406,0.8241124153137207,1.0,0.0472033433616161,303.68048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3473205566406,0.8241124153137207,1.0,0.0639095082879066,303.7084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3473205566406,0.8241124153137207,1.0,0.3031591773033142,285.34771728515625,285.342529296875,292.51446533203125,287.5865783691406,292.5751342773437,304.0941467285156,285.3497009277344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466737389564514,0.6432217955589294,0.0034519715700298,0.4670053422451019,0.3295734822750091,0.3295734822750091,0.0,7.857287406921387,410.0,4761.54833984375,-0.0,1768.903564453125,1.0,283.1499938964844,285.44073486328125,290.586669921875,290.9334716796875,293.1499938964844,293.1499938964844,283.1499938964844,17994.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.28681680560112,1.0,0.0,0.0,0.4959526658058166,0.4987958073616028,1.6412469605597835e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1567.26904296875,0.0,22.055524826049805,1895.4371337890625,0.0,57.14064407348633,0.2498016953468322,1.0,0.0,3.0,1.0,0.0
12319020,304.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3575744628906,0.8241126537322998,1.0,0.0606901124119758,304.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3575744628906,0.8241126537322998,1.0,0.063909612596035,304.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3575744628906,0.8241126537322998,1.0,0.0472034215927124,303.6862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3575744628906,0.8241126537322998,1.0,0.063909612596035,303.7132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3575744628906,0.8241126537322998,1.0,0.3031596839427948,285.35797119140625,285.3385314941406,292.5311279296875,287.6138610839844,292.591552734375,304.09912109375,285.35986328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466747522354126,0.6432227492332458,0.0034519785549491,0.4667027592658996,0.329948753118515,0.329948753118515,0.0,7.853940010070801,410.0,4778.37255859375,-0.0,1768.9063720703125,1.0,283.1499938964844,285.44635009765625,290.6140441894531,290.96197509765625,293.1499938964844,293.1499938964844,283.1499938964844,17992.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2868524491786957,1.0,0.0,0.0,0.4965757429599762,0.4996267855167389,1.6453732598620263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1574.427001953125,0.0,22.09749221801757,1895.4371337890625,0.0,57.34983444213867,0.2498669624328613,1.0,0.0,3.0,1.0,0.0
12319080,304.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3575744628906,0.8241126537322998,1.0,0.0606901124119758,304.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3575744628906,0.8241126537322998,1.0,0.063909612596035,304.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3575744628906,0.8241126537322998,1.0,0.0472034215927124,303.6862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3575744628906,0.8241126537322998,1.0,0.063909612596035,303.7132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3575744628906,0.8241126537322998,1.0,0.3031596839427948,285.35797119140625,285.3385314941406,292.5311279296875,287.6138610839844,292.591552734375,304.09912109375,285.35986328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466747522354126,0.6432227492332458,0.0034519785549491,0.4667027592658996,0.329948753118515,0.329948753118515,0.0,7.853940010070801,410.0,4778.37255859375,-0.0,1768.9063720703125,1.0,283.1499938964844,285.44635009765625,290.6140441894531,290.96197509765625,293.1499938964844,293.1499938964844,283.1499938964844,17992.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2868524491786957,1.0,0.0,0.0,0.4965757429599762,0.4996267855167389,1.6453732598620263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1574.427001953125,0.0,22.09749221801757,1895.4371337890625,0.0,57.34983444213867,0.2498669624328613,1.0,0.0,3.0,1.0,0.0
12319140,304.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36737060546875,0.8241128325462341,1.0,0.0606902055442333,304.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.36737060546875,0.8241128325462341,1.0,0.0639097094535827,304.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.36737060546875,0.8241128325462341,1.0,0.047203492373228,303.6919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.36737060546875,0.8241128325462341,1.0,0.0639097094535827,303.718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36737060546875,0.8241128325462341,1.0,0.303160160779953,285.36773681640625,285.3340148925781,292.54998779296875,287.64190673828125,292.610107421875,304.10400390625,285.3695373535156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466757655143738,0.643223762512207,0.0034519855398684,0.4664058685302734,0.3305134773254394,0.3305134773254394,0.0,7.850656032562256,410.0,4797.07763671875,-0.0,1768.9091796875,1.0,283.1499938964844,285.451171875,290.6419982910156,290.99127197265625,293.1499938964844,293.1499938964844,283.1499938964844,17989.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2868867516517639,1.0,0.0,0.0,0.4975660741329193,0.5004746317863464,1.6519425827254963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1582.25439453125,0.0,22.143951416015625,1895.4371337890625,0.0,57.55137252807617,0.2499519288539886,1.0,0.0,3.0,1.0,0.0
12319200,304.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36737060546875,0.8241128325462341,1.0,0.0606902055442333,304.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.36737060546875,0.8241128325462341,1.0,0.0639097094535827,304.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.36737060546875,0.8241128325462341,1.0,0.047203492373228,303.6919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.36737060546875,0.8241128325462341,1.0,0.0639097094535827,303.718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36737060546875,0.8241128325462341,1.0,0.303160160779953,285.36773681640625,285.3340148925781,292.54998779296875,287.64190673828125,292.610107421875,304.10400390625,285.3695373535156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466757655143738,0.643223762512207,0.0034519855398684,0.4664058685302734,0.3305134773254394,0.3305134773254394,0.0,7.850656032562256,410.0,4797.07763671875,-0.0,1768.9091796875,1.0,283.1499938964844,285.451171875,290.6419982910156,290.99127197265625,293.1499938964844,293.1499938964844,283.1499938964844,17989.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2868867516517639,1.0,0.0,0.0,0.4975660741329193,0.5004746317863464,1.6519425827254963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1582.25439453125,0.0,22.143951416015625,1895.4371337890625,0.0,57.55137252807617,0.2499519288539886,1.0,0.0,3.0,1.0,0.0
12319260,304.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3765563964844,0.8241130113601685,1.0,0.0606902875006198,304.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3765563964844,0.8241130113601685,1.0,0.0639097988605499,304.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3765563964844,0.8241130113601685,1.0,0.0472035557031631,303.6975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3765563964844,0.8241130113601685,1.0,0.0639097988605499,303.7227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3765563964844,0.8241130113601685,1.0,0.303160548210144,285.3768615722656,285.3291931152344,292.57000732421875,287.6665954589844,292.6300048828125,304.1088256835937,285.37847900390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466765999794006,0.6432245969772339,0.0034519913606345,0.4661517441272735,0.3312545120716095,0.3312545120716095,0.0,7.847846508026123,410.0,4816.98681640625,-0.0,1768.9114990234375,1.0,283.1499938964844,285.4551696777344,290.6678466796875,291.0196533203125,293.1499938964844,293.1499938964844,283.1499938964844,17987.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2871407270431518,1.0,0.0,0.0,0.4988999664783478,0.5013455748558044,1.6608117547889378e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1590.5240478515625,0.0,22.19466781616211,1895.4371337890625,0.0,59.04916000366211,0.2500543296337127,1.0,0.0,3.0,1.0,0.0
12319320,304.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3765563964844,0.8241130113601685,1.0,0.0606902875006198,304.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3765563964844,0.8241130113601685,1.0,0.0639097988605499,304.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3765563964844,0.8241130113601685,1.0,0.0472035557031631,303.6975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3765563964844,0.8241130113601685,1.0,0.0639097988605499,303.7227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3765563964844,0.8241130113601685,1.0,0.303160548210144,285.3768615722656,285.3291931152344,292.57000732421875,287.6665954589844,292.6300048828125,304.1088256835937,285.37847900390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466765999794006,0.6432245969772339,0.0034519913606345,0.4661517441272735,0.3312545120716095,0.3312545120716095,0.0,7.847846508026123,410.0,4816.98681640625,-0.0,1768.9114990234375,1.0,283.1499938964844,285.4551696777344,290.6678466796875,291.0196533203125,293.1499938964844,293.1499938964844,283.1499938964844,17987.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2871407270431518,1.0,0.0,0.0,0.4988999664783478,0.5013455748558044,1.6608117547889378e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1590.5240478515625,0.0,22.19466781616211,1895.4371337890625,0.0,59.04916000366211,0.2500543296337127,1.0,0.0,3.0,1.0,0.0
12319380,304.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38336181640625,0.8241130709648132,1.0,0.060690339654684,304.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38336181640625,0.8241130709648132,1.0,0.0639098510146141,304.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38336181640625,0.8241130709648132,1.0,0.0472035966813564,303.7026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.38336181640625,0.8241130709648132,1.0,0.0639098510146141,303.72705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38336181640625,0.8241130709648132,1.0,0.3031608164310455,285.38360595703125,285.3247985839844,292.5884094238281,287.6829833984375,292.6483459472656,304.1131591796875,285.3847351074219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466771364212036,0.6432251334190369,0.0034519950859248,0.4659921526908874,0.3320679068565368,0.3320679068565368,0.0,7.8460822105407715,410.0,4834.3427734375,-0.0,1768.9129638671875,1.0,283.1499938964844,285.4576416015625,290.6846618652344,291.0398864746094,293.1499938964844,293.1499938964844,283.1499938964844,17985.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874685823917389,1.0,0.0,0.0,0.5003936290740967,0.5021814107894897,1.6707712546804032e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1597.840087890625,0.0,22.24549102783203,1895.4371337890625,0.0,60.99699020385742,0.2501632869243622,1.0,0.0,3.0,1.0,0.0
12319440,304.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38385009765625,0.8241130709648132,1.0,0.0606903433799743,304.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.38385009765625,0.8241130709648132,1.0,0.0639098510146141,304.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.38385009765625,0.8241130709648132,1.0,0.0472036004066467,303.7030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38385009765625,0.8241130709648132,1.0,0.0639098510146141,303.7274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38385009765625,0.8241130709648132,1.0,0.3031608164310455,285.3840637207031,285.32440185546875,292.5899963378906,287.6841125488281,292.6499328613281,304.113525390625,285.3851623535156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466771960258484,0.6432251930236816,0.0034519953187555,0.4659813344478607,0.3321428596973419,0.3321428596973419,0.0,7.8459625244140625,410.0,4835.78271484375,-0.0,1768.9129638671875,1.0,283.1499938964844,285.4577941894531,290.6858215332031,291.0413513183594,293.1499938964844,293.1499938964844,283.1499938964844,17985.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287497341632843,1.0,0.0,0.0,0.5005322694778442,0.5022565722465515,1.6716974471364665e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1598.4464111328125,0.0,22.2501163482666,1895.4371337890625,0.0,61.16862487792969,0.2501733303070068,1.0,0.0,3.0,1.0,0.0
12319500,304.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3863830566406,0.824113130569458,1.0,0.0606903620064258,304.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3863830566406,0.824113130569458,1.0,0.0639098733663559,304.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3863830566406,0.824113130569458,1.0,0.0472036153078079,303.70574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3863830566406,0.824113130569458,1.0,0.0639098733663559,303.7297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3863830566406,0.824113130569458,1.0,0.3031609058380127,285.38653564453125,285.3219909667969,292.6000061035156,287.6903686523437,292.6598815917969,304.1158447265625,285.3873596191406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466773748397827,0.643225371837616,0.0034519967157393,0.4659243524074554,0.332626461982727,0.332626461982727,0.0,7.845332622528076,410.0,4844.46630859375,-0.0,1768.91357421875,1.0,283.1499938964844,285.4584350585937,290.6920166015625,291.0492858886719,293.1499938964844,293.1499938964844,283.1499938964844,17984.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2876609265804291,1.0,0.0,0.0,0.5014311075210571,0.5027401447296143,1.6777066846884736e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1602.0831298828125,0.0,22.27999496459961,1895.4371337890625,0.0,62.147220611572266,0.2502386271953583,1.0,0.0,3.0,1.0,0.0
12319560,304.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3881225585937,0.824113130569458,1.0,0.0606903731822967,304.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3881225585937,0.824113130569458,1.0,0.063909888267517,304.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3881225585937,0.824113130569458,1.0,0.0472036227583885,303.7084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3881225585937,0.824113130569458,1.0,0.063909888267517,303.73199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3881225585937,0.824113130569458,1.0,0.3031609952449798,285.38824462890625,285.3196105957031,292.6099853515625,287.69500732421875,292.6698608398437,304.1181030273437,285.3887634277344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466774940490723,0.6432254910469055,0.0034519976470619,0.4658848643302917,0.3331290781497955,0.3331290781497955,0.0,7.84489631652832,410.0,4852.6484375,-0.0,1768.913818359375,1.0,283.1499938964844,285.4586181640625,290.69659423828125,291.05548095703125,293.1499938964844,293.1499938964844,283.1499938964844,17983.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878150045871734,1.0,0.0,0.0,0.5023698210716248,0.50326007604599,1.6839942773572147e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1605.4632568359375,0.0,22.31195831298828,1895.4371337890625,0.0,63.07227325439453,0.2503078877925873,1.0,0.0,3.0,1.0,0.0
12319620,304.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895568847656,0.8241131901741028,1.0,0.0606903806328773,304.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895568847656,0.8241131901741028,1.0,0.0639098957180976,304.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895568847656,0.8241131901741028,1.0,0.0472036302089691,303.7136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895568847656,0.8241131901741028,1.0,0.0639098957180976,303.7364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895568847656,0.8241131901741028,1.0,0.3031610250473022,285.3895568847656,285.3147888183594,292.6300048828125,287.6997375488281,292.68975830078125,304.1225280761719,285.3895568847656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466776132583618,0.6432256102561951,0.0034519983455538,0.4658551812171936,0.3341724276542663,0.3341724276542663,0.0,7.844568252563477,410.0,4867.517578125,-0.0,1768.9141845703125,1.0,283.1499938964844,285.4577941894531,290.70123291015625,291.0631103515625,293.1499938964844,293.1499938964844,283.1499938964844,17981.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881102561950683,1.0,0.0,0.0,0.5043238997459412,0.5045132637023926,1.697120133314911e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1611.481689453125,0.0,22.38632583618164,1895.4371337890625,0.0,64.85435485839844,0.2504611909389496,1.0,0.0,3.0,1.0,0.0
12319680,304.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895568847656,0.8241131901741028,1.0,0.0606903806328773,304.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895568847656,0.8241131901741028,1.0,0.0639098957180976,304.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895568847656,0.8241131901741028,1.0,0.0472036302089691,303.7136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895568847656,0.8241131901741028,1.0,0.0639098957180976,303.7364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895568847656,0.8241131901741028,1.0,0.3031610250473022,285.3895568847656,285.3147888183594,292.6300048828125,287.6997375488281,292.68975830078125,304.1225280761719,285.3895568847656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466776132583618,0.6432256102561951,0.0034519983455538,0.4658551812171936,0.3341724276542663,0.3341724276542663,0.0,7.844568252563477,410.0,4867.517578125,-0.0,1768.9141845703125,1.0,283.1499938964844,285.4577941894531,290.70123291015625,291.0631103515625,293.1499938964844,293.1499938964844,283.1499938964844,17981.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881102561950683,1.0,0.0,0.0,0.5043238997459412,0.5045132637023926,1.697120133314911e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1611.481689453125,0.0,22.38632583618164,1895.4371337890625,0.0,64.85435485839844,0.2504611909389496,1.0,0.0,3.0,1.0,0.0
12319740,304.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883361816406,0.824113130569458,1.0,0.0606903731822967,304.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883361816406,0.824113130569458,1.0,0.0639098808169364,304.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883361816406,0.824113130569458,1.0,0.0472036227583885,303.7187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883361816406,0.824113130569458,1.0,0.0639098808169364,303.7407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883361816406,0.824113130569458,1.0,0.3031609654426574,285.3882751464844,285.3099975585937,292.6499938964844,287.6988220214844,292.7096862792969,304.1268005371094,285.3877868652344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466774940490723,0.6432254910469055,0.0034519976470619,0.4658867418766022,0.3352432548999786,0.3352432548999786,0.0,7.844916820526123,410.0,4880.29638671875,-0.0,1768.913818359375,1.0,283.1499938964844,285.45562744140625,290.7001953125,291.0647277832031,293.1499938964844,293.1499938964844,283.1499938964844,17977.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2883733808994293,1.0,0.0,0.0,0.5063250064849854,0.5063287615776062,1.7106149385881512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1616.4381103515625,0.0,22.48681640625,1895.4371337890625,0.0,66.45232391357422,0.2506456673145294,1.0,0.0,3.0,1.0,0.0
12319800,304.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883361816406,0.824113130569458,1.0,0.0606903731822967,304.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883361816406,0.824113130569458,1.0,0.0639098808169364,304.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883361816406,0.824113130569458,1.0,0.0472036227583885,303.7187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883361816406,0.824113130569458,1.0,0.0639098808169364,303.7407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883361816406,0.824113130569458,1.0,0.3031609654426574,285.3882751464844,285.3099975585937,292.6499938964844,287.6988220214844,292.7096862792969,304.1268005371094,285.3877868652344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466774940490723,0.6432254910469055,0.0034519976470619,0.4658867418766022,0.3352432548999786,0.3352432548999786,0.0,7.844916820526123,410.0,4880.29638671875,-0.0,1768.913818359375,1.0,283.1499938964844,285.45562744140625,290.7001953125,291.0647277832031,293.1499938964844,293.1499938964844,283.1499938964844,17977.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2883733808994293,1.0,0.0,0.0,0.5063250064849854,0.5063287615776062,1.7106149385881512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1616.4381103515625,0.0,22.48681640625,1895.4371337890625,0.0,66.45232391357422,0.2506456673145294,1.0,0.0,3.0,1.0,0.0
12319860,304.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848571777344,0.8241130709648132,1.0,0.0606903433799743,304.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848571777344,0.8241130709648132,1.0,0.0639098510146141,304.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848571777344,0.8241130709648132,1.0,0.0472036004066467,303.7236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848571777344,0.8241130709648132,1.0,0.0639098510146141,303.74493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848571777344,0.8241130709648132,1.0,0.3031608462333679,285.3847045898437,285.3052062988281,292.6700134277344,287.6927795410156,292.7296142578125,304.1308288574219,285.3838195800781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466771960258484,0.6432251930236816,0.0034519955515861,0.4659744799137115,0.3363134264945984,0.3363134264945984,0.0,7.845886707305908,410.0,4891.1875,-0.0,1768.9130859375,1.0,283.1499938964844,285.4523010253906,290.6939697265625,291.0608215332031,293.1499938964844,293.1499938964844,283.1499938964844,17974.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2886113226413727,1.0,0.0,0.0,0.5083605647087097,0.508364200592041,1.7243966254909537e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1620.2877197265625,0.0,22.600032806396484,1895.4371337890625,0.0,67.90486907958984,0.2508530020713806,1.0,0.0,3.0,1.0,0.0
12319920,304.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848571777344,0.8241130709648132,1.0,0.0606903433799743,304.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848571777344,0.8241130709648132,1.0,0.0639098510146141,304.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848571777344,0.8241130709648132,1.0,0.0472036004066467,303.7236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848571777344,0.8241130709648132,1.0,0.0639098510146141,303.74493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848571777344,0.8241130709648132,1.0,0.3031608462333679,285.3847045898437,285.3052062988281,292.6700134277344,287.6927795410156,292.7296142578125,304.1308288574219,285.3838195800781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466771960258484,0.6432251930236816,0.0034519955515861,0.4659744799137115,0.3363134264945984,0.3363134264945984,0.0,7.845886707305908,410.0,4891.1875,-0.0,1768.9130859375,1.0,283.1499938964844,285.4523010253906,290.6939697265625,291.0608215332031,293.1499938964844,293.1499938964844,283.1499938964844,17974.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2886113226413727,1.0,0.0,0.0,0.5083605647087097,0.508364200592041,1.7243966254909537e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1620.2877197265625,0.0,22.600032806396484,1895.4371337890625,0.0,67.90486907958984,0.2508530020713806,1.0,0.0,3.0,1.0,0.0
12319980,304.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3792724609375,0.8241130113601685,1.0,0.0606902986764907,304.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3792724609375,0.8241130113601685,1.0,0.0639098063111305,304.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3792724609375,0.8241130113601685,1.0,0.047203566879034,303.7283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3792724609375,0.8241130113601685,1.0,0.0639098063111305,303.7489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3792724609375,0.8241130113601685,1.0,0.3031606078147888,285.3790588378906,285.3004150390625,292.69000244140625,287.6820678710937,292.74951171875,304.13427734375,285.3778076171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466767191886902,0.6432247161865234,0.0034519922919571,0.4661145806312561,0.337357223033905,0.337357223033905,0.0,7.847435474395752,410.0,4900.15771484375,-0.0,1768.9117431640625,1.0,283.1499938964844,285.4480285644531,290.68310546875,291.0519104003906,293.1499938964844,293.1499938964844,283.1499938964844,17974.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888153791427612,1.0,0.0,0.0,0.5103830695152283,0.5103867053985596,1.7381449168851762e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1623.131103515625,0.0,22.71460151672364,1895.4371337890625,0.0,69.15605163574219,0.251067966222763,1.0,0.0,3.0,1.0,0.0
12320040,304.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3792724609375,0.8241130113601685,1.0,0.0606902986764907,304.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3792724609375,0.8241130113601685,1.0,0.0639098063111305,304.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3792724609375,0.8241130113601685,1.0,0.047203566879034,303.7283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3792724609375,0.8241130113601685,1.0,0.0639098063111305,303.7489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3792724609375,0.8241130113601685,1.0,0.3031606078147888,285.3790588378906,285.3004150390625,292.69000244140625,287.6820678710937,292.74951171875,304.13427734375,285.3778076171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466767191886902,0.6432247161865234,0.0034519922919571,0.4661145806312561,0.337357223033905,0.337357223033905,0.0,7.847435474395752,410.0,4900.15771484375,-0.0,1768.9117431640625,1.0,283.1499938964844,285.4480285644531,290.68310546875,291.0519104003906,293.1499938964844,293.1499938964844,283.1499938964844,17974.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888153791427612,1.0,0.0,0.0,0.5103830695152283,0.5103867053985596,1.7381449168851762e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1623.131103515625,0.0,22.71460151672364,1895.4371337890625,0.0,69.15605163574219,0.251067966222763,1.0,0.0,3.0,1.0,0.0
