time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12320100,304.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.37579345703125,0.8241129517555237,1.0,0.0606902688741683,304.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.37579345703125,0.8241129517555237,1.0,0.0639097765088081,304.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37579345703125,0.8241129517555237,1.0,0.0472035445272922,303.73077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37579345703125,0.8241129517555237,1.0,0.0639097765088081,303.7509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.37579345703125,0.8241129517555237,1.0,0.3031604588031769,285.37554931640625,285.2980041503906,292.70001220703125,287.6751403808594,292.75946044921875,304.1358947753906,285.3741760253906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466764211654663,0.6432244181632996,0.0034519901964813,0.4662024080753326,0.33786141872406,0.33786141872406,0.0,7.848406314849853,410.0,4903.9189453125,-0.0,1768.910888671875,1.0,283.1499938964844,285.4455871582031,290.67608642578125,291.0456848144531,293.1499938964844,293.1499938964844,283.1499938964844,17974.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889039218425751,1.0,0.0,0.0,0.5113704204559326,0.5113739967346191,1.7448762434923992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1624.1810302734375,0.0,22.771059036254883,1895.4371337890625,0.0,69.70033264160156,0.251175045967102,1.0,0.0,3.0,1.0,0.0
12320160,304.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3719482421875,0.8241128921508789,1.0,0.060690239071846,304.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3719482421875,0.8241128921508789,1.0,0.0639097467064857,304.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3719482421875,0.8241128921508789,1.0,0.0472035184502601,303.73309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3719482421875,0.8241128921508789,1.0,0.0639097467064857,303.7528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3719482421875,0.8241128921508789,1.0,0.3031603097915649,285.37164306640625,285.29559326171875,292.7099914550781,287.667236328125,292.7694396972656,304.1374816894531,285.3701477050781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466761231422424,0.6432241201400757,0.0034519878681749,0.4663020074367523,0.338350772857666,0.338350772857666,0.0,7.849507808685303,410.0,4907.24365234375,-0.0,1768.9100341796875,1.0,283.1499938964844,285.4430236816406,290.6681213378906,291.0384521484375,293.1499938964844,293.1499938964844,283.1499938964844,17974.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889891564846039,1.0,0.0,0.0,0.5123342275619507,0.512337863445282,1.7514601324819523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1625.00634765625,0.0,22.82644462585449,1895.4371337890625,0.0,70.2249755859375,0.2512806355953216,1.0,0.0,3.0,1.0,0.0
12320220,304.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3633117675781,0.8241127133369446,1.0,0.06069016456604,304.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3633117675781,0.8241127133369446,1.0,0.0639096647500991,304.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3633117675781,0.8241127133369446,1.0,0.0472034588456153,303.7377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3633117675781,0.8241127133369446,1.0,0.0639096647500991,303.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3633117675781,0.8241127133369446,1.0,0.3031599223613739,285.36297607421875,285.2908020019531,292.7300109863281,287.64874267578125,292.7893371582031,304.1405029296875,285.3612365722656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466753482818604,0.6432233452796936,0.0034519825130701,0.4665344357490539,0.3392797112464905,0.3392797112464905,0.0,7.852077960968018,410.0,4912.6533203125,-0.0,1768.9078369140625,1.0,283.1499938964844,285.43768310546875,290.6495056152344,291.0212097167969,293.1499938964844,293.1499938964844,283.1499938964844,17975.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891483902931213,1.0,0.0,0.0,0.5141782760620117,0.514181911945343,1.7640907401528242e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1626.0440673828125,0.0,22.933069229125977,1895.4371337890625,0.0,71.20740509033203,0.251485139131546,1.0,0.0,3.0,1.0,0.0
12320280,304.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3633117675781,0.8241127133369446,1.0,0.06069016456604,304.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3633117675781,0.8241127133369446,1.0,0.0639096647500991,304.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3633117675781,0.8241127133369446,1.0,0.0472034588456153,303.7377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3633117675781,0.8241127133369446,1.0,0.0639096647500991,303.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3633117675781,0.8241127133369446,1.0,0.3031599223613739,285.36297607421875,285.2908020019531,292.7300109863281,287.64874267578125,292.7893371582031,304.1405029296875,285.3612365722656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466753482818604,0.6432233452796936,0.0034519825130701,0.4665344357490539,0.3392797112464905,0.3392797112464905,0.0,7.852077960968018,410.0,4912.6533203125,-0.0,1768.9078369140625,1.0,283.1499938964844,285.43768310546875,290.6495056152344,291.0212097167969,293.1499938964844,293.1499938964844,283.1499938964844,17975.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891483902931213,1.0,0.0,0.0,0.5141782760620117,0.514181911945343,1.7640907401528242e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1626.0440673828125,0.0,22.933069229125977,1895.4371337890625,0.0,71.20740509033203,0.251485139131546,1.0,0.0,3.0,1.0,0.0
12320340,304.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3536071777344,0.8241125345230103,1.0,0.0606900751590728,304.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3536071777344,0.8241125345230103,1.0,0.063909575343132,304.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3536071777344,0.8241125345230103,1.0,0.04720339179039,303.7421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3536071777344,0.8241125345230103,1.0,0.063909575343132,303.7601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3536071777344,0.8241125345230103,1.0,0.3031595051288605,285.3532409667969,285.2860107421875,292.75,287.6271057128906,292.80926513671875,304.1434020996094,285.3513488769531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646674394607544,0.643222451210022,0.0034519762266427,0.4668060839176178,0.3401326835155487,0.3401326835155487,0.0,7.855082988739014,410.0,4916.47900390625,-0.0,1768.9053955078125,1.0,283.1499938964844,285.4320983886719,290.6277770996094,291.0005798339844,293.1499938964844,293.1499938964844,283.1499938964844,17976.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892909646034241,1.0,0.0,0.0,0.5158888101577759,0.5158924460411072,1.7758477355300784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1626.321044921875,0.0,23.032758712768555,1895.4371337890625,0.0,72.08892822265625,0.2516777813434601,1.0,0.0,3.0,1.0,0.0
12320400,304.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3536071777344,0.8241125345230103,1.0,0.0606900751590728,304.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3536071777344,0.8241125345230103,1.0,0.063909575343132,304.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3536071777344,0.8241125345230103,1.0,0.04720339179039,303.7421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3536071777344,0.8241125345230103,1.0,0.063909575343132,303.7601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3536071777344,0.8241125345230103,1.0,0.3031595051288605,285.3532409667969,285.2860107421875,292.75,287.6271057128906,292.80926513671875,304.1434020996094,285.3513488769531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646674394607544,0.643222451210022,0.0034519762266427,0.4668060839176178,0.3401326835155487,0.3401326835155487,0.0,7.855082988739014,410.0,4916.47900390625,-0.0,1768.9053955078125,1.0,283.1499938964844,285.4320983886719,290.6277770996094,291.0005798339844,293.1499938964844,293.1499938964844,283.1499938964844,17976.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892909646034241,1.0,0.0,0.0,0.5158888101577759,0.5158924460411072,1.7758477355300784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1626.321044921875,0.0,23.032758712768555,1895.4371337890625,0.0,72.08892822265625,0.2516777813434601,1.0,0.0,3.0,1.0,0.0
12320460,304.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431701660156,0.8241123557090759,1.0,0.0606899745762348,304.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431701660156,0.8241123557090759,1.0,0.0639094710350036,304.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431701660156,0.8241123557090759,1.0,0.0472033135592937,303.7464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431701660156,0.8241123557090759,1.0,0.0639094710350036,303.7636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431701660156,0.8241123557090759,1.0,0.3031589984893799,285.3427734375,285.2811889648437,292.7699890136719,287.6028137207031,292.82916259765625,304.14617919921875,285.3407592773437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466733813285828,0.643221378326416,0.0034519690088927,0.4671135246753692,0.3409034013748169,0.3409034013748169,0.0,7.858484268188477,410.0,4919.01220703125,-0.0,1768.902587890625,1.0,283.1499938964844,285.426513671875,290.6034240722656,290.9770812988281,293.1499938964844,293.1499938964844,283.1499938964844,17978.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894138693809509,1.0,0.0,0.0,0.5174490213394165,0.5174526572227478,1.7866053525494863e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1625.9344482421875,0.0,23.12435531616211,1895.4371337890625,0.0,72.85028839111328,0.2518559694290161,1.0,0.0,3.0,1.0,0.0
12320520,304.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431701660156,0.8241123557090759,1.0,0.0606899745762348,304.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431701660156,0.8241123557090759,1.0,0.0639094710350036,304.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431701660156,0.8241123557090759,1.0,0.0472033135592937,303.7464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431701660156,0.8241123557090759,1.0,0.0639094710350036,303.7636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431701660156,0.8241123557090759,1.0,0.3031589984893799,285.3427734375,285.2811889648437,292.7699890136719,287.6028137207031,292.82916259765625,304.14617919921875,285.3407592773437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466733813285828,0.643221378326416,0.0034519690088927,0.4671135246753692,0.3409034013748169,0.3409034013748169,0.0,7.858484268188477,410.0,4919.01220703125,-0.0,1768.902587890625,1.0,283.1499938964844,285.426513671875,290.6034240722656,290.9770812988281,293.1499938964844,293.1499938964844,283.1499938964844,17978.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894138693809509,1.0,0.0,0.0,0.5174490213394165,0.5174526572227478,1.7866053525494863e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1625.9344482421875,0.0,23.12435531616211,1895.4371337890625,0.0,72.85028839111328,0.2518559694290161,1.0,0.0,3.0,1.0,0.0
12320580,304.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334655761719,0.8241121172904968,1.0,0.0606898665428161,304.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334655761719,0.8241121172904968,1.0,0.0639093518257141,304.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334655761719,0.8241121172904968,1.0,0.0472032316029071,303.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334655761719,0.8241121172904968,1.0,0.0639093518257141,303.7670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334655761719,0.8241121172904968,1.0,0.3031584620475769,285.3331604003906,285.2763977050781,292.7900085449219,287.5764465332031,292.8490600585937,304.1488342285156,285.3317565917969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646672248840332,0.6432203054428101,0.0034519613254815,0.4674520790576935,0.3416135311126709,0.3416135311126709,0.0,7.862231731414795,410.0,4923.7734375,-0.0,1768.8994140625,1.0,283.1499938964844,285.4212646484375,290.5769348144531,290.95123291015625,293.1499938964844,293.1499938964844,283.1499938964844,17980.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895169854164123,1.0,0.0,0.0,0.5188807249069214,0.5188843607902527,1.7965056997581996e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1625.262939453125,0.0,23.208616256713867,1895.4371337890625,0.0,73.49002838134766,0.2520200908184051,1.0,0.0,3.0,1.0,0.0
12320640,304.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334655761719,0.8241121172904968,1.0,0.0606898665428161,304.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334655761719,0.8241121172904968,1.0,0.0639093518257141,304.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334655761719,0.8241121172904968,1.0,0.0472032316029071,303.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334655761719,0.8241121172904968,1.0,0.0639093518257141,303.7670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334655761719,0.8241121172904968,1.0,0.3031584620475769,285.3331604003906,285.2763977050781,292.7900085449219,287.5764465332031,292.8490600585937,304.1488342285156,285.3317565917969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646672248840332,0.6432203054428101,0.0034519613254815,0.4674520790576935,0.3416135311126709,0.3416135311126709,0.0,7.862231731414795,410.0,4923.7734375,-0.0,1768.8994140625,1.0,283.1499938964844,285.4212646484375,290.5769348144531,290.95123291015625,293.1499938964844,293.1499938964844,283.1499938964844,17980.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895169854164123,1.0,0.0,0.0,0.5188807249069214,0.5188843607902527,1.7965056997581996e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1625.262939453125,0.0,23.208616256713867,1895.4371337890625,0.0,73.49002838134766,0.2520200908184051,1.0,0.0,3.0,1.0,0.0
12320700,304.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.33160400390625,0.8241119980812073,1.0,0.0606898106634616,304.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.33160400390625,0.8241119980812073,1.0,0.0639092922210693,304.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.33160400390625,0.8241119980812073,1.0,0.0472031868994236,303.7527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33160400390625,0.8241119980812073,1.0,0.0639092922210693,303.7687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.33160400390625,0.8241119980812073,1.0,0.303158164024353,285.3314819335937,285.27398681640625,292.79998779296875,287.5625915527344,292.8590393066406,304.1501770019531,285.3311767578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466716527938843,0.6432196497917175,0.0034519571345299,0.4676314890384674,0.342003732919693,0.342003732919693,0.0,7.864218235015869,410.0,4930.94921875,-0.0,1768.8978271484375,1.0,283.1499938964844,285.4194641113281,290.5631103515625,290.9377746582031,293.1499938964844,293.1499938964844,283.1499938964844,17980.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895683944225311,1.0,0.0,0.0,0.5196314454078674,0.5196350812911987,1.8017075831267e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1625.575927734375,0.0,23.251922607421875,1895.4371337890625,0.0,73.80921936035156,0.2521023452281952,1.0,0.0,3.0,1.0,0.0
12320760,304.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3310241699219,0.8241118788719177,1.0,0.0606897510588169,304.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3310241699219,0.8241118788719177,1.0,0.0639092326164245,304.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3310241699219,0.8241118788719177,1.0,0.0472031384706497,303.7548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3310241699219,0.8241118788719177,1.0,0.0639092326164245,303.7704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3310241699219,0.8241118788719177,1.0,0.3031578660011291,285.3309936523437,285.2716064453125,292.8099975585937,287.5484313964844,292.8689880371094,304.15155029296875,285.33087158203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466709971427917,0.6432190537452698,0.0034519527107477,0.4678166508674621,0.3424217402935028,0.3424217402935028,0.0,7.866268157958984,410.0,4937.24365234375,-0.0,1768.8961181640625,1.0,283.1499938964844,285.4184265136719,290.5489501953125,290.924072265625,293.1499938964844,293.1499938964844,283.1499938964844,17979.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2896210849285126,1.0,0.0,0.0,0.5204373002052307,0.520440936088562,1.807300264999867e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1626.566162109375,0.0,23.29789352416992,1895.4371337890625,0.0,74.13668823242188,0.2521880865097046,1.0,0.0,3.0,1.0,0.0
12320820,304.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33056640625,0.8241116404533386,1.0,0.0606896243989467,304.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.33056640625,0.8241116404533386,1.0,0.0639090985059738,304.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33056640625,0.8241116404533386,1.0,0.0472030416131019,303.7590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.33056640625,0.8241116404533386,1.0,0.0639090985059738,303.7738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.33056640625,0.8241116404533386,1.0,0.303157240152359,285.33056640625,285.2668151855469,292.8299865722656,287.51934814453125,292.8888854980469,304.1542663574219,285.3304748535156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466697454452515,0.6432178020477295,0.0034519438631832,0.468201071023941,0.3433083295822143,0.3433083295822143,0.0,7.870526313781738,410.0,4950.3115234375,-0.0,1768.892578125,1.0,283.1499938964844,285.4168395996094,290.5198974609375,290.8960876464844,293.1499938964844,293.1499938964844,283.1499938964844,17978.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897332310676574,1.0,0.0,0.0,0.5221556425094604,0.5221592783927917,1.819254258350611e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1629.2447509765625,0.0,23.395751953125,1895.4371337890625,0.0,74.83391571044922,0.2523696422576904,1.0,0.0,3.0,1.0,0.0
12320880,304.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33056640625,0.8241116404533386,1.0,0.0606896243989467,304.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.33056640625,0.8241116404533386,1.0,0.0639090985059738,304.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33056640625,0.8241116404533386,1.0,0.0472030416131019,303.7590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.33056640625,0.8241116404533386,1.0,0.0639090985059738,303.7738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.33056640625,0.8241116404533386,1.0,0.303157240152359,285.33056640625,285.2668151855469,292.8299865722656,287.51934814453125,292.8888854980469,304.1542663574219,285.3304748535156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466697454452515,0.6432178020477295,0.0034519438631832,0.468201071023941,0.3433083295822143,0.3433083295822143,0.0,7.870526313781738,410.0,4950.3115234375,-0.0,1768.892578125,1.0,283.1499938964844,285.4168395996094,290.5198974609375,290.8960876464844,293.1499938964844,293.1499938964844,283.1499938964844,17978.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897332310676574,1.0,0.0,0.0,0.5221556425094604,0.5221592783927917,1.819254258350611e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1629.2447509765625,0.0,23.395751953125,1895.4371337890625,0.0,74.83391571044922,0.2523696422576904,1.0,0.0,3.0,1.0,0.0
12320940,304.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3301086425781,0.8241114020347595,1.0,0.0606894977390766,304.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3301086425781,0.8241114020347595,1.0,0.063908964395523,304.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3301086425781,0.8241114020347595,1.0,0.0472029410302639,303.7632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3301086425781,0.8241114020347595,1.0,0.063908964395523,303.7772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3301086425781,0.8241114020347595,1.0,0.3031566143035888,285.330078125,285.2619934082031,292.8500061035156,287.4896850585937,292.9088134765625,304.15704345703125,285.3299560546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466683745384216,0.6432164311408997,0.0034519345499575,0.4685982763767242,0.3442537784576416,0.3442537784576416,0.0,7.874927520751953,410.0,4963.7109375,-0.0,1768.888916015625,1.0,283.1499938964844,285.4151306152344,290.4902038574219,290.8674621582031,293.1499938964844,293.1499938964844,283.1499938964844,17976.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898367643356323,1.0,0.0,0.0,0.5239977240562439,0.5240013599395752,1.8321129502396616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1632.16064453125,0.0,23.500917434692383,1895.4371337890625,0.0,75.47845458984375,0.2525648474693298,1.0,0.0,3.0,1.0,0.0
12321000,304.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3301086425781,0.8241114020347595,1.0,0.0606894977390766,304.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3301086425781,0.8241114020347595,1.0,0.063908964395523,304.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3301086425781,0.8241114020347595,1.0,0.0472029410302639,303.7632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3301086425781,0.8241114020347595,1.0,0.063908964395523,303.7772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3301086425781,0.8241114020347595,1.0,0.3031566143035888,285.330078125,285.2619934082031,292.8500061035156,287.4896850585937,292.9088134765625,304.15704345703125,285.3299560546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466683745384216,0.6432164311408997,0.0034519345499575,0.4685982763767242,0.3442537784576416,0.3442537784576416,0.0,7.874927520751953,410.0,4963.7109375,-0.0,1768.888916015625,1.0,283.1499938964844,285.4151306152344,290.4902038574219,290.8674621582031,293.1499938964844,293.1499938964844,283.1499938964844,17976.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898367643356323,1.0,0.0,0.0,0.5239977240562439,0.5240013599395752,1.8321129502396616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1632.16064453125,0.0,23.500917434692383,1895.4371337890625,0.0,75.47845458984375,0.2525648474693298,1.0,0.0,3.0,1.0,0.0
12321060,304.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.329345703125,0.8241111040115356,1.0,0.0606893673539161,304.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.329345703125,0.8241111040115356,1.0,0.0639088302850723,304.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.329345703125,0.8241111040115356,1.0,0.0472028404474258,303.767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.329345703125,0.8241111040115356,1.0,0.0639088302850723,303.7806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.329345703125,0.8241111040115356,1.0,0.3031559586524963,285.3293151855469,285.2572021484375,292.8699951171875,287.4599914550781,292.9287109375,304.1591491699219,285.32916259765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466670036315918,0.6432151198387146,0.0034519252367317,0.4690012633800506,0.345255434513092,0.345255434513092,0.0,7.879395008087158,410.0,4977.322265625,-0.0,1768.8851318359375,1.0,283.1499938964844,285.4130249023437,290.46044921875,290.838623046875,293.1499938964844,293.1499938964844,283.1499938964844,17975.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2899243235588074,1.0,0.0,0.0,0.5259601473808289,0.5259637832641602,1.8458615969052523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1635.1505126953125,0.0,23.613386154174805,1895.4371337890625,0.0,76.02391815185547,0.2527740895748138,1.0,0.0,3.0,1.0,0.0
12321120,304.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.329345703125,0.8241111040115356,1.0,0.0606893673539161,304.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.329345703125,0.8241111040115356,1.0,0.0639088302850723,304.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.329345703125,0.8241111040115356,1.0,0.0472028404474258,303.767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.329345703125,0.8241111040115356,1.0,0.0639088302850723,303.7806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.329345703125,0.8241111040115356,1.0,0.3031559586524963,285.3293151855469,285.2572021484375,292.8699951171875,287.4599914550781,292.9287109375,304.1591491699219,285.32916259765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466670036315918,0.6432151198387146,0.0034519252367317,0.4690012633800506,0.345255434513092,0.345255434513092,0.0,7.879395008087158,410.0,4977.322265625,-0.0,1768.8851318359375,1.0,283.1499938964844,285.4130249023437,290.46044921875,290.838623046875,293.1499938964844,293.1499938964844,283.1499938964844,17975.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2899243235588074,1.0,0.0,0.0,0.5259601473808289,0.5259637832641602,1.8458615969052523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1635.1505126953125,0.0,23.613386154174805,1895.4371337890625,0.0,76.02391815185547,0.2527740895748138,1.0,0.0,3.0,1.0,0.0
12321180,304.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3283386230469,0.8241108655929565,1.0,0.0606892369687557,304.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3283386230469,0.8241108655929565,1.0,0.0639086887240409,304.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3283386230469,0.8241108655929565,1.0,0.0472027398645877,303.7714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3283386230469,0.8241108655929565,1.0,0.0639086887240409,303.7838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3283386230469,0.8241108655929565,1.0,0.3031553030014038,285.32830810546875,285.2524108886719,292.8900146484375,287.4307861328125,292.9486083984375,304.16015625,285.3280944824219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466656923294067,0.6432137489318848,0.0034519156906753,0.4694022238254547,0.3462975919246673,0.3462975919246673,0.0,7.88384199142456,410.0,4991.076171875,-0.0,1768.8814697265625,1.0,283.1499938964844,285.41064453125,290.4311218261719,290.81011962890625,293.1499938964844,293.1499938964844,283.1499938964844,17973.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2899910807609558,1.0,0.0,0.0,0.5280119180679321,0.5280155539512634,1.8602909435117e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1638.1986083984375,0.0,23.73137855529785,1895.4371337890625,0.0,76.43992614746094,0.2529939711093902,1.0,0.0,3.0,1.0,0.0
12321240,304.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3283386230469,0.8241108655929565,1.0,0.0606892369687557,304.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3283386230469,0.8241108655929565,1.0,0.0639086887240409,304.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3283386230469,0.8241108655929565,1.0,0.0472027398645877,303.7714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3283386230469,0.8241108655929565,1.0,0.0639086887240409,303.7838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3283386230469,0.8241108655929565,1.0,0.3031553030014038,285.32830810546875,285.2524108886719,292.8900146484375,287.4307861328125,292.9486083984375,304.16015625,285.3280944824219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466656923294067,0.6432137489318848,0.0034519156906753,0.4694022238254547,0.3462975919246673,0.3462975919246673,0.0,7.88384199142456,410.0,4991.076171875,-0.0,1768.8814697265625,1.0,283.1499938964844,285.41064453125,290.4311218261719,290.81011962890625,293.1499938964844,293.1499938964844,283.1499938964844,17973.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2899910807609558,1.0,0.0,0.0,0.5280119180679321,0.5280155539512634,1.8602909435117e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1638.1986083984375,0.0,23.73137855529785,1895.4371337890625,0.0,76.43992614746094,0.2529939711093902,1.0,0.0,3.0,1.0,0.0
12321300,304.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277587890625,0.824110746383667,1.0,0.0606891736388206,304.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277587890625,0.824110746383667,1.0,0.0639086216688156,304.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277587890625,0.824110746383667,1.0,0.0472026914358139,303.7734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277587890625,0.824110746383667,1.0,0.0639086216688156,303.7853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277587890625,0.824110746383667,1.0,0.3031550049781799,285.32769775390625,285.25,292.8999938964844,287.4165344238281,292.95855712890625,304.1602783203125,285.32745361328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466650366783142,0.6432130932807922,0.0034519112668931,0.4695994555950165,0.3468374907970428,0.3468374907970428,0.0,7.886029243469238,410.0,4998.01806640625,-0.0,1768.879638671875,1.0,283.1499938964844,285.4092712402344,290.4168395996094,290.79620361328125,293.1499938964844,293.1499938964844,283.1499938964844,17972.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900201082229614,1.0,0.0,0.0,0.5290793180465698,0.5290829539299011,1.8678200319754985e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1639.7586669921875,0.0,23.79295539855957,1895.4371337890625,0.0,76.62097930908203,0.2531089186668396,1.0,0.0,3.0,1.0,0.0
12321360,304.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3270874023437,0.8241106271743774,1.0,0.0606891140341758,304.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3270874023437,0.8241106271743774,1.0,0.0639085546135902,304.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3270874023437,0.8241106271743774,1.0,0.04720264300704,303.7754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3270874023437,0.8241106271743774,1.0,0.0639085546135902,303.78680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3270874023437,0.8241106271743774,1.0,0.3031546771526336,285.3270263671875,285.2475891113281,292.9100036621094,287.402587890625,292.968505859375,304.1602783203125,285.3267822265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466643810272217,0.6432124376296997,0.0034519066102802,0.4697932600975036,0.3473884165287018,0.3473884165287018,0.0,7.888179779052734,410.0,5004.99951171875,-0.0,1768.8778076171875,1.0,283.1499938964844,285.4078369140625,290.40289306640625,290.7825927734375,293.1499938964844,293.1499938964844,283.1499938964844,17972.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900441288948059,1.0,0.0,0.0,0.5301713347434998,0.530174970626831,1.8755384800783762e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1641.34423828125,0.0,23.856075286865234,1895.4371337890625,0.0,76.77068328857422,0.2532268464565277,1.0,0.0,3.0,1.0,0.0
12321420,304.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3255615234375,0.8241103291511536,1.0,0.060688991099596,304.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3255615234375,0.8241103291511536,1.0,0.06390842795372,304.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3255615234375,0.8241103291511536,1.0,0.0472025498747825,303.7795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3255615234375,0.8241103291511536,1.0,0.06390842795372,303.78955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3255615234375,0.8241103291511536,1.0,0.3031540811061859,285.32550048828125,285.2427978515625,292.92999267578125,287.3760070800781,292.9884033203125,304.1600036621094,285.3251953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466631293296814,0.6432111859321594,0.0034518979955464,0.4701665937900543,0.3485203385353088,0.3485203385353088,0.0,7.892323493957519,410.0,5019.06787109375,-0.0,1768.8743896484375,1.0,283.1499938964844,285.4047546386719,290.376220703125,290.7564697265625,293.1499938964844,293.1499938964844,283.1499938964844,17970.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900765836238861,1.0,0.0,0.0,0.5324236750602722,0.5324273109436035,1.891507928064584e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1644.6055908203125,0.0,23.986629486083984,1895.4371337890625,0.0,76.9729995727539,0.2534710764884949,1.0,0.0,3.0,1.0,0.0
12321480,304.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3255615234375,0.8241103291511536,1.0,0.060688991099596,304.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3255615234375,0.8241103291511536,1.0,0.06390842795372,304.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3255615234375,0.8241103291511536,1.0,0.0472025498747825,303.7795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3255615234375,0.8241103291511536,1.0,0.06390842795372,303.78955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3255615234375,0.8241103291511536,1.0,0.3031540811061859,285.32550048828125,285.2427978515625,292.92999267578125,287.3760070800781,292.9884033203125,304.1600036621094,285.3251953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466631293296814,0.6432111859321594,0.0034518979955464,0.4701665937900543,0.3485203385353088,0.3485203385353088,0.0,7.892323493957519,410.0,5019.06787109375,-0.0,1768.8743896484375,1.0,283.1499938964844,285.4047546386719,290.376220703125,290.7564697265625,293.1499938964844,293.1499938964844,283.1499938964844,17970.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900765836238861,1.0,0.0,0.0,0.5324236750602722,0.5324273109436035,1.891507928064584e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1644.6055908203125,0.0,23.986629486083984,1895.4371337890625,0.0,76.9729995727539,0.2534710764884949,1.0,0.0,3.0,1.0,0.0
12321540,304.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238220214844,0.8241101503372192,1.0,0.060688879340887,304.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238220214844,0.8241101503372192,1.0,0.0639083161950111,304.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238220214844,0.8241101503372192,1.0,0.0472024604678154,303.7835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238220214844,0.8241101503372192,1.0,0.0639083161950111,303.7921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238220214844,0.8241101503372192,1.0,0.3031535148620605,285.3237609863281,285.2380065917969,292.95001220703125,287.3515319824219,293.00830078125,304.1594543457031,285.3233947753906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466619372367859,0.6432100534439087,0.0034518898464739,0.4705155491828918,0.349691241979599,0.349691241979599,0.0,7.896198272705078,410.0,5033.27587890625,-0.0,1768.8712158203125,1.0,283.1499938964844,285.4013366699219,290.35162353515625,290.7323303222656,293.1499938964844,293.1499938964844,283.1499938964844,17969.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900877594947815,1.0,0.0,0.0,0.5347656011581421,0.5347692370414734,1.9081847213442416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1648.0111083984375,0.0,24.12290000915528,1895.4371337890625,0.0,77.04273223876953,0.2537263631820678,1.0,0.0,3.0,1.0,0.0
12321600,304.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238220214844,0.8241101503372192,1.0,0.060688879340887,304.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238220214844,0.8241101503372192,1.0,0.0639083161950111,304.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238220214844,0.8241101503372192,1.0,0.0472024604678154,303.7835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238220214844,0.8241101503372192,1.0,0.0639083161950111,303.7921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238220214844,0.8241101503372192,1.0,0.3031535148620605,285.3237609863281,285.2380065917969,292.95001220703125,287.3515319824219,293.00830078125,304.1594543457031,285.3233947753906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466619372367859,0.6432100534439087,0.0034518898464739,0.4705155491828918,0.349691241979599,0.349691241979599,0.0,7.896198272705078,410.0,5033.27587890625,-0.0,1768.8712158203125,1.0,283.1499938964844,285.4013366699219,290.35162353515625,290.7323303222656,293.1499938964844,293.1499938964844,283.1499938964844,17969.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900877594947815,1.0,0.0,0.0,0.5347656011581421,0.5347692370414734,1.9081847213442416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1648.0111083984375,0.0,24.12290000915528,1895.4371337890625,0.0,77.04273223876953,0.2537263631820678,1.0,0.0,3.0,1.0,0.0
12321660,304.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218688964844,0.8241099119186401,1.0,0.060688778758049,304.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218688964844,0.8241099119186401,1.0,0.0639082044363021,304.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218688964844,0.8241099119186401,1.0,0.0472023822367191,303.7875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218688964844,0.8241099119186401,1.0,0.0639082044363021,303.7945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218688964844,0.8241099119186401,1.0,0.3031530082225799,285.3218078613281,285.2331848144531,292.9700012207031,287.3297119140625,293.0281677246094,304.1588439941406,285.3214111328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466608643531799,0.6432089805603027,0.0034518823958933,0.4708321690559387,0.3508978486061096,0.3508978486061096,0.0,7.899714946746826,410.0,5047.61376953125,-0.0,1768.8682861328125,1.0,283.1499938964844,285.3976745605469,290.32977294921875,290.71075439453125,293.1499938964844,293.1499938964844,283.1499938964844,17968.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290080577135086,1.0,0.0,0.0,0.5371913909912109,0.5371950268745422,1.9255358196801363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1651.5933837890625,0.0,24.26458740234375,1895.4371337890625,0.0,76.9980697631836,0.2539921402931213,1.0,0.0,3.0,1.0,0.0
12321720,304.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218688964844,0.8241099119186401,1.0,0.060688778758049,304.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218688964844,0.8241099119186401,1.0,0.0639082044363021,304.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218688964844,0.8241099119186401,1.0,0.0472023822367191,303.7875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218688964844,0.8241099119186401,1.0,0.0639082044363021,303.7945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218688964844,0.8241099119186401,1.0,0.3031530082225799,285.3218078613281,285.2331848144531,292.9700012207031,287.3297119140625,293.0281677246094,304.1588439941406,285.3214111328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466608643531799,0.6432089805603027,0.0034518823958933,0.4708321690559387,0.3508978486061096,0.3508978486061096,0.0,7.899714946746826,410.0,5047.61376953125,-0.0,1768.8682861328125,1.0,283.1499938964844,285.3976745605469,290.32977294921875,290.71075439453125,293.1499938964844,293.1499938964844,283.1499938964844,17968.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290080577135086,1.0,0.0,0.0,0.5371913909912109,0.5371950268745422,1.9255358196801363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1651.5933837890625,0.0,24.26458740234375,1895.4371337890625,0.0,76.9980697631836,0.2539921402931213,1.0,0.0,3.0,1.0,0.0
12321780,304.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197326660156,0.8241097331047058,1.0,0.0606886856257915,304.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197326660156,0.8241097331047058,1.0,0.0639081075787544,304.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197326660156,0.8241097331047058,1.0,0.0472023114562034,303.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197326660156,0.8241097331047058,1.0,0.0639081075787544,303.79693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197326660156,0.8241097331047058,1.0,0.3031525611877441,285.3196716308594,285.2283935546875,292.989990234375,287.3111572265625,293.0480651855469,304.1581726074219,285.3192443847656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466599106788635,0.6432080268859863,0.0034518758766353,0.4711126089096069,0.3521385192871094,0.3521385192871094,0.0,7.902830123901367,410.0,5062.07568359375,-0.0,1768.86572265625,1.0,283.1499938964844,285.39373779296875,290.31109619140625,290.6922912597656,293.1499938964844,293.1499938964844,283.1499938964844,17966.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900520861148834,1.0,0.0,0.0,0.5396984219551086,0.5397021174430847,1.943550387295545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1655.3787841796875,0.0,24.411584854125977,1895.4371337890625,0.0,76.82025909423828,0.2542681992053985,1.0,0.0,3.0,1.0,0.0
12321840,304.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197326660156,0.8241097331047058,1.0,0.0606886856257915,304.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197326660156,0.8241097331047058,1.0,0.0639081075787544,304.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197326660156,0.8241097331047058,1.0,0.0472023114562034,303.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197326660156,0.8241097331047058,1.0,0.0639081075787544,303.79693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197326660156,0.8241097331047058,1.0,0.3031525611877441,285.3196716308594,285.2283935546875,292.989990234375,287.3111572265625,293.0480651855469,304.1581726074219,285.3192443847656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466599106788635,0.6432080268859863,0.0034518758766353,0.4711126089096069,0.3521385192871094,0.3521385192871094,0.0,7.902830123901367,410.0,5062.07568359375,-0.0,1768.86572265625,1.0,283.1499938964844,285.39373779296875,290.31109619140625,290.6922912597656,293.1499938964844,293.1499938964844,283.1499938964844,17966.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900520861148834,1.0,0.0,0.0,0.5396984219551086,0.5397021174430847,1.943550387295545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1655.3787841796875,0.0,24.411584854125977,1895.4371337890625,0.0,76.82025909423828,0.2542681992053985,1.0,0.0,3.0,1.0,0.0
12321900,304.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.318603515625,0.824109673500061,1.0,0.0606886446475982,304.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.318603515625,0.824109673500061,1.0,0.0639080703258514,304.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.318603515625,0.824109673500061,1.0,0.047202281653881,303.7933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.318603515625,0.824109673500061,1.0,0.0639080703258514,303.798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.318603515625,0.824109673500061,1.0,0.3031523525714874,285.31854248046875,285.2260131835937,293.0,287.3032531738281,293.0580139160156,304.15789794921875,285.3180847167969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466594934463501,0.6432076096534729,0.0034518728498369,0.4712382853031158,0.3527703881263733,0.3527703881263733,0.0,7.904226779937744,410.0,5069.349609375,-0.0,1768.864501953125,1.0,283.1499938964844,285.3916931152344,290.3031005859375,290.6842956542969,293.1499938964844,293.1499938964844,283.1499938964844,17966.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900226414203644,1.0,0.0,0.0,0.5409801602363586,0.5409837961196899,1.9527925942952613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1657.352783203125,0.0,24.48694610595703,1895.4371337890625,0.0,76.63662719726562,0.2544098496437073,1.0,0.0,3.0,1.0,0.0
12321960,304.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.31744384765625,0.8241095542907715,1.0,0.0606886111199855,304.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.31744384765625,0.8241095542907715,1.0,0.0639080256223678,304.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31744384765625,0.8241095542907715,1.0,0.0472022518515586,303.7953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.31744384765625,0.8241095542907715,1.0,0.0639080256223678,303.7992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.31744384765625,0.8241095542907715,1.0,0.3031521737575531,285.3173522949219,285.2236022949219,293.010009765625,287.2963562011719,293.0679626464844,304.1576232910156,285.31689453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466591358184814,0.6432072520256042,0.0034518702886998,0.4713528156280517,0.3534097075462341,0.3534097075462341,0.0,7.905499935150146,410.0,5076.6513671875,-0.0,1768.863525390625,1.0,283.1499938964844,285.3895874023437,290.2961120605469,290.67730712890625,293.1499938964844,293.1499938964844,283.1499938964844,17965.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2899878323078155,1.0,0.0,0.0,0.5422801971435547,0.5422838926315308,1.9621896996113722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1659.390380859375,0.0,24.563535690307617,1895.4371337890625,0.0,76.41961669921875,0.2545538544654846,1.0,0.0,3.0,1.0,0.0
12322020,304.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149719238281,0.8241094350814819,1.0,0.0606885477900505,304.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149719238281,0.8241094350814819,1.0,0.0639079585671424,304.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149719238281,0.8241094350814819,1.0,0.0472022034227848,303.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149719238281,0.8241094350814819,1.0,0.0639079585671424,303.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149719238281,0.8241094350814819,1.0,0.3031518459320068,285.3148803710937,285.21881103515625,293.0299987792969,287.2859191894531,293.0878601074219,304.1571655273437,285.3143920898437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466584801673889,0.6432065963745117,0.0034518656320869,0.4715475440025329,0.3547115921974182,0.3547115921974182,0.0,7.9076642990112305,410.0,5091.34423828125,-0.0,1768.8616943359375,1.0,283.1499938964844,285.3851928710937,290.28570556640625,290.66680908203125,293.1499938964844,293.1499938964844,283.1499938964844,17964.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2899242341518402,1.0,0.0,0.0,0.5449382066726685,0.5449419021606445,1.9814724083744292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1663.6834716796875,0.0,24.720605850219727,1895.4371337890625,0.0,76.02335357666016,0.2548494040966034,1.0,0.0,3.0,1.0,0.0
