time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12322080,304.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149719238281,0.8241094350814819,1.0,0.0606885477900505,304.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149719238281,0.8241094350814819,1.0,0.0639079585671424,304.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149719238281,0.8241094350814819,1.0,0.0472022034227848,303.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149719238281,0.8241094350814819,1.0,0.0639079585671424,303.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149719238281,0.8241094350814819,1.0,0.3031518459320068,285.3148803710937,285.21881103515625,293.0299987792969,287.2859191894531,293.0878601074219,304.1571655273437,285.3143920898437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466584801673889,0.6432065963745117,0.0034518656320869,0.4715475440025329,0.3547115921974182,0.3547115921974182,0.0,7.9076642990112305,410.0,5091.34423828125,-0.0,1768.8616943359375,1.0,283.1499938964844,285.3851928710937,290.28570556640625,290.66680908203125,293.1499938964844,293.1499938964844,283.1499938964844,17964.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2899242341518402,1.0,0.0,0.0,0.5449382066726685,0.5449419021606445,1.9814724083744292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1663.6834716796875,0.0,24.720605850219727,1895.4371337890625,0.0,76.02335357666016,0.2548494040966034,1.0,0.0,3.0,1.0,0.0
12322140,304.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3123779296875,0.8241093754768372,1.0,0.0606884993612766,304.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3123779296875,0.8241093754768372,1.0,0.0639079138636589,304.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3123779296875,0.8241093754768372,1.0,0.0472021661698818,303.8030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3123779296875,0.8241093754768372,1.0,0.0639079138636589,303.8038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3123779296875,0.8241093754768372,1.0,0.3031516075134277,285.312255859375,285.2139892578125,293.04998779296875,287.2803955078125,293.1077575683594,304.15692138671875,285.311767578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466579437255859,0.6432060599327087,0.0034518621396273,0.4717000126838684,0.356040358543396,0.356040358543396,0.0,7.909359455108643,410.0,5106.13916015625,-0.0,1768.8603515625,1.0,283.1499938964844,285.380615234375,290.27996826171875,290.6608581542969,293.1499938964844,293.1499938964844,283.1499938964844,17963.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898177206516266,1.0,0.0,0.0,0.547664999961853,0.5476686358451843,2.0013516177641577e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1668.26025390625,0.0,24.88235855102539,1895.4371337890625,0.0,75.35991668701172,0.2551539838314056,1.0,0.0,3.0,1.0,0.0
12322200,304.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3123779296875,0.8241093754768372,1.0,0.0606884993612766,304.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3123779296875,0.8241093754768372,1.0,0.0639079138636589,304.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3123779296875,0.8241093754768372,1.0,0.0472021661698818,303.8030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3123779296875,0.8241093754768372,1.0,0.0639079138636589,303.8038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3123779296875,0.8241093754768372,1.0,0.3031516075134277,285.312255859375,285.2139892578125,293.04998779296875,287.2803955078125,293.1077575683594,304.15692138671875,285.311767578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466579437255859,0.6432060599327087,0.0034518621396273,0.4717000126838684,0.356040358543396,0.356040358543396,0.0,7.909359455108643,410.0,5106.13916015625,-0.0,1768.8603515625,1.0,283.1499938964844,285.380615234375,290.27996826171875,290.6608581542969,293.1499938964844,293.1499938964844,283.1499938964844,17963.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898177206516266,1.0,0.0,0.0,0.547664999961853,0.5476686358451843,2.0013516177641577e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1668.26025390625,0.0,24.88235855102539,1895.4371337890625,0.0,75.35991668701172,0.2551539838314056,1.0,0.0,3.0,1.0,0.0
12322260,304.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30963134765625,0.8241093158721924,1.0,0.0606884621083736,304.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30963134765625,0.8241093158721924,1.0,0.0639078766107559,304.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30963134765625,0.8241093158721924,1.0,0.0472021363675594,303.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30963134765625,0.8241093158721924,1.0,0.0639078766107559,303.8060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.30963134765625,0.8241093158721924,1.0,0.3031514286994934,285.3095092773437,285.2091979980469,293.07000732421875,287.28033447265625,293.1276550292969,304.1568908691406,285.3089904785156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466575860977173,0.6432057023048401,0.0034518595784902,0.4718092978000641,0.357396125793457,0.357396125793457,0.0,7.910574436187744,410.0,5121.041015625,-0.0,1768.8592529296875,1.0,283.1499938964844,285.3758239746094,290.2799377441406,290.6604919433594,293.1499938964844,293.1499938964844,283.1499938964844,17962.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897079586982727,1.0,0.0,0.0,0.5504617691040039,0.55046546459198,2.0218449137132666e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1673.1806640625,0.0,25.048948287963867,1895.4371337890625,0.0,74.67675018310547,0.2554678916931152,1.0,0.0,3.0,1.0,0.0
12322320,304.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30963134765625,0.8241093158721924,1.0,0.0606884621083736,304.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30963134765625,0.8241093158721924,1.0,0.0639078766107559,304.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30963134765625,0.8241093158721924,1.0,0.0472021363675594,303.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30963134765625,0.8241093158721924,1.0,0.0639078766107559,303.8060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.30963134765625,0.8241093158721924,1.0,0.3031514286994934,285.3095092773437,285.2091979980469,293.07000732421875,287.28033447265625,293.1276550292969,304.1568908691406,285.3089904785156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466575860977173,0.6432057023048401,0.0034518595784902,0.4718092978000641,0.357396125793457,0.357396125793457,0.0,7.910574436187744,410.0,5121.041015625,-0.0,1768.8592529296875,1.0,283.1499938964844,285.3758239746094,290.2799377441406,290.6604919433594,293.1499938964844,293.1499938964844,283.1499938964844,17962.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897079586982727,1.0,0.0,0.0,0.5504617691040039,0.55046546459198,2.0218449137132666e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1673.1806640625,0.0,25.048948287963867,1895.4371337890625,0.0,74.67675018310547,0.2554678916931152,1.0,0.0,3.0,1.0,0.0
12322380,304.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8241092562675476,1.0,0.0606884397566318,304.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8241092562675476,1.0,0.0639078468084335,304.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8241092562675476,1.0,0.0472021177411079,303.8106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8241092562675476,1.0,0.0639078468084335,303.80841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8241092562675476,1.0,0.3031513094902038,285.3066711425781,285.20440673828125,293.0899963378906,287.28631591796875,293.14752197265625,304.1571044921875,285.3061218261719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466573476791382,0.643205463886261,0.0034518579486757,0.4718823432922363,0.3587751984596252,0.3587751984596252,0.0,7.911386966705322,410.0,5136.0341796875,-0.0,1768.858642578125,1.0,283.1499938964844,285.3708801269531,290.2855834960937,290.6656188964844,293.1499938964844,293.1499938964844,283.1499938964844,17961.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895378470420837,1.0,0.0,0.0,0.5533211827278137,0.553324818611145,2.042904512222776e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1678.4412841796875,0.0,25.21992492675781,1895.4371337890625,0.0,73.61958312988281,0.2557902634143829,1.0,0.0,3.0,1.0,0.0
12322440,304.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8241092562675476,1.0,0.0606884397566318,304.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8241092562675476,1.0,0.0639078468084335,304.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8241092562675476,1.0,0.0472021177411079,303.8106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8241092562675476,1.0,0.0639078468084335,303.80841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8241092562675476,1.0,0.3031513094902038,285.3066711425781,285.20440673828125,293.0899963378906,287.28631591796875,293.14752197265625,304.1571044921875,285.3061218261719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466573476791382,0.643205463886261,0.0034518579486757,0.4718823432922363,0.3587751984596252,0.3587751984596252,0.0,7.911386966705322,410.0,5136.0341796875,-0.0,1768.858642578125,1.0,283.1499938964844,285.3708801269531,290.2855834960937,290.6656188964844,293.1499938964844,293.1499938964844,283.1499938964844,17961.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895378470420837,1.0,0.0,0.0,0.5533211827278137,0.553324818611145,2.042904512222776e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1678.4412841796875,0.0,25.21992492675781,1895.4371337890625,0.0,73.61958312988281,0.2557902634143829,1.0,0.0,3.0,1.0,0.0
12322500,304.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3052978515625,0.8241091966629028,1.0,0.0606884323060512,304.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3052978515625,0.8241091966629028,1.0,0.0639078393578529,304.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3052978515625,0.8241091966629028,1.0,0.0472021140158176,303.8125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3052978515625,0.8241091966629028,1.0,0.0639078393578529,303.8095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3052978515625,0.8241091966629028,1.0,0.3031512796878814,285.30517578125,285.2019958496094,293.1000061035156,287.291748046875,293.157470703125,304.1573181152344,285.3046264648437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466572284698486,0.6432054042816162,0.0034518572501838,0.4719060957431793,0.3594738245010376,0.3594738245010376,0.0,7.911650657653809,410.0,5143.568359375,-0.0,1768.8583984375,1.0,283.1499938964844,285.3683166503906,290.2909851074219,290.67071533203125,293.1499938964844,293.1499938964844,283.1499938964844,17960.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289456307888031,1.0,0.0,0.0,0.5547755360603333,0.5547791719436646,2.0536576883500857e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1681.227294921875,0.0,25.30716323852539,1895.4371337890625,0.0,73.113525390625,0.2559548318386078,1.0,0.0,3.0,1.0,0.0
12322560,304.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038024902344,0.8241091966629028,1.0,0.0606884248554706,304.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038024902344,0.8241091966629028,1.0,0.0639078319072723,304.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038024902344,0.8241091966629028,1.0,0.0472021102905273,303.8144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038024902344,0.8241091966629028,1.0,0.0639078319072723,303.8107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038024902344,0.8241091966629028,1.0,0.3031512498855591,285.3036804199219,285.1995849609375,293.1099853515625,287.29888916015625,293.1674194335937,304.1575927734375,285.3031005859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466571688652039,0.6432053446769714,0.0034518570173531,0.471922904253006,0.3601780831813812,0.3601780831813812,0.0,7.911838054656982,410.0,5151.12548828125,-0.0,1768.8582763671875,1.0,283.1499938964844,285.3657531738281,290.2980651855469,290.6775207519531,293.1499938964844,293.1499938964844,283.1499938964844,17960.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893681228160858,1.0,0.0,0.0,0.5562455058097839,0.5562491416931152,2.0645551046527544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1684.1156005859375,0.0,25.3955192565918,1895.4371337890625,0.0,72.56682586669922,0.2561215460300445,1.0,0.0,3.0,1.0,0.0
12322620,304.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007202148437,0.8241091966629028,1.0,0.0606884211301803,304.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007202148437,0.8241091966629028,1.0,0.0639078319072723,304.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007202148437,0.8241091966629028,1.0,0.047202106565237,303.8181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007202148437,0.8241091966629028,1.0,0.0639078319072723,303.8132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007202148437,0.8241091966629028,1.0,0.3031512200832367,285.30059814453125,285.1947937011719,293.1300048828125,287.318603515625,293.18731689453125,304.15838623046875,285.3000183105469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466571092605591,0.6432052850723267,0.0034518565516918,0.4719394445419311,0.361603707075119,0.361603707075119,0.0,7.912021636962891,410.0,5166.3125,-0.0,1768.858154296875,1.0,283.1499938964844,285.3604431152344,290.31793212890625,290.6966552734375,293.1499938964844,293.1499938964844,283.1499938964844,17959.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891968190670013,1.0,0.0,0.0,0.5592331290245056,0.5592368245124817,2.0867926053824704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1690.2332763671875,0.0,25.57568359375,1895.4371337890625,0.0,71.50654602050781,0.2564615905284881,1.0,0.0,3.0,1.0,0.0
12322680,304.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007202148437,0.8241091966629028,1.0,0.0606884211301803,304.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007202148437,0.8241091966629028,1.0,0.0639078319072723,304.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007202148437,0.8241091966629028,1.0,0.047202106565237,303.8181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007202148437,0.8241091966629028,1.0,0.0639078319072723,303.8132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007202148437,0.8241091966629028,1.0,0.3031512200832367,285.30059814453125,285.1947937011719,293.1300048828125,287.318603515625,293.18731689453125,304.15838623046875,285.3000183105469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466571092605591,0.6432052850723267,0.0034518565516918,0.4719394445419311,0.361603707075119,0.361603707075119,0.0,7.912021636962891,410.0,5166.3125,-0.0,1768.858154296875,1.0,283.1499938964844,285.3604431152344,290.31793212890625,290.6966552734375,293.1499938964844,293.1499938964844,283.1499938964844,17959.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891968190670013,1.0,0.0,0.0,0.5592331290245056,0.5592368245124817,2.0867926053824704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1690.2332763671875,0.0,25.57568359375,1895.4371337890625,0.0,71.50654602050781,0.2564615905284881,1.0,0.0,3.0,1.0,0.0
12322740,304.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29754638671875,0.8241091966629028,1.0,0.0606884211301803,304.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.29754638671875,0.8241091966629028,1.0,0.0639078319072723,304.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29754638671875,0.8241091966629028,1.0,0.047202106565237,303.8218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.29754638671875,0.8241091966629028,1.0,0.0639078319072723,303.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29754638671875,0.8241091966629028,1.0,0.3031512200832367,285.2974548339844,285.19000244140625,293.1499938964844,287.3460693359375,293.20721435546875,304.15948486328125,285.2968444824219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466571092605591,0.6432052850723267,0.0034518565516918,0.471940815448761,0.3630490005016327,0.3630490005016327,0.0,7.912036895751953,410.0,5181.58056640625,-0.0,1768.858154296875,1.0,283.1499938964844,285.35504150390625,290.3448791503906,290.7227783203125,293.1499938964844,293.1499938964844,283.1499938964844,17958.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889431416988373,1.0,0.0,0.0,0.562277615070343,0.5622813105583191,2.1095754476618825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1696.779296875,0.0,25.76001167297364,1895.4371337890625,0.0,69.9416275024414,0.256809651851654,1.0,0.0,3.0,1.0,0.0
12322800,304.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29754638671875,0.8241091966629028,1.0,0.0606884211301803,304.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.29754638671875,0.8241091966629028,1.0,0.0639078319072723,304.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29754638671875,0.8241091966629028,1.0,0.047202106565237,303.8218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.29754638671875,0.8241091966629028,1.0,0.0639078319072723,303.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29754638671875,0.8241091966629028,1.0,0.3031512200832367,285.2974548339844,285.19000244140625,293.1499938964844,287.3460693359375,293.20721435546875,304.15948486328125,285.2968444824219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466571092605591,0.6432052850723267,0.0034518565516918,0.471940815448761,0.3630490005016327,0.3630490005016327,0.0,7.912036895751953,410.0,5181.58056640625,-0.0,1768.858154296875,1.0,283.1499938964844,285.35504150390625,290.3448791503906,290.7227783203125,293.1499938964844,293.1499938964844,283.1499938964844,17958.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889431416988373,1.0,0.0,0.0,0.562277615070343,0.5622813105583191,2.1095754476618825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1696.779296875,0.0,25.76001167297364,1895.4371337890625,0.0,69.9416275024414,0.256809651851654,1.0,0.0,3.0,1.0,0.0
12322860,304.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.8241091966629028,1.0,0.0606884211301803,304.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.8241091966629028,1.0,0.0639078319072723,304.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.8241091966629028,1.0,0.0472021028399467,303.8255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.8241091966629028,1.0,0.0639078319072723,303.8182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.8241091966629028,1.0,0.3031512200832367,285.294189453125,285.1852111816406,293.1700134277344,287.3787536621094,293.22711181640625,304.1608581542969,285.2935791015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466571092605591,0.6432052850723267,0.0034518565516918,0.4719431400299072,0.3645142614841461,0.3645142614841461,0.0,7.912062644958496,410.0,5196.93310546875,-0.0,1768.8580322265625,1.0,283.1499938964844,285.3494567871094,290.3782043457031,290.7559814453125,293.1499938964844,293.1499938964844,283.1499938964844,17957.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888351678848266,1.0,0.0,0.0,0.5653808116912842,0.5653845071792603,2.1329251254087467e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1703.7193603515625,0.0,25.948715209960938,1895.4371337890625,0.0,69.27763366699219,0.2571660876274109,1.0,0.0,3.0,1.0,0.0
12322920,304.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.8241091966629028,1.0,0.0606884211301803,304.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.8241091966629028,1.0,0.0639078319072723,304.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.8241091966629028,1.0,0.0472021028399467,303.8255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.8241091966629028,1.0,0.0639078319072723,303.8182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.8241091966629028,1.0,0.3031512200832367,285.294189453125,285.1852111816406,293.1700134277344,287.3787536621094,293.22711181640625,304.1608581542969,285.2935791015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466571092605591,0.6432052850723267,0.0034518565516918,0.4719431400299072,0.3645142614841461,0.3645142614841461,0.0,7.912062644958496,410.0,5196.93310546875,-0.0,1768.8580322265625,1.0,283.1499938964844,285.3494567871094,290.3782043457031,290.7559814453125,293.1499938964844,293.1499938964844,283.1499938964844,17957.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888351678848266,1.0,0.0,0.0,0.5653808116912842,0.5653845071792603,2.1329251254087467e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1703.7193603515625,0.0,25.948715209960938,1895.4371337890625,0.0,69.27763366699219,0.2571660876274109,1.0,0.0,3.0,1.0,0.0
12322980,304.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909851074219,0.8241091966629028,1.0,0.0606884136795997,304.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909851074219,0.8241091966629028,1.0,0.0639078244566917,304.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909851074219,0.8241091966629028,1.0,0.0472020991146564,303.82928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909851074219,0.8241091966629028,1.0,0.0639078244566917,303.8208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909851074219,0.8241091966629028,1.0,0.3031511902809143,285.2908630371094,285.1803894042969,293.19000244140625,287.4137878417969,293.2470397949219,304.1625061035156,285.29022216796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466570496559143,0.6432052254676819,0.0034518560860306,0.4719608724117279,0.3659989833831787,0.3659989833831787,0.0,7.912260055541992,410.0,5212.35595703125,-0.0,1768.85791015625,1.0,283.1499938964844,285.3437805175781,290.4136047363281,290.7921447753906,293.1499938964844,293.1499938964844,283.1499938964844,17956.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288816750049591,1.0,0.0,0.0,0.5685425996780396,0.5685462355613708,2.1568475006006338e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1710.810546875,0.0,26.141834259033203,1895.4371337890625,0.0,69.16434478759766,0.2575309872627258,1.0,0.0,3.0,1.0,0.0
12323040,304.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909851074219,0.8241091966629028,1.0,0.0606884136795997,304.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909851074219,0.8241091966629028,1.0,0.0639078244566917,304.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909851074219,0.8241091966629028,1.0,0.0472020991146564,303.82928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909851074219,0.8241091966629028,1.0,0.0639078244566917,303.8208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909851074219,0.8241091966629028,1.0,0.3031511902809143,285.2908630371094,285.1803894042969,293.19000244140625,287.4137878417969,293.2470397949219,304.1625061035156,285.29022216796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466570496559143,0.6432052254676819,0.0034518560860306,0.4719608724117279,0.3659989833831787,0.3659989833831787,0.0,7.912260055541992,410.0,5212.35595703125,-0.0,1768.85791015625,1.0,283.1499938964844,285.3437805175781,290.4136047363281,290.7921447753906,293.1499938964844,293.1499938964844,283.1499938964844,17956.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288816750049591,1.0,0.0,0.0,0.5685425996780396,0.5685462355613708,2.1568475006006338e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1710.810546875,0.0,26.141834259033203,1895.4371337890625,0.0,69.16434478759766,0.2575309872627258,1.0,0.0,3.0,1.0,0.0
12323100,304.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2892761230469,0.8241091966629028,1.0,0.0606884099543094,304.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2892761230469,0.8241091966629028,1.0,0.0639078170061111,304.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2892761230469,0.8241091966629028,1.0,0.0472020953893661,303.83111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2892761230469,0.8241091966629028,1.0,0.0639078170061111,303.822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2892761230469,0.8241091966629028,1.0,0.3031511604785919,285.2891540527344,285.1780090332031,293.20001220703125,287.4320983886719,293.2569885253906,304.16339111328125,285.2885131835937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466569900512695,0.6432051658630371,0.0034518556203693,0.4719756543636322,0.3667486906051636,0.3667486906051636,0.0,7.912424564361572,410.0,5220.09326171875,-0.0,1768.8577880859375,1.0,283.1499938964844,285.34088134765625,290.4320068359375,290.8109436035156,293.1499938964844,293.1499938964844,283.1499938964844,17955.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888116836547851,1.0,0.0,0.0,0.5701457858085632,0.5701494812965393,2.1690288676268213e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1714.4085693359375,0.0,26.240100860595703,1895.4371337890625,0.0,69.1332015991211,0.2577167451381683,1.0,0.0,3.0,1.0,0.0
12323160,304.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875671386719,0.8241091370582581,1.0,0.0606884025037288,304.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875671386719,0.8241091370582581,1.0,0.0639078095555305,304.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875671386719,0.8241091370582581,1.0,0.0472020916640758,303.8329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875671386719,0.8241091370582581,1.0,0.0639078095555305,303.8236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875671386719,0.8241091370582581,1.0,0.3031511306762695,285.28741455078125,285.17559814453125,293.2099914550781,287.4509582519531,293.2669372558594,304.1643371582031,285.2867736816406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466569304466248,0.6432051062583923,0.003451855154708,0.4719941318035126,0.3675025701522827,0.3675025701522827,0.0,7.912630081176758,410.0,5227.84423828125,-0.0,1768.8575439453125,1.0,283.1499938964844,285.33795166015625,290.45086669921875,290.8302001953125,293.1499938964844,293.1499938964844,283.1499938964844,17955.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888016402721405,1.0,0.0,0.0,0.5717622637748718,0.5717659592628479,2.1813455930441705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1718.0394287109375,0.0,26.339391708374023,1895.4371337890625,0.0,69.07150268554688,0.257904440164566,1.0,0.0,3.0,1.0,0.0
12323220,304.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840576171875,0.8241091370582581,1.0,0.0606883876025676,304.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840576171875,0.8241091370582581,1.0,0.0639077946543693,304.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840576171875,0.8241091370582581,1.0,0.0472020804882049,303.8366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840576171875,0.8241091370582581,1.0,0.0639077946543693,303.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840576171875,0.8241091370582581,1.0,0.3031510710716247,285.283935546875,285.1708068847656,293.2300109863281,287.4901428222656,293.2868347167969,304.16632080078125,285.28326416015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466568112373352,0.643204927444458,0.0034518542233854,0.4720422923564911,0.3690226078033447,0.3690226078033447,0.0,7.913166046142578,410.0,5243.3876953125,-0.0,1768.857177734375,1.0,283.1499938964844,285.3320007324219,290.49005126953125,290.87017822265625,293.1499938964844,293.1499938964844,283.1499938964844,17954.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887791395187378,1.0,0.0,0.0,0.5750349164009094,0.5750386118888855,2.2063879612232995e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1725.4063720703125,0.0,26.541091918945312,1895.4371337890625,0.0,68.93351745605469,0.2582857608795166,1.0,0.0,3.0,1.0,0.0
12323280,304.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840576171875,0.8241091370582581,1.0,0.0606883876025676,304.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840576171875,0.8241091370582581,1.0,0.0639077946543693,304.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840576171875,0.8241091370582581,1.0,0.0472020804882049,303.8366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840576171875,0.8241091370582581,1.0,0.0639077946543693,303.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840576171875,0.8241091370582581,1.0,0.3031510710716247,285.283935546875,285.1708068847656,293.2300109863281,287.4901428222656,293.2868347167969,304.16632080078125,285.28326416015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466568112373352,0.643204927444458,0.0034518542233854,0.4720422923564911,0.3690226078033447,0.3690226078033447,0.0,7.913166046142578,410.0,5243.3876953125,-0.0,1768.857177734375,1.0,283.1499938964844,285.3320007324219,290.49005126953125,290.87017822265625,293.1499938964844,293.1499938964844,283.1499938964844,17954.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887791395187378,1.0,0.0,0.0,0.5750349164009094,0.5750386118888855,2.2063879612232995e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1725.4063720703125,0.0,26.541091918945312,1895.4371337890625,0.0,68.93351745605469,0.2582857608795166,1.0,0.0,3.0,1.0,0.0
12323340,304.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804870605469,0.8241090774536133,1.0,0.0606883689761161,304.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804870605469,0.8241090774536133,1.0,0.0639077723026275,304.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804870605469,0.8241090774536133,1.0,0.0472020618617534,303.8403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804870605469,0.8241090774536133,1.0,0.0639077723026275,303.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804870605469,0.8241090774536133,1.0,0.3031509518623352,285.2803649902344,285.1659851074219,293.25,287.5311584472656,293.3067321777344,304.1684265136719,285.2796630859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466565728187561,0.6432047486305237,0.0034518525935709,0.4721042513847351,0.3705585896968841,0.3705585896968841,0.0,7.913855075836182,410.0,5258.982421875,-0.0,1768.8565673828125,1.0,283.1499938964844,285.325927734375,290.53106689453125,290.9120178222656,293.1499938964844,293.1499938964844,283.1499938964844,17953.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887579202651977,1.0,0.0,0.0,0.5783600807189941,0.5783637762069702,2.2319786907587523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1732.905517578125,0.0,26.74696350097656,1895.4371337890625,0.0,68.80320739746094,0.2586750984191894,1.0,0.0,3.0,1.0,0.0
12323400,304.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804870605469,0.8241090774536133,1.0,0.0606883689761161,304.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804870605469,0.8241090774536133,1.0,0.0639077723026275,304.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804870605469,0.8241090774536133,1.0,0.0472020618617534,303.8403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804870605469,0.8241090774536133,1.0,0.0639077723026275,303.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804870605469,0.8241090774536133,1.0,0.3031509518623352,285.2803649902344,285.1659851074219,293.25,287.5311584472656,293.3067321777344,304.1684265136719,285.2796630859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466565728187561,0.6432047486305237,0.0034518525935709,0.4721042513847351,0.3705585896968841,0.3705585896968841,0.0,7.913855075836182,410.0,5258.982421875,-0.0,1768.8565673828125,1.0,283.1499938964844,285.325927734375,290.53106689453125,290.9120178222656,293.1499938964844,293.1499938964844,283.1499938964844,17953.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887579202651977,1.0,0.0,0.0,0.5783600807189941,0.5783637762069702,2.2319786907587523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1732.905517578125,0.0,26.74696350097656,1895.4371337890625,0.0,68.80320739746094,0.2586750984191894,1.0,0.0,3.0,1.0,0.0
12323460,304.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27685546875,0.8241090178489685,1.0,0.060688342899084,304.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.27685546875,0.8241090178489685,1.0,0.0639077499508857,304.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.27685546875,0.8241090178489685,1.0,0.0472020432353019,303.8439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.27685546875,0.8241090178489685,1.0,0.0639077499508857,303.83209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27685546875,0.8241090178489685,1.0,0.3031508326530456,285.2767028808594,285.16119384765625,293.2699890136719,287.5738220214844,293.3266296386719,304.170654296875,285.2760314941406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646656334400177,0.6432044506072998,0.0034518509637564,0.4721799194812774,0.3721094131469726,0.3721094131469726,0.0,7.91469669342041,410.0,5274.62548828125,-0.0,1768.8558349609375,1.0,283.1499938964844,285.3197631835937,290.5737609863281,290.95556640625,293.1499938964844,293.1499938964844,283.1499938964844,17952.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887411415576935,1.0,0.0,0.0,0.5817359685897827,0.5817396640777588,2.2581110314945363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1740.5302734375,0.0,26.95694923400879,1895.4371337890625,0.0,68.7002182006836,0.2590722143650055,1.0,0.0,3.0,1.0,0.0
12323520,304.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27685546875,0.8241090178489685,1.0,0.060688342899084,304.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.27685546875,0.8241090178489685,1.0,0.0639077499508857,304.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.27685546875,0.8241090178489685,1.0,0.0472020432353019,303.8439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.27685546875,0.8241090178489685,1.0,0.0639077499508857,303.83209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27685546875,0.8241090178489685,1.0,0.3031508326530456,285.2767028808594,285.16119384765625,293.2699890136719,287.5738220214844,293.3266296386719,304.170654296875,285.2760314941406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646656334400177,0.6432044506072998,0.0034518509637564,0.4721799194812774,0.3721094131469726,0.3721094131469726,0.0,7.91469669342041,410.0,5274.62548828125,-0.0,1768.8558349609375,1.0,283.1499938964844,285.3197631835937,290.5737609863281,290.95556640625,293.1499938964844,293.1499938964844,283.1499938964844,17952.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887411415576935,1.0,0.0,0.0,0.5817359685897827,0.5817396640777588,2.2581110314945363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1740.5302734375,0.0,26.95694923400879,1895.4371337890625,0.0,68.7002182006836,0.2590722143650055,1.0,0.0,3.0,1.0,0.0
12323580,304.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731628417969,0.8241089582443237,1.0,0.0606883130967617,304.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731628417969,0.8241089582443237,1.0,0.0639077201485633,304.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731628417969,0.8241089582443237,1.0,0.0472020208835601,303.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731628417969,0.8241089582443237,1.0,0.0639077201485633,303.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731628417969,0.8241089582443237,1.0,0.3031506836414337,285.27301025390625,285.1564025878906,293.2900085449219,287.6180114746094,293.3465270996094,304.1730041503906,285.2723083496094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466560363769531,0.6432041525840759,0.0034518488682806,0.4722681641578674,0.3736741244792938,0.3736741244792938,0.0,7.915678024291992,410.0,5290.3115234375,-0.0,1768.8551025390625,1.0,283.1499938964844,285.3135070800781,290.6179504394531,291.0007019042969,293.1499938964844,293.1499938964844,283.1499938964844,17951.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887279391288757,1.0,0.0,0.0,0.5851609110832214,0.5851646661758423,2.284778588546033e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1748.26904296875,0.0,27.170982360839844,1895.4371337890625,0.0,68.61922454833984,0.2594770193099975,1.0,0.0,3.0,1.0,0.0
12323640,304.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731628417969,0.8241089582443237,1.0,0.0606883130967617,304.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731628417969,0.8241089582443237,1.0,0.0639077201485633,304.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731628417969,0.8241089582443237,1.0,0.0472020208835601,303.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731628417969,0.8241089582443237,1.0,0.0639077201485633,303.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731628417969,0.8241089582443237,1.0,0.3031506836414337,285.27301025390625,285.1564025878906,293.2900085449219,287.6180114746094,293.3465270996094,304.1730041503906,285.2723083496094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466560363769531,0.6432041525840759,0.0034518488682806,0.4722681641578674,0.3736741244792938,0.3736741244792938,0.0,7.915678024291992,410.0,5290.3115234375,-0.0,1768.8551025390625,1.0,283.1499938964844,285.3135070800781,290.6179504394531,291.0007019042969,293.1499938964844,293.1499938964844,283.1499938964844,17951.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887279391288757,1.0,0.0,0.0,0.5851609110832214,0.5851646661758423,2.284778588546033e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1748.26904296875,0.0,27.170982360839844,1895.4371337890625,0.0,68.61922454833984,0.2594770193099975,1.0,0.0,3.0,1.0,0.0
12323700,304.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2712707519531,0.8241089582443237,1.0,0.0606882981956005,304.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2712707519531,0.8241089582443237,1.0,0.0639076977968216,304.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2712707519531,0.8241089582443237,1.0,0.0472020097076892,303.8493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2712707519531,0.8241089582443237,1.0,0.0639076977968216,303.83648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2712707519531,0.8241089582443237,1.0,0.3031506240367889,285.2711486816406,285.15399169921875,293.29998779296875,287.640625,293.35650634765625,304.1742248535156,285.2704162597656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466558575630188,0.6432040333747864,0.0034518477041274,0.472317099571228,0.3744619786739349,0.3744619786739349,0.0,7.91622257232666,410.0,5298.1728515625,-0.0,1768.8546142578125,1.0,283.1499938964844,285.3103332519531,290.6405944824219,291.0238037109375,293.1499938964844,293.1499938964844,283.1499938964844,17950.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887265682220459,1.0,0.0,0.0,0.5868929028511047,0.5868966579437256,2.2983238423535123e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1752.181396484375,0.0,27.27962303161621,1895.4371337890625,0.0,68.6109619140625,0.2596825063228607,1.0,0.0,3.0,1.0,0.0
12323760,304.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2693786621094,0.824108898639679,1.0,0.0606882832944393,304.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2693786621094,0.824108898639679,1.0,0.0639076828956604,304.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2693786621094,0.824108898639679,1.0,0.0472019985318183,303.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2693786621094,0.824108898639679,1.0,0.0639076828956604,303.83795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2693786621094,0.824108898639679,1.0,0.3031505346298218,285.2692565917969,285.151611328125,293.3099975585937,287.6635437011719,293.366455078125,304.1754455566406,285.2685546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466556787490845,0.643203854560852,0.0034518465399742,0.4723688960075378,0.3752527236938476,0.3752527236938476,0.0,7.916799068450928,410.0,5306.0419921875,-0.0,1768.8541259765625,1.0,283.1499938964844,285.3071594238281,290.6635131835937,291.0472412109375,293.1499938964844,293.1499938964844,283.1499938964844,17950.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887231111526489,1.0,0.0,0.0,0.5886359214782715,0.5886396169662476,2.3119955727679563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1756.1160888671875,0.0,27.38920211791992,1895.4371337890625,0.0,68.58969116210938,0.2598897516727447,1.0,0.0,3.0,1.0,0.0
12323820,304.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655944824219,0.8241088390350342,1.0,0.0606882460415363,304.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655944824219,0.8241088390350342,1.0,0.0639076456427574,304.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655944824219,0.8241088390350342,1.0,0.047201968729496,303.8547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655944824219,0.8241088390350342,1.0,0.0639076456427574,303.8409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655944824219,0.8241088390350342,1.0,0.3031503558158874,285.26544189453125,285.14678955078125,293.3299865722656,287.7102355957031,293.3863525390625,304.1779479980469,285.26470947265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466553211212158,0.6432034373283386,0.0034518437460064,0.4724816381931305,0.37684366106987,0.37684366106987,0.0,7.91805362701416,410.0,5321.80712890625,-0.0,1768.85302734375,1.0,283.1499938964844,285.3007202148437,290.7102355957031,291.094970703125,293.1499938964844,293.1499938964844,283.1499938964844,17949.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887199819087982,1.0,0.0,0.0,0.5921575427055359,0.592161238193512,2.3397422665993872e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1764.056396484375,0.0,27.61140251159668,1895.4371337890625,0.0,68.57052612304688,0.260310024023056,1.0,0.0,3.0,1.0,0.0
12323880,304.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655944824219,0.8241088390350342,1.0,0.0606882460415363,304.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655944824219,0.8241088390350342,1.0,0.0639076456427574,304.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655944824219,0.8241088390350342,1.0,0.047201968729496,303.8547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655944824219,0.8241088390350342,1.0,0.0639076456427574,303.8409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655944824219,0.8241088390350342,1.0,0.3031503558158874,285.26544189453125,285.14678955078125,293.3299865722656,287.7102355957031,293.3863525390625,304.1779479980469,285.26470947265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466553211212158,0.6432034373283386,0.0034518437460064,0.4724816381931305,0.37684366106987,0.37684366106987,0.0,7.91805362701416,410.0,5321.80712890625,-0.0,1768.85302734375,1.0,283.1499938964844,285.3007202148437,290.7102355957031,291.094970703125,293.1499938964844,293.1499938964844,283.1499938964844,17949.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887199819087982,1.0,0.0,0.0,0.5921575427055359,0.592161238193512,2.3397422665993872e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1764.056396484375,0.0,27.61140251159668,1895.4371337890625,0.0,68.57052612304688,0.260310024023056,1.0,0.0,3.0,1.0,0.0
12323940,304.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.8241087794303894,1.0,0.060688205063343,304.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.8241087794303894,1.0,0.0639076009392738,304.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.8241087794303894,1.0,0.0472019352018833,303.8583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.8241087794303894,1.0,0.0639076009392738,303.8439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.8241087794303894,1.0,0.3031501471996307,285.2615966796875,285.1419982910156,293.3500061035156,287.7579650878906,293.40625,304.1805419921875,285.2608642578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466549038887024,0.6432030200958252,0.0034518409520387,0.4726071059703827,0.3784473240375519,0.3784473240375519,0.0,7.919449329376221,410.0,5337.611328125,-0.0,1768.8519287109375,1.0,283.1499938964844,285.294189453125,290.75799560546875,291.1438293457031,293.1499938964844,293.1499938964844,283.1499938964844,17948.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887250781059265,1.0,0.0,0.0,0.5957277417182922,0.5957314968109131,2.3680405192294532e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1772.0860595703125,0.0,27.83780670166016,1895.4371337890625,0.0,68.60182189941406,0.2607382237911224,1.0,0.0,3.0,1.0,0.0
12324000,304.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.8241087794303894,1.0,0.060688205063343,304.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.8241087794303894,1.0,0.0639076009392738,304.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.8241087794303894,1.0,0.0472019352018833,303.8583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.8241087794303894,1.0,0.0639076009392738,303.8439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.8241087794303894,1.0,0.3031501471996307,285.2615966796875,285.1419982910156,293.3500061035156,287.7579650878906,293.40625,304.1805419921875,285.2608642578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466549038887024,0.6432030200958252,0.0034518409520387,0.4726071059703827,0.3784473240375519,0.3784473240375519,0.0,7.919449329376221,410.0,5337.611328125,-0.0,1768.8519287109375,1.0,283.1499938964844,285.294189453125,290.75799560546875,291.1438293457031,293.1499938964844,293.1499938964844,283.1499938964844,17948.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887250781059265,1.0,0.0,0.0,0.5957277417182922,0.5957314968109131,2.3680405192294532e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1772.0860595703125,0.0,27.83780670166016,1895.4371337890625,0.0,68.60182189941406,0.2607382237911224,1.0,0.0,3.0,1.0,0.0
