time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12324060,304.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2585754394531,0.8241086602210999,1.0,0.0606881603598594,304.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2585754394531,0.8241086602210999,1.0,0.0639075562357902,304.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2585754394531,0.8241086602210999,1.0,0.0472019016742706,303.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2585754394531,0.8241086602210999,1.0,0.0639075562357902,303.846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2585754394531,0.8241086602210999,1.0,0.3031499087810516,285.25848388671875,285.13720703125,293.3699951171875,287.8065490722656,293.4261474609375,304.1831970214844,285.258056640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466544270515442,0.643202543258667,0.0034518376924097,0.4727453589439392,0.3800784051418304,0.3800784051418304,0.0,7.920988082885742,410.0,5355.4453125,-0.0,1768.8505859375,1.0,283.1499938964844,285.28778076171875,290.8066101074219,291.1935729980469,293.1499938964844,293.1499938964844,283.1499938964844,17947.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887352406978607,1.0,0.0,0.0,0.5993677377700806,0.5993714332580566,2.3970670781636727e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1780.422119140625,0.0,28.069482803344727,1895.4371337890625,0.0,68.66413879394531,0.2611759006977081,1.0,0.0,3.0,1.0,0.0
12324120,304.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2585754394531,0.8241086602210999,1.0,0.0606881603598594,304.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2585754394531,0.8241086602210999,1.0,0.0639075562357902,304.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2585754394531,0.8241086602210999,1.0,0.0472019016742706,303.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2585754394531,0.8241086602210999,1.0,0.0639075562357902,303.846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2585754394531,0.8241086602210999,1.0,0.3031499087810516,285.25848388671875,285.13720703125,293.3699951171875,287.8065490722656,293.4261474609375,304.1831970214844,285.258056640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466544270515442,0.643202543258667,0.0034518376924097,0.4727453589439392,0.3800784051418304,0.3800784051418304,0.0,7.920988082885742,410.0,5355.4453125,-0.0,1768.8505859375,1.0,283.1499938964844,285.28778076171875,290.8066101074219,291.1935729980469,293.1499938964844,293.1499938964844,283.1499938964844,17947.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887352406978607,1.0,0.0,0.0,0.5993677377700806,0.5993714332580566,2.3970670781636727e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1780.422119140625,0.0,28.069482803344727,1895.4371337890625,0.0,68.66413879394531,0.2611759006977081,1.0,0.0,3.0,1.0,0.0
12324180,304.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.8241086006164551,1.0,0.0606881119310855,304.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.8241086006164551,1.0,0.063907504081726,304.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.8241086006164551,1.0,0.0472018644213676,303.8653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.8241086006164551,1.0,0.063907504081726,303.8499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.8241086006164551,1.0,0.3031496703624725,285.2626953125,285.13238525390625,293.3900146484375,287.85577392578125,293.4460754394531,304.1859436035156,285.26434326171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466538906097412,0.6432020664215088,0.00345183419995,0.472896546125412,0.3818725347518921,0.3818725347518921,0.0,7.922671318054199,410.0,5387.0166015625,-0.0,1768.8492431640625,1.0,283.1499938964844,285.2833557128906,290.8559265136719,291.24444580078125,293.1499938964844,293.1499938964844,283.1499938964844,17943.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887617647647857,1.0,0.0,0.0,0.6032931208610535,0.6032968759536743,2.428567746903809e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1791.2330322265625,0.0,28.317419052124023,1895.4371337890625,0.0,68.8267822265625,0.2616392076015472,1.0,0.0,3.0,1.0,0.0
12324240,304.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.8241086006164551,1.0,0.0606881119310855,304.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.8241086006164551,1.0,0.063907504081726,304.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.8241086006164551,1.0,0.0472018644213676,303.8653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.8241086006164551,1.0,0.063907504081726,303.8499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.8241086006164551,1.0,0.3031496703624725,285.2626953125,285.13238525390625,293.3900146484375,287.85577392578125,293.4460754394531,304.1859436035156,285.26434326171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466538906097412,0.6432020664215088,0.00345183419995,0.472896546125412,0.3818725347518921,0.3818725347518921,0.0,7.922671318054199,410.0,5387.0166015625,-0.0,1768.8492431640625,1.0,283.1499938964844,285.2833557128906,290.8559265136719,291.24444580078125,293.1499938964844,293.1499938964844,283.1499938964844,17943.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887617647647857,1.0,0.0,0.0,0.6032931208610535,0.6032968759536743,2.428567746903809e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1791.2330322265625,0.0,28.317419052124023,1895.4371337890625,0.0,68.8267822265625,0.2616392076015472,1.0,0.0,3.0,1.0,0.0
12324300,304.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2670593261719,0.8241085410118103,1.0,0.0606880858540535,304.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2670593261719,0.8241085410118103,1.0,0.0639074742794036,304.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2670593261719,0.8241085410118103,1.0,0.0472018420696258,303.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2670593261719,0.8241085410118103,1.0,0.0639074742794036,303.8515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2670593261719,0.8241085410118103,1.0,0.303149551153183,285.26739501953125,285.1300048828125,293.3999938964844,287.880615234375,293.4560241699219,304.1874084472656,285.26922607421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466536521911621,0.6432017683982849,0.0034518323373049,0.4729776084423065,0.3828711807727813,0.3828711807727813,0.0,7.923573493957519,410.0,5404.1865234375,-0.0,1768.8485107421875,1.0,283.1499938964844,285.2822265625,290.88092041015625,291.2705383300781,293.1499938964844,293.1499938964844,283.1499938964844,17940.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888008058071136,1.0,0.0,0.0,0.6054762005805969,0.605479896068573,2.4461753511673123e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1798.226806640625,0.0,28.45451736450196,1895.4371337890625,0.0,69.0663833618164,0.2618927955627441,1.0,0.0,3.0,1.0,0.0
12324360,304.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2719116210937,0.8241084814071655,1.0,0.0606880560517311,304.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2719116210937,0.8241084814071655,1.0,0.0639074444770813,304.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2719116210937,0.8241084814071655,1.0,0.0472018234431743,303.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2719116210937,0.8241084814071655,1.0,0.0639074444770813,303.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2719116210937,0.8241084814071655,1.0,0.303149402141571,285.27227783203125,285.1275939941406,293.4100036621094,287.9055480957031,293.4659729003906,304.1889038085937,285.27410888671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466533541679382,0.6432015299797058,0.0034518302418291,0.4730620980262756,0.3839241862297058,0.3839241862297058,0.0,7.924514293670654,410.0,5421.8046875,-0.0,1768.84765625,1.0,283.1499938964844,285.2811279296875,290.9059753417969,291.2969055175781,293.1499938964844,293.1499938964844,283.1499938964844,17937.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888523042201996,1.0,0.0,0.0,0.6077911257743835,0.6077948212623596,2.4649160934586692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1805.634765625,0.0,28.600297927856445,1895.4371337890625,0.0,69.38292694091797,0.262162297964096,1.0,0.0,3.0,1.0,0.0
12324420,304.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28143310546875,0.824108362197876,1.0,0.0606880001723766,304.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28143310546875,0.824108362197876,1.0,0.0639073848724365,304.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.28143310546875,0.824108362197876,1.0,0.0472017750144004,303.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28143310546875,0.824108362197876,1.0,0.0639073848724365,303.8565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28143310546875,0.824108362197876,1.0,0.3031491339206695,285.28179931640625,285.122802734375,293.42999267578125,287.9556884765625,293.4858703613281,304.1919860839844,285.2835388183594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466527581214905,0.6432009339332581,0.0034518260508775,0.4732418656349182,0.386158674955368,0.386158674955368,0.0,7.926516056060791,410.0,5457.91552734375,-0.0,1768.8460693359375,1.0,283.1499938964844,285.2783203125,290.9562683105469,291.3499755859375,293.1499938964844,293.1499938964844,283.1499938964844,17929.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889698445796966,1.0,0.0,0.0,0.6127408742904663,0.6127446293830872,2.5052276697579146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1820.9552001953125,0.0,28.91379165649414,1895.4371337890625,0.0,70.10600280761719,0.2627424895763397,1.0,0.0,3.0,1.0,0.0
12324480,304.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28143310546875,0.824108362197876,1.0,0.0606880001723766,304.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28143310546875,0.824108362197876,1.0,0.0639073848724365,304.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.28143310546875,0.824108362197876,1.0,0.0472017750144004,303.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28143310546875,0.824108362197876,1.0,0.0639073848724365,303.8565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28143310546875,0.824108362197876,1.0,0.3031491339206695,285.28179931640625,285.122802734375,293.42999267578125,287.9556884765625,293.4858703613281,304.1919860839844,285.2835388183594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466527581214905,0.6432009339332581,0.0034518260508775,0.4732418656349182,0.386158674955368,0.386158674955368,0.0,7.926516056060791,410.0,5457.91552734375,-0.0,1768.8460693359375,1.0,283.1499938964844,285.2783203125,290.9562683105469,291.3499755859375,293.1499938964844,293.1499938964844,283.1499938964844,17929.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889698445796966,1.0,0.0,0.0,0.6127408742904663,0.6127446293830872,2.5052276697579146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1820.9552001953125,0.0,28.91379165649414,1895.4371337890625,0.0,70.10600280761719,0.2627424895763397,1.0,0.0,3.0,1.0,0.0
12324540,304.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903137207031,0.8241082429885864,1.0,0.0606879368424415,304.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903137207031,0.8241082429885864,1.0,0.0639073178172111,304.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903137207031,0.8241082429885864,1.0,0.0472017265856266,303.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903137207031,0.8241082429885864,1.0,0.0639073178172111,303.8599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903137207031,0.8241082429885864,1.0,0.3031488060951233,285.2906188964844,285.1180114746094,293.45001220703125,288.0060119628906,293.5057983398437,304.1951904296875,285.292236328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646652102470398,0.6432002782821655,0.0034518216270953,0.4734343290328979,0.388583242893219,0.388583242893219,0.0,7.928659439086914,410.0,5495.15087890625,-0.0,1768.84423828125,1.0,283.1499938964844,285.2744140625,291.00665283203125,291.40338134765625,293.1499938964844,293.1499938964844,283.1499938964844,17922.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890990972518921,1.0,0.0,0.0,0.6181727647781372,0.6181765198707581,2.5498414046865043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1836.7481689453125,0.0,29.261106491088867,1895.4371337890625,0.0,70.90306091308594,0.2633869051933288,1.0,0.0,3.0,1.0,0.0
12324600,304.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903137207031,0.8241082429885864,1.0,0.0606879368424415,304.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903137207031,0.8241082429885864,1.0,0.0639073178172111,304.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903137207031,0.8241082429885864,1.0,0.0472017265856266,303.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903137207031,0.8241082429885864,1.0,0.0639073178172111,303.8599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903137207031,0.8241082429885864,1.0,0.3031488060951233,285.2906188964844,285.1180114746094,293.45001220703125,288.0060119628906,293.5057983398437,304.1951904296875,285.292236328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646652102470398,0.6432002782821655,0.0034518216270953,0.4734343290328979,0.388583242893219,0.388583242893219,0.0,7.928659439086914,410.0,5495.15087890625,-0.0,1768.84423828125,1.0,283.1499938964844,285.2744140625,291.00665283203125,291.40338134765625,293.1499938964844,293.1499938964844,283.1499938964844,17922.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890990972518921,1.0,0.0,0.0,0.6181727647781372,0.6181765198707581,2.5498414046865043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1836.7481689453125,0.0,29.261106491088867,1895.4371337890625,0.0,70.90306091308594,0.2633869051933288,1.0,0.0,3.0,1.0,0.0
12324660,304.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984313964844,0.8241080641746521,1.0,0.0606878697872161,304.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984313964844,0.8241080641746521,1.0,0.0639072507619857,304.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984313964844,0.8241080641746521,1.0,0.0472016744315624,303.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984313964844,0.8241080641746521,1.0,0.0639072507619857,303.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984313964844,0.8241080641746521,1.0,0.303148478269577,285.2987060546875,285.1131896972656,293.4700012207031,288.0563659667969,293.52569580078125,304.1984558105469,285.3001708984375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466513872146606,0.6431995630264282,0.0034518167376518,0.4736398756504059,0.3911702930927276,0.3911702930927276,0.0,7.930949211120605,410.0,5533.27392578125,-0.0,1768.8424072265625,1.0,283.1499938964844,285.2694702148437,291.0570373535156,291.45684814453125,293.1499938964844,293.1499938964844,283.1499938964844,17915.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892351150512695,1.0,0.0,0.0,0.6240319609642029,0.6240357160568237,2.5984068230400226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1852.8809814453125,0.0,29.63932037353516,1895.4371337890625,0.0,71.74332427978516,0.264089971780777,1.0,0.0,3.0,1.0,0.0
12324720,304.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984313964844,0.8241080641746521,1.0,0.0606878697872161,304.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984313964844,0.8241080641746521,1.0,0.0639072507619857,304.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984313964844,0.8241080641746521,1.0,0.0472016744315624,303.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984313964844,0.8241080641746521,1.0,0.0639072507619857,303.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984313964844,0.8241080641746521,1.0,0.303148478269577,285.2987060546875,285.1131896972656,293.4700012207031,288.0563659667969,293.52569580078125,304.1984558105469,285.3001708984375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466513872146606,0.6431995630264282,0.0034518167376518,0.4736398756504059,0.3911702930927276,0.3911702930927276,0.0,7.930949211120605,410.0,5533.27392578125,-0.0,1768.8424072265625,1.0,283.1499938964844,285.2694702148437,291.0570373535156,291.45684814453125,293.1499938964844,293.1499938964844,283.1499938964844,17915.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892351150512695,1.0,0.0,0.0,0.6240319609642029,0.6240357160568237,2.5984068230400226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1852.8809814453125,0.0,29.63932037353516,1895.4371337890625,0.0,71.74332427978516,0.264089971780777,1.0,0.0,3.0,1.0,0.0
12324780,304.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3057556152344,0.8241079449653625,1.0,0.0606877990067005,304.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3057556152344,0.8241079449653625,1.0,0.0639071762561798,304.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3057556152344,0.8241079449653625,1.0,0.0472016222774982,303.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3057556152344,0.8241079449653625,1.0,0.0639071762561798,303.866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3057556152344,0.8241079449653625,1.0,0.3031481206417084,285.3060302734375,285.1083984375,293.489990234375,288.1065979003906,293.54559326171875,304.20172119140625,285.3073425292969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466506719589233,0.6431988477706909,0.0034518116153776,0.4738568961620331,0.3939108550548553,0.3939108550548553,0.0,7.933367252349853,410.0,5572.19775390625,-0.0,1768.84033203125,1.0,283.1499938964844,285.26348876953125,291.1073303222656,291.5102844238281,293.1499938964844,293.1499938964844,283.1499938964844,17908.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893792986869812,1.0,0.0,0.0,0.6303081512451172,0.630311906337738,2.650936181680663e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1869.3109130859373,0.0,30.04849433898925,1895.4371337890625,0.0,72.63593292236328,0.2648516595363617,1.0,0.0,3.0,1.0,0.0
12324840,304.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3057556152344,0.8241079449653625,1.0,0.0606877990067005,304.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3057556152344,0.8241079449653625,1.0,0.0639071762561798,304.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3057556152344,0.8241079449653625,1.0,0.0472016222774982,303.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3057556152344,0.8241079449653625,1.0,0.0639071762561798,303.866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3057556152344,0.8241079449653625,1.0,0.3031481206417084,285.3060302734375,285.1083984375,293.489990234375,288.1065979003906,293.54559326171875,304.20172119140625,285.3073425292969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466506719589233,0.6431988477706909,0.0034518116153776,0.4738568961620331,0.3939108550548553,0.3939108550548553,0.0,7.933367252349853,410.0,5572.19775390625,-0.0,1768.84033203125,1.0,283.1499938964844,285.26348876953125,291.1073303222656,291.5102844238281,293.1499938964844,293.1499938964844,283.1499938964844,17908.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893792986869812,1.0,0.0,0.0,0.6303081512451172,0.630311906337738,2.650936181680663e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1869.3109130859373,0.0,30.04849433898925,1895.4371337890625,0.0,72.63593292236328,0.2648516595363617,1.0,0.0,3.0,1.0,0.0
12324900,304.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30914306640625,0.8241078853607178,1.0,0.0606877617537975,304.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30914306640625,0.8241078853607178,1.0,0.0639071390032768,304.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.30914306640625,0.8241078853607178,1.0,0.0472015924751758,303.8857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.30914306640625,0.8241078853607178,1.0,0.0639071390032768,303.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30914306640625,0.8241078853607178,1.0,0.303147941827774,285.30938720703125,285.1059875488281,293.5,288.1316223144531,293.5555725097656,304.203369140625,285.3106384277344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466502547264099,0.6431984901428223,0.0034518090542405,0.4739691615104675,0.3953392505645752,0.3953392505645752,0.0,7.93461799621582,410.0,5591.94384765625,-0.0,1768.83935546875,1.0,283.1499938964844,285.2601318359375,291.1323547363281,291.5369567871094,293.1499938964844,293.1499938964844,283.1499938964844,17904.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894539535045624,1.0,0.0,0.0,0.6336079835891724,0.6336117386817932,2.678765653740811e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1877.6285400390625,0.0,30.265350341796875,1895.4371337890625,0.0,73.09890747070312,0.265255719423294,1.0,0.0,3.0,1.0,0.0
12324960,304.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3123474121094,0.8241077661514282,1.0,0.0606877245008945,304.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3123474121094,0.8241077661514282,1.0,0.0639070942997932,304.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3123474121094,0.8241077661514282,1.0,0.0472015626728534,303.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3123474121094,0.8241077661514282,1.0,0.0639070942997932,303.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3123474121094,0.8241077661514282,1.0,0.3031477630138397,285.3125915527344,285.1036071777344,293.510009765625,288.15655517578125,293.5655212402344,304.2050170898437,285.3138122558594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466498970985413,0.6431980729103088,0.0034518062602728,0.4740834534168243,0.3968026041984558,0.3968026041984558,0.0,7.935892105102539,410.0,5612.42138671875,-0.0,1768.8382568359375,1.0,283.1499938964844,285.256591796875,291.15728759765625,291.5635681152344,293.1499938964844,293.1499938964844,283.1499938964844,17901.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895313203334808,1.0,0.0,0.0,0.637008011341095,0.6370118260383606,2.7075923725305984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1886.08056640625,0.0,30.490034103393555,1895.4371337890625,0.0,73.57906341552734,0.2656736671924591,1.0,0.0,3.0,1.0,0.0
12325020,304.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197326660156,0.8241076469421387,1.0,0.0606876499950885,304.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197326660156,0.8241076469421387,1.0,0.0639070197939872,304.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197326660156,0.8241076469421387,1.0,0.0472015067934989,303.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197326660156,0.8241076469421387,1.0,0.0639070197939872,303.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197326660156,0.8241076469421387,1.0,0.3031473755836487,285.3200378417969,285.0987854003906,293.5299987792969,288.2060241699219,293.5854187011719,304.2082824707031,285.3216857910156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466491222381592,0.6431972980499268,0.003451800905168,0.4743171632289886,0.3998456597328186,0.3998456597328186,0.0,7.938497066497803,410.0,5664.61572265625,-0.0,1768.8360595703125,1.0,283.1499938964844,285.2510070800781,291.2069091796875,291.6168212890625,293.1499938964844,293.1499938964844,283.1499938964844,17894.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289705365896225,1.0,0.0,0.0,0.6441181302070618,0.6441218852996826,2.7683723757832013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1905.1082763671875,0.0,30.963228225708008,1895.4371337890625,0.0,74.66061401367188,0.2665490508079529,1.0,0.0,3.0,1.0,0.0
12325080,304.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197326660156,0.8241076469421387,1.0,0.0606876499950885,304.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197326660156,0.8241076469421387,1.0,0.0639070197939872,304.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197326660156,0.8241076469421387,1.0,0.0472015067934989,303.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197326660156,0.8241076469421387,1.0,0.0639070197939872,303.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197326660156,0.8241076469421387,1.0,0.3031473755836487,285.3200378417969,285.0987854003906,293.5299987792969,288.2060241699219,293.5854187011719,304.2082824707031,285.3216857910156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466491222381592,0.6431972980499268,0.003451800905168,0.4743171632289886,0.3998456597328186,0.3998456597328186,0.0,7.938497066497803,410.0,5664.61572265625,-0.0,1768.8360595703125,1.0,283.1499938964844,285.2510070800781,291.2069091796875,291.6168212890625,293.1499938964844,293.1499938964844,283.1499938964844,17894.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289705365896225,1.0,0.0,0.0,0.6441181302070618,0.6441218852996826,2.7683723757832013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1905.1082763671875,0.0,30.963228225708008,1895.4371337890625,0.0,74.66061401367188,0.2665490508079529,1.0,0.0,3.0,1.0,0.0
12325140,304.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282165527344,0.8241074681282043,1.0,0.0606875717639923,304.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282165527344,0.8241074681282043,1.0,0.0639069378376007,304.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282165527344,0.8241074681282043,1.0,0.0472014471888542,303.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282165527344,0.8241074681282043,1.0,0.0639069378376007,303.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282165527344,0.8241074681282043,1.0,0.3031469881534576,285.3285217285156,285.093994140625,293.54998779296875,288.2549133300781,293.6053466796875,304.2115478515625,285.330078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466482877731323,0.6431965231895447,0.0034517953172326,0.4745552837848663,0.4030759930610657,0.4030759930610657,0.0,7.941152095794678,410.0,5720.54150390625,-0.0,1768.8338623046875,1.0,283.1499938964844,285.2472839355469,291.2560119628906,291.6703796386719,293.1499938964844,293.1499938964844,283.1499938964844,17886.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2899310886859894,1.0,0.0,0.0,0.651746928691864,0.6517507433891296,2.8343370317429617e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1927.338623046875,0.0,31.475906372070312,1895.4371337890625,0.0,76.06609344482422,0.26748988032341,1.0,0.0,3.0,1.0,0.0
12325200,304.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282165527344,0.8241074681282043,1.0,0.0606875717639923,304.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282165527344,0.8241074681282043,1.0,0.0639069378376007,304.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282165527344,0.8241074681282043,1.0,0.0472014471888542,303.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282165527344,0.8241074681282043,1.0,0.0639069378376007,303.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282165527344,0.8241074681282043,1.0,0.3031469881534576,285.3285217285156,285.093994140625,293.54998779296875,288.2549133300781,293.6053466796875,304.2115478515625,285.330078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466482877731323,0.6431965231895447,0.0034517953172326,0.4745552837848663,0.4030759930610657,0.4030759930610657,0.0,7.941152095794678,410.0,5720.54150390625,-0.0,1768.8338623046875,1.0,283.1499938964844,285.2472839355469,291.2560119628906,291.6703796386719,293.1499938964844,293.1499938964844,283.1499938964844,17886.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2899310886859894,1.0,0.0,0.0,0.651746928691864,0.6517507433891296,2.8343370317429617e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1927.338623046875,0.0,31.475906372070312,1895.4371337890625,0.0,76.06609344482422,0.26748988032341,1.0,0.0,3.0,1.0,0.0
12325260,304.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.335693359375,0.8241073489189148,1.0,0.060687493532896,304.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.335693359375,0.8241073489189148,1.0,0.0639068558812141,304.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.335693359375,0.8241073489189148,1.0,0.0472013838589191,303.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.335693359375,0.8241073489189148,1.0,0.0639068558812141,303.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.335693359375,0.8241073489189148,1.0,0.3031466007232666,285.3359680175781,285.0892028808594,293.57000732421875,288.3030090332031,293.625244140625,304.2147521972656,285.3372802734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466474533081055,0.6431956887245178,0.0034517897292971,0.4747948944568634,0.4064726233482361,0.4064726233482361,0.0,7.943824291229248,410.0,5777.2724609375,-0.0,1768.8316650390625,1.0,283.1499938964844,285.2424621582031,291.30419921875,291.7232971191406,293.1499938964844,293.1499938964844,283.1499938964844,17878.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901764810085296,1.0,0.0,0.0,0.6598804593086243,0.6598842740058899,2.9055208017325643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1949.951416015625,0.0,32.029598236083984,1895.4371337890625,0.0,77.59629821777344,0.2684994041919708,1.0,0.0,3.0,1.0,0.0
12325320,304.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.335693359375,0.8241073489189148,1.0,0.060687493532896,304.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.335693359375,0.8241073489189148,1.0,0.0639068558812141,304.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.335693359375,0.8241073489189148,1.0,0.0472013838589191,303.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.335693359375,0.8241073489189148,1.0,0.0639068558812141,303.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.335693359375,0.8241073489189148,1.0,0.3031466007232666,285.3359680175781,285.0892028808594,293.57000732421875,288.3030090332031,293.625244140625,304.2147521972656,285.3372802734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466474533081055,0.6431956887245178,0.0034517897292971,0.4747948944568634,0.4064726233482361,0.4064726233482361,0.0,7.943824291229248,410.0,5777.2724609375,-0.0,1768.8316650390625,1.0,283.1499938964844,285.2424621582031,291.30419921875,291.7232971191406,293.1499938964844,293.1499938964844,283.1499938964844,17878.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901764810085296,1.0,0.0,0.0,0.6598804593086243,0.6598842740058899,2.9055208017325643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1949.951416015625,0.0,32.029598236083984,1895.4371337890625,0.0,77.59629821777344,0.2684994041919708,1.0,0.0,3.0,1.0,0.0
12325380,304.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3420715332031,0.8241071701049805,1.0,0.06068741902709,304.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3420715332031,0.8241071701049805,1.0,0.0639067739248275,304.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3420715332031,0.8241071701049805,1.0,0.0472013242542743,303.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3420715332031,0.8241071701049805,1.0,0.0639067739248275,303.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3420715332031,0.8241071701049805,1.0,0.3031462132930755,285.3423156738281,285.0844116210937,293.5899963378906,288.35015869140625,293.6451416015625,304.2178955078125,285.3434143066406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466466784477234,0.6431949138641357,0.0034517841413617,0.4750329256057739,0.4100029170513153,0.4100029170513153,0.0,7.946479797363281,410.0,5834.421875,-0.0,1768.8294677734375,1.0,283.1499938964844,285.2365417480469,291.3514404296875,291.7753601074219,293.1499938964844,293.1499938964844,283.1499938964844,17871.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904315888881683,1.0,0.0,0.0,0.6684451699256897,0.6684489846229553,2.981432700721598e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1972.68310546875,0.0,32.62021255493164,1895.4371337890625,0.0,79.18836975097656,0.2695686817169189,1.0,0.0,3.0,1.0,0.0
12325440,304.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3420715332031,0.8241071701049805,1.0,0.06068741902709,304.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3420715332031,0.8241071701049805,1.0,0.0639067739248275,304.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3420715332031,0.8241071701049805,1.0,0.0472013242542743,303.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3420715332031,0.8241071701049805,1.0,0.0639067739248275,303.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3420715332031,0.8241071701049805,1.0,0.3031462132930755,285.3423156738281,285.0844116210937,293.5899963378906,288.35015869140625,293.6451416015625,304.2178955078125,285.3434143066406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466466784477234,0.6431949138641357,0.0034517841413617,0.4750329256057739,0.4100029170513153,0.4100029170513153,0.0,7.946479797363281,410.0,5834.421875,-0.0,1768.8294677734375,1.0,283.1499938964844,285.2365417480469,291.3514404296875,291.7753601074219,293.1499938964844,293.1499938964844,283.1499938964844,17871.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904315888881683,1.0,0.0,0.0,0.6684451699256897,0.6684489846229553,2.981432700721598e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1972.68310546875,0.0,32.62021255493164,1895.4371337890625,0.0,79.18836975097656,0.2695686817169189,1.0,0.0,3.0,1.0,0.0
12325500,304.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.8241071105003357,1.0,0.0606873780488967,304.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.8241071105003357,1.0,0.0639067366719245,304.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.8241071105003357,1.0,0.0472012944519519,303.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.8241071105003357,1.0,0.0639067366719245,303.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.8241071105003357,1.0,0.3031460344791412,285.34503173828125,285.0820007324219,293.6000061035156,288.37335205078125,293.65509033203125,304.2194519042969,285.3460388183594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.64664626121521,0.6431944966316223,0.0034517813473939,0.4751502871513366,0.4118208289146423,0.4118208289146423,0.0,7.947788715362549,410.0,5863.09521484375,-0.0,1768.828369140625,1.0,283.1499938964844,285.23309326171875,291.3746032714844,291.8009338378906,293.1499938964844,293.1499938964844,283.1499938964844,17867.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905569672584533,1.0,0.0,0.0,0.6729030609130859,0.6729068756103516,3.0213321622341034e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1984.07373046875,0.0,32.930938720703125,1895.4371337890625,0.0,79.97075653076172,0.2701282799243927,1.0,0.0,3.0,1.0,0.0
12325560,304.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3472900390625,0.8241069912910461,1.0,0.0606873407959938,304.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3472900390625,0.8241069912910461,1.0,0.063906691968441,304.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3472900390625,0.8241069912910461,1.0,0.0472012646496295,303.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3472900390625,0.8241069912910461,1.0,0.063906691968441,303.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3472900390625,0.8241069912910461,1.0,0.3031458258628845,285.34747314453125,285.07958984375,293.6099853515625,288.396240234375,293.6650695800781,304.220947265625,285.3483581542969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466459035873413,0.6431940793991089,0.0034517785534262,0.4752660691738128,0.41366708278656,0.41366708278656,0.0,7.949080944061279,410.0,5891.8017578125,-0.0,1768.8272705078125,1.0,283.1499938964844,285.2294311523437,291.3974914550781,291.8262634277344,293.1499938964844,293.1499938964844,283.1499938964844,17864.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906857430934906,1.0,0.0,0.0,0.6774606704711914,0.677464485168457,3.0623983349187256e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1995.46728515625,0.0,33.25078201293945,1895.4371337890625,0.0,80.77412414550781,0.2707021534442901,1.0,0.0,3.0,1.0,0.0
12325620,304.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514099121094,0.8241068720817566,1.0,0.0606872700154781,304.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514099121094,0.8241068720817566,1.0,0.063906617462635,304.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514099121094,0.8241068720817566,1.0,0.0472012087702751,303.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514099121094,0.8241068720817566,1.0,0.063906617462635,303.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514099121094,0.8241068720817566,1.0,0.3031454682350158,285.3515625,285.0747985839844,293.6300048828125,288.4410400390625,293.6849670410156,304.223876953125,285.35223388671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466451287269592,0.6431933641433716,0.0034517731983214,0.4754912257194519,0.4174375534057617,0.4174375534057617,0.0,7.95159387588501,410.0,5949.201171875,-0.0,1768.8251953125,1.0,283.1499938964844,285.2213439941406,291.4423217773437,291.8759765625,293.1499938964844,293.1499938964844,283.1499938964844,17857.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909495234489441,1.0,0.0,0.0,0.6868644952774048,0.6868683695793152,3.14800665535131e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2018.2259521484373,0.0,33.91779327392578,1895.4371337890625,0.0,82.41763305664062,0.2718919217586517,1.0,0.0,3.0,1.0,0.0
12325680,304.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514099121094,0.8241068720817566,1.0,0.0606872700154781,304.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514099121094,0.8241068720817566,1.0,0.063906617462635,304.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514099121094,0.8241068720817566,1.0,0.0472012087702751,303.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514099121094,0.8241068720817566,1.0,0.063906617462635,303.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514099121094,0.8241068720817566,1.0,0.3031454682350158,285.3515625,285.0747985839844,293.6300048828125,288.4410400390625,293.6849670410156,304.223876953125,285.35223388671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466451287269592,0.6431933641433716,0.0034517731983214,0.4754912257194519,0.4174375534057617,0.4174375534057617,0.0,7.95159387588501,410.0,5949.201171875,-0.0,1768.8251953125,1.0,283.1499938964844,285.2213439941406,291.4423217773437,291.8759765625,293.1499938964844,293.1499938964844,283.1499938964844,17857.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909495234489441,1.0,0.0,0.0,0.6868644952774048,0.6868683695793152,3.14800665535131e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2018.2259521484373,0.0,33.91779327392578,1895.4371337890625,0.0,82.41763305664062,0.2718919217586517,1.0,0.0,3.0,1.0,0.0
12325740,304.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.824106752872467,1.0,0.0606871992349624,304.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.824106752872467,1.0,0.063906542956829,304.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.824106752872467,1.0,0.0472011566162109,303.9109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.824106752872467,1.0,0.063906542956829,303.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.824106752872467,1.0,0.3031451404094696,285.3545227050781,285.07000732421875,293.6499938964844,288.48443603515625,293.7048645019531,304.2266845703125,285.3550109863281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466444134712219,0.6431926488876343,0.0034517683088779,0.4757050275802612,0.421301931142807,0.421301931142807,0.0,7.953980445861816,410.0,6006.38720703125,-0.0,1768.8232421875,1.0,283.1499938964844,285.2122802734375,291.4857482910156,291.92431640625,293.1499938964844,293.1499938964844,283.1499938964844,17850.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912178933620453,1.0,0.0,0.0,0.6966381669044495,0.6966420412063599,3.238232437752232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2040.8677978515625,0.0,34.62133026123047,1895.4371337890625,0.0,84.08486938476562,0.2731369435787201,1.0,0.0,3.0,1.0,0.0
12325800,304.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.824106752872467,1.0,0.0606871992349624,304.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.824106752872467,1.0,0.063906542956829,304.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.824106752872467,1.0,0.0472011566162109,303.9109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.824106752872467,1.0,0.063906542956829,303.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.824106752872467,1.0,0.3031451404094696,285.3545227050781,285.07000732421875,293.6499938964844,288.48443603515625,293.7048645019531,304.2266845703125,285.3550109863281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466444134712219,0.6431926488876343,0.0034517683088779,0.4757050275802612,0.421301931142807,0.421301931142807,0.0,7.953980445861816,410.0,6006.38720703125,-0.0,1768.8232421875,1.0,283.1499938964844,285.2122802734375,291.4857482910156,291.92431640625,293.1499938964844,293.1499938964844,283.1499938964844,17850.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912178933620453,1.0,0.0,0.0,0.6966381669044495,0.6966420412063599,3.238232437752232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2040.8677978515625,0.0,34.62133026123047,1895.4371337890625,0.0,84.08486938476562,0.2731369435787201,1.0,0.0,3.0,1.0,0.0
12325860,304.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3563537597656,0.8241065740585327,1.0,0.0606871359050273,304.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3563537597656,0.8241065740585327,1.0,0.0639064759016037,304.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3563537597656,0.8241065740585327,1.0,0.0472011044621467,303.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3563537597656,0.8241065740585327,1.0,0.0639064759016037,303.8975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3563537597656,0.8241065740585327,1.0,0.3031448125839233,285.3564147949219,285.065185546875,293.6700134277344,288.5262451171875,293.7247619628906,304.22930908203125,285.356689453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466436982154846,0.643191933631897,0.003451763652265,0.4759050905704498,0.4252464771270752,0.4252464771270752,0.0,7.95621395111084,410.0,6063.15234375,-0.0,1768.8214111328125,1.0,283.1499938964844,285.20233154296875,291.5276184082031,291.9710998535156,293.1499938964844,293.1499938964844,283.1499938964844,17844.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914953827857971,1.0,0.0,0.0,0.7067548036575317,0.7067586779594421,3.33296661381155e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2063.30078125,0.0,35.360618591308594,1895.4371337890625,0.0,85.80074310302734,0.2744349241256714,1.0,0.0,3.0,1.0,0.0
12325920,304.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3563537597656,0.8241065740585327,1.0,0.0606871359050273,304.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3563537597656,0.8241065740585327,1.0,0.0639064759016037,304.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3563537597656,0.8241065740585327,1.0,0.0472011044621467,303.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3563537597656,0.8241065740585327,1.0,0.0639064759016037,303.8975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3563537597656,0.8241065740585327,1.0,0.3031448125839233,285.3564147949219,285.065185546875,293.6700134277344,288.5262451171875,293.7247619628906,304.22930908203125,285.356689453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466436982154846,0.643191933631897,0.003451763652265,0.4759050905704498,0.4252464771270752,0.4252464771270752,0.0,7.95621395111084,410.0,6063.15234375,-0.0,1768.8214111328125,1.0,283.1499938964844,285.20233154296875,291.5276184082031,291.9710998535156,293.1499938964844,293.1499938964844,283.1499938964844,17844.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914953827857971,1.0,0.0,0.0,0.7067548036575317,0.7067586779594421,3.33296661381155e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2063.30078125,0.0,35.360618591308594,1895.4371337890625,0.0,85.80074310302734,0.2744349241256714,1.0,0.0,3.0,1.0,0.0
12325980,304.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572082519531,0.8241064548492432,1.0,0.0606870763003826,304.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572082519531,0.8241064548492432,1.0,0.0639064162969589,304.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572082519531,0.8241064548492432,1.0,0.0472010597586631,303.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572082519531,0.8241064548492432,1.0,0.0639064162969589,303.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572082519531,0.8241064548492432,1.0,0.3031445145606994,285.35723876953125,285.0603942871094,293.69000244140625,288.5663452148437,293.74468994140625,304.23175048828125,285.3573303222656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466431021690369,0.6431913375854492,0.0034517592284828,0.4760871231555938,0.4292554855346679,0.4292554855346679,0.0,7.958247184753418,410.0,6119.2734375,-0.0,1768.8197021484375,1.0,283.1499938964844,285.1915588378906,291.5677185058594,292.0161437988281,293.1499938964844,293.1499938964844,283.1499938964844,17838.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917781472206116,1.0,0.0,0.0,0.7171831727027893,0.7171870470046997,3.4320503772278244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2085.443603515625,0.0,36.13468551635742,1895.4371337890625,0.0,87.5370864868164,0.2757827341556549,1.0,0.0,3.0,1.0,0.0
