time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12326040,304.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572082519531,0.8241064548492432,1.0,0.0606870763003826,304.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572082519531,0.8241064548492432,1.0,0.0639064162969589,304.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572082519531,0.8241064548492432,1.0,0.0472010597586631,303.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572082519531,0.8241064548492432,1.0,0.0639064162969589,303.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572082519531,0.8241064548492432,1.0,0.3031445145606994,285.35723876953125,285.0603942871094,293.69000244140625,288.5663452148437,293.74468994140625,304.23175048828125,285.3573303222656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466431021690369,0.6431913375854492,0.0034517592284828,0.4760871231555938,0.4292554855346679,0.4292554855346679,0.0,7.958247184753418,410.0,6119.2734375,-0.0,1768.8197021484375,1.0,283.1499938964844,285.1915588378906,291.5677185058594,292.0161437988281,293.1499938964844,293.1499938964844,283.1499938964844,17838.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917781472206116,1.0,0.0,0.0,0.7171831727027893,0.7171870470046997,3.4320503772278244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2085.443603515625,0.0,36.13468551635742,1895.4371337890625,0.0,87.5370864868164,0.2757827341556549,1.0,0.0,3.0,1.0,0.0
12326100,304.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35723876953125,0.8241063952445984,1.0,0.0606870502233505,304.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.35723876953125,0.8241063952445984,1.0,0.0639063864946365,304.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35723876953125,0.8241063952445984,1.0,0.0472010374069213,303.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35723876953125,0.8241063952445984,1.0,0.0639063864946365,303.9021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.35723876953125,0.8241063952445984,1.0,0.3031443655490875,285.35723876953125,285.0580139160156,293.70001220703125,288.585693359375,293.754638671875,304.23291015625,285.3572082519531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646642804145813,0.6431910395622253,0.0034517573658376,0.476170539855957,0.431280642747879,0.431280642747879,0.0,7.959178924560547,410.0,6147.00390625,-0.0,1768.8189697265625,1.0,283.1499938964844,285.18585205078125,291.5870666503906,292.0379333496094,293.1499938964844,293.1499938964844,283.1499938964844,17835.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919196784496307,1.0,0.0,0.0,0.7225084900856018,0.7225123643875122,3.483207322574344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2096.3681640625,0.0,36.534786224365234,1895.4371337890625,0.0,88.40055084228516,0.2764751613140106,1.0,0.0,3.0,1.0,0.0
12326160,304.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35699462890625,0.8241063952445984,1.0,0.0606870241463184,304.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35699462890625,0.8241063952445984,1.0,0.0639063566923141,304.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35699462890625,0.8241063952445984,1.0,0.0472010187804698,303.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.35699462890625,0.8241063952445984,1.0,0.0639063566923141,303.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.35699462890625,0.8241063952445984,1.0,0.303144246339798,285.3569641113281,285.0556030273437,293.7099914550781,288.6045227050781,293.7645874023437,304.2340087890625,285.3568420410156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466425657272339,0.6431908011436462,0.0034517555031925,0.4762483835220337,0.4333164691925049,0.4333164691925049,0.0,7.960048198699951,410.0,6174.4912109375,-0.0,1768.8182373046875,1.0,283.1499938964844,285.1799621582031,291.6059265136719,292.0592346191406,293.1499938964844,293.1499938964844,283.1499938964844,17832.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920642793178558,1.0,0.0,0.0,0.7278995513916016,0.7279034852981567,3.5353821203898406e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2107.18408203125,0.0,36.9431037902832,1895.4371337890625,0.0,89.27784729003906,0.277178943157196,1.0,0.0,3.0,1.0,0.0
12326220,304.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3557434082031,0.8241062760353088,1.0,0.0606869794428348,304.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3557434082031,0.8241062760353088,1.0,0.0639063119888305,304.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3557434082031,0.8241062760353088,1.0,0.0472009852528572,303.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3557434082031,0.8241062760353088,1.0,0.0639063119888305,303.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3557434082031,0.8241062760353088,1.0,0.3031440377235412,285.3556823730469,285.0508117675781,293.7300109863281,288.6406555175781,293.78448486328125,304.236083984375,285.3553771972656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466420888900757,0.643190324306488,0.0034517522435635,0.4763855040073395,0.437414288520813,0.437414288520813,0.0,7.9615797996521,410.0,6232.263671875,-0.0,1768.81689453125,1.0,283.1499938964844,285.1683349609375,291.64215087890625,292.1003723144531,293.1499938964844,293.1499938964844,283.1499938964844,17827.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2923648059368133,1.0,0.0,0.0,0.7388662695884705,0.7388702034950256,3.6427149296969226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2129.146240234375,0.0,37.78400802612305,1895.4371337890625,0.0,91.08314514160156,0.2786192893981933,1.0,0.0,3.0,1.0,0.0
12326280,304.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3557434082031,0.8241062760353088,1.0,0.0606869794428348,304.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3557434082031,0.8241062760353088,1.0,0.0639063119888305,304.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3557434082031,0.8241062760353088,1.0,0.0472009852528572,303.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3557434082031,0.8241062760353088,1.0,0.0639063119888305,303.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3557434082031,0.8241062760353088,1.0,0.3031440377235412,285.3556823730469,285.0508117675781,293.7300109863281,288.6406555175781,293.78448486328125,304.236083984375,285.3553771972656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466420888900757,0.643190324306488,0.0034517522435635,0.4763855040073395,0.437414288520813,0.437414288520813,0.0,7.9615797996521,410.0,6232.263671875,-0.0,1768.81689453125,1.0,283.1499938964844,285.1683349609375,291.64215087890625,292.1003723144531,293.1499938964844,293.1499938964844,283.1499938964844,17827.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2923648059368133,1.0,0.0,0.0,0.7388662695884705,0.7388702034950256,3.6427149296969226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2129.146240234375,0.0,37.78400802612305,1895.4371337890625,0.0,91.08314514160156,0.2786192893981933,1.0,0.0,3.0,1.0,0.0
12326340,304.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.8241062164306641,1.0,0.0606869421899318,304.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.8241062164306641,1.0,0.0639062747359275,304.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.8241062164306641,1.0,0.0472009554505348,303.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.8241062164306641,1.0,0.0639062747359275,303.9091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.8241062164306641,1.0,0.3031438589096069,285.3533630371094,285.0459899902344,293.75,288.674560546875,293.80438232421875,304.2379455566406,285.35272216796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646641731262207,0.6431899666786194,0.0034517496824264,0.4764939248561859,0.4415318071842193,0.4415318071842193,0.0,7.962791442871094,410.0,6296.34521484375,-0.0,1768.81591796875,1.0,283.1499938964844,285.1589660644531,291.67633056640625,292.1400451660156,293.1499938964844,293.1499938964844,283.1499938964844,17821.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2927172780036926,1.0,0.0,0.0,0.750040590763092,0.7500445246696472,3.753729416189344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2153.67041015625,0.0,38.6549072265625,1895.4371337890625,0.0,93.16272735595705,0.2800981402397156,1.0,0.0,3.0,1.0,0.0
12326400,304.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.8241062164306641,1.0,0.0606869421899318,304.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.8241062164306641,1.0,0.0639062747359275,304.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.8241062164306641,1.0,0.0472009554505348,303.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.8241062164306641,1.0,0.0639062747359275,303.9091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.8241062164306641,1.0,0.3031438589096069,285.3533630371094,285.0459899902344,293.75,288.674560546875,293.80438232421875,304.2379455566406,285.35272216796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646641731262207,0.6431899666786194,0.0034517496824264,0.4764939248561859,0.4415318071842193,0.4415318071842193,0.0,7.962791442871094,410.0,6296.34521484375,-0.0,1768.81591796875,1.0,283.1499938964844,285.1589660644531,291.67633056640625,292.1400451660156,293.1499938964844,293.1499938964844,283.1499938964844,17821.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2927172780036926,1.0,0.0,0.0,0.750040590763092,0.7500445246696472,3.753729416189344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2153.67041015625,0.0,38.6549072265625,1895.4371337890625,0.0,93.16272735595705,0.2800981402397156,1.0,0.0,3.0,1.0,0.0
12326460,304.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3496398925781,0.8241061568260193,1.0,0.0606869235634803,304.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3496398925781,0.8241061568260193,1.0,0.0639062523841857,304.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3496398925781,0.8241061568260193,1.0,0.0472009405493736,303.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3496398925781,0.8241061568260193,1.0,0.0639062523841857,303.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3496398925781,0.8241061568260193,1.0,0.3031437397003174,285.3494873046875,285.0399780273437,293.775146484375,288.7117004394531,293.8288269042969,304.2395324707031,285.3487854003906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466414928436279,0.6431897282600403,0.0034517482854425,0.4765587151050567,0.4456756114959717,0.4456756114959717,0.0,7.963515281677246,410.0,6360.5576171875,-0.0,1768.8153076171875,1.0,283.1499938964844,285.1490478515625,291.7124328613281,292.1802062988281,293.1499938964844,293.1499938964844,283.1499938964844,17817.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2928339540958404,1.0,0.0,0.0,0.7614383101463318,0.761442244052887,3.868680664709245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2178.130126953125,0.0,39.55892562866211,1895.4371337890625,0.0,93.84050750732422,0.2816210091114044,1.0,0.0,3.0,1.0,0.0
12326520,304.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3496398925781,0.8241061568260193,1.0,0.0606869235634803,304.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3496398925781,0.8241061568260193,1.0,0.0639062523841857,304.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3496398925781,0.8241061568260193,1.0,0.0472009405493736,303.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3496398925781,0.8241061568260193,1.0,0.0639062523841857,303.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3496398925781,0.8241061568260193,1.0,0.3031437397003174,285.3494873046875,285.0399780273437,293.775146484375,288.7117004394531,293.8288269042969,304.2395324707031,285.3487854003906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466414928436279,0.6431897282600403,0.0034517482854425,0.4765587151050567,0.4456756114959717,0.4456756114959717,0.0,7.963515281677246,410.0,6360.5576171875,-0.0,1768.8153076171875,1.0,283.1499938964844,285.1490478515625,291.7124328613281,292.1802062988281,293.1499938964844,293.1499938964844,283.1499938964844,17817.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2928339540958404,1.0,0.0,0.0,0.7614383101463318,0.761442244052887,3.868680664709245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2178.130126953125,0.0,39.55892562866211,1895.4371337890625,0.0,93.84050750732422,0.2816210091114044,1.0,0.0,3.0,1.0,0.0
12326580,304.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8241061568260193,1.0,0.06068691983819,304.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8241061568260193,1.0,0.0639062523841857,304.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8241061568260193,1.0,0.0472009368240833,303.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8241061568260193,1.0,0.0639062523841857,303.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8241061568260193,1.0,0.3031437397003174,285.3467712402344,285.0315856933594,293.8099975585937,288.7571105957031,293.8625183105469,304.2408752441406,285.3464660644531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466414928436279,0.6431897282600403,0.0034517480526119,0.4765692353248596,0.4499158561229706,0.4499158561229706,0.0,7.963633060455322,410.0,6433.0908203125,-0.0,1768.815185546875,1.0,283.1499938964844,285.1404724121094,291.7569580078125,292.2276306152344,293.1499938964844,293.1499938964844,283.1499938964844,17810.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2927709519863128,1.0,0.0,0.0,0.7731807231903076,0.7731847167015076,3.988921548625513e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2205.353271484375,0.0,40.5029525756836,1895.4371337890625,0.0,93.47530364990234,0.2831946611404419,1.0,0.0,3.0,1.0,0.0
12326640,304.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8241061568260193,1.0,0.06068691983819,304.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8241061568260193,1.0,0.0639062523841857,304.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8241061568260193,1.0,0.0472009368240833,303.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8241061568260193,1.0,0.0639062523841857,303.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8241061568260193,1.0,0.3031437397003174,285.3467712402344,285.0315856933594,293.8099975585937,288.7571105957031,293.8625183105469,304.2408752441406,285.3464660644531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466414928436279,0.6431897282600403,0.0034517480526119,0.4765692353248596,0.4499158561229706,0.4499158561229706,0.0,7.963633060455322,410.0,6433.0908203125,-0.0,1768.815185546875,1.0,283.1499938964844,285.1404724121094,291.7569580078125,292.2276306152344,293.1499938964844,293.1499938964844,283.1499938964844,17810.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2927709519863128,1.0,0.0,0.0,0.7731807231903076,0.7731847167015076,3.988921548625513e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2205.353271484375,0.0,40.5029525756836,1895.4371337890625,0.0,93.47530364990234,0.2831946611404419,1.0,0.0,3.0,1.0,0.0
12326700,304.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.34637451171875,0.8241061568260193,1.0,0.0606869272887706,304.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34637451171875,0.8241061568260193,1.0,0.0639062523841857,304.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34637451171875,0.8241061568260193,1.0,0.0472009405493736,303.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.34637451171875,0.8241061568260193,1.0,0.0639062523841857,303.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.34637451171875,0.8241061568260193,1.0,0.3031437695026397,285.3463439941406,285.026611328125,293.830810546875,288.7826843261719,293.88287353515625,304.2414855957031,285.3463134765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466414928436279,0.6431897878646851,0.0034517482854425,0.4765530228614807,0.4520978927612304,0.4520978927612304,0.0,7.963451862335205,410.0,6473.39501953125,-0.0,1768.8154296875,1.0,283.1499938964844,285.1369934082031,291.78271484375,292.25518798828125,293.1499938964844,293.1499938964844,283.1499938964844,17805.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2927807569503784,1.0,0.0,0.0,0.7792555093765259,0.7792595028877258,4.0518486343898985e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2220.622314453125,0.0,40.99619674682617,1895.4371337890625,0.0,93.53216552734376,0.2840099334716797,1.0,0.0,3.0,1.0,0.0
12326760,304.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3465576171875,0.8241062164306641,1.0,0.0606869347393512,304.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3465576171875,0.8241062164306641,1.0,0.0639062672853469,304.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3465576171875,0.8241062164306641,1.0,0.0472009479999542,303.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3465576171875,0.8241062164306641,1.0,0.0639062672853469,303.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3465576171875,0.8241062164306641,1.0,0.3031437993049621,285.3465881347656,285.0210876464844,293.853759765625,288.8100891113281,293.9053649902344,304.24200439453125,285.34674072265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466416120529175,0.6431898474693298,0.0034517489839345,0.4765230417251587,0.4543334543704986,0.4543334543704986,0.0,7.963116645812988,410.0,6516.30908203125,-0.0,1768.815673828125,1.0,283.1499938964844,285.13397216796875,291.8103332519531,292.2850341796875,293.1499938964844,293.1499938964844,283.1499938964844,17800.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2928223609924316,1.0,0.0,0.0,0.7855038046836853,0.7855077981948853,4.117086760402344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2237.020263671875,0.0,41.507083892822266,1895.4371337890625,0.0,93.77345275878906,0.2848496437072754,1.0,0.0,3.0,1.0,0.0
12326820,304.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.348388671875,0.8241062760353088,1.0,0.0606869682669639,304.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.348388671875,0.8241062760353088,1.0,0.0639062970876693,304.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.348388671875,0.8241062760353088,1.0,0.0472009740769863,303.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.348388671875,0.8241062760353088,1.0,0.0639062970876693,303.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.348388671875,0.8241062760353088,1.0,0.3031439781188965,285.3484802246094,285.0086669921875,293.9055480957031,288.86993408203125,293.9563903808594,304.2429504394531,285.3489685058594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466419696807861,0.6431902050971985,0.0034517515450716,0.4764199256896972,0.4589840471744537,0.4589840471744537,0.0,7.9619646072387695,410.0,6609.56494140625,-0.0,1768.816650390625,1.0,283.1499938964844,285.1289978027344,291.8706970214844,292.3505859375,293.1499938964844,293.1499938964844,283.1499938964844,17787.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929654717445373,1.0,0.0,0.0,0.7985911965370178,0.7985952496528625,4.25542054927064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2272.95849609375,0.0,42.589500427246094,1895.4371337890625,0.0,94.59732055664062,0.2866139411926269,1.0,0.0,3.0,1.0,0.0
12326880,304.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.348388671875,0.8241062760353088,1.0,0.0606869682669639,304.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.348388671875,0.8241062760353088,1.0,0.0639062970876693,304.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.348388671875,0.8241062760353088,1.0,0.0472009740769863,303.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.348388671875,0.8241062760353088,1.0,0.0639062970876693,303.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.348388671875,0.8241062760353088,1.0,0.3031439781188965,285.3484802246094,285.0086669921875,293.9055480957031,288.86993408203125,293.9563903808594,304.2429504394531,285.3489685058594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466419696807861,0.6431902050971985,0.0034517515450716,0.4764199256896972,0.4589840471744537,0.4589840471744537,0.0,7.9619646072387695,410.0,6609.56494140625,-0.0,1768.816650390625,1.0,283.1499938964844,285.1289978027344,291.8706970214844,292.3505859375,293.1499938964844,293.1499938964844,283.1499938964844,17787.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929654717445373,1.0,0.0,0.0,0.7985911965370178,0.7985952496528625,4.25542054927064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2272.95849609375,0.0,42.589500427246094,1895.4371337890625,0.0,94.59732055664062,0.2866139411926269,1.0,0.0,3.0,1.0,0.0
12326940,304.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3517150878906,0.8241063952445984,1.0,0.0606870204210281,304.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3517150878906,0.8241063952445984,1.0,0.0639063566923141,304.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3517150878906,0.8241063952445984,1.0,0.0472010150551795,303.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3517150878906,0.8241063952445984,1.0,0.0639063566923141,303.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3517150878906,0.8241063952445984,1.0,0.303144246339798,285.3518371582031,284.9945068359375,293.9645690917969,288.9359436035156,294.0143737792969,304.2437438964844,285.3525695800781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466425061225891,0.6431907415390015,0.0034517552703619,0.4762633442878723,0.4638905525207519,0.4638905525207519,0.0,7.96021556854248,410.0,6711.9814453125,-0.0,1768.818115234375,1.0,283.1499938964844,285.1249389648437,291.9369201660156,292.4229431152344,293.1499938964844,293.1499938964844,283.1499938964844,17772.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2931512892246246,1.0,0.0,0.0,0.8125352263450623,0.812539279460907,4.405323750233947e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2312.777099609375,0.0,43.76189041137695,1895.4371337890625,0.0,95.65238189697266,0.2885046601295471,1.0,0.0,3.0,1.0,0.0
12327000,304.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3517150878906,0.8241063952445984,1.0,0.0606870204210281,304.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3517150878906,0.8241063952445984,1.0,0.0639063566923141,304.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3517150878906,0.8241063952445984,1.0,0.0472010150551795,303.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3517150878906,0.8241063952445984,1.0,0.0639063566923141,303.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3517150878906,0.8241063952445984,1.0,0.303144246339798,285.3518371582031,284.9945068359375,293.9645690917969,288.9359436035156,294.0143737792969,304.2437438964844,285.3525695800781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466425061225891,0.6431907415390015,0.0034517552703619,0.4762633442878723,0.4638905525207519,0.4638905525207519,0.0,7.96021556854248,410.0,6711.9814453125,-0.0,1768.818115234375,1.0,283.1499938964844,285.1249389648437,291.9369201660156,292.4229431152344,293.1499938964844,293.1499938964844,283.1499938964844,17772.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2931512892246246,1.0,0.0,0.0,0.8125352263450623,0.812539279460907,4.405323750233947e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2312.777099609375,0.0,43.76189041137695,1895.4371337890625,0.0,95.65238189697266,0.2885046601295471,1.0,0.0,3.0,1.0,0.0
12327060,304.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35614013671875,0.8241065144538879,1.0,0.0606870874762535,304.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35614013671875,0.8241065144538879,1.0,0.0639064237475395,304.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.35614013671875,0.8241065144538879,1.0,0.047201070934534,303.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35614013671875,0.8241065144538879,1.0,0.0639064237475395,303.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35614013671875,0.8241065144538879,1.0,0.3031445741653442,285.3563232421875,284.9787902832031,294.0299987792969,289.00738525390625,294.07891845703125,304.2444152832031,285.3572082519531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466432213783264,0.6431914567947388,0.0034517601598054,0.4760520756244659,0.469086080789566,0.469086080789566,0.0,7.957855701446533,410.0,6823.48486328125,-0.0,1768.820068359375,1.0,283.1499938964844,285.1213684082031,292.0087280273437,292.5018005371094,293.1499938964844,293.1499938964844,283.1499938964844,17753.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934145033359527,1.0,0.0,0.0,0.8274767994880676,0.8274809122085571,4.568831002416118e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2356.45703125,0.0,45.04185485839844,1895.4371337890625,0.0,97.11538696289062,0.2905468344688415,1.0,0.0,3.0,1.0,0.0
12327120,304.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35614013671875,0.8241065144538879,1.0,0.0606870874762535,304.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35614013671875,0.8241065144538879,1.0,0.0639064237475395,304.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.35614013671875,0.8241065144538879,1.0,0.047201070934534,303.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35614013671875,0.8241065144538879,1.0,0.0639064237475395,303.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35614013671875,0.8241065144538879,1.0,0.3031445741653442,285.3563232421875,284.9787902832031,294.0299987792969,289.00738525390625,294.07891845703125,304.2444152832031,285.3572082519531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466432213783264,0.6431914567947388,0.0034517601598054,0.4760520756244659,0.469086080789566,0.469086080789566,0.0,7.957855701446533,410.0,6823.48486328125,-0.0,1768.820068359375,1.0,283.1499938964844,285.1213684082031,292.0087280273437,292.5018005371094,293.1499938964844,293.1499938964844,283.1499938964844,17753.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934145033359527,1.0,0.0,0.0,0.8274767994880676,0.8274809122085571,4.568831002416118e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2356.45703125,0.0,45.04185485839844,1895.4371337890625,0.0,97.11538696289062,0.2905468344688415,1.0,0.0,3.0,1.0,0.0
12327180,304.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612365722656,0.8241066932678223,1.0,0.0606871731579303,304.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612365722656,0.8241066932678223,1.0,0.0639065131545066,304.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612365722656,0.8241066932678223,1.0,0.0472011342644691,303.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612365722656,0.8241066932678223,1.0,0.0639065131545066,303.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612365722656,0.8241066932678223,1.0,0.3031449913978576,285.3614196777344,284.9617614746094,294.1009826660156,289.0835876464844,294.1490783691406,304.2449951171875,285.3624267578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646644115447998,0.6431923508644104,0.0034517662134021,0.4757902026176452,0.4745962023735046,0.4745962023735046,0.0,7.954931259155273,410.0,6943.48779296875,-0.0,1768.822509765625,1.0,283.1499938964844,285.1178894042969,292.0853271484375,292.5863647460937,293.1499938964844,293.1499938964844,283.1499938964844,17732.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937617301940918,1.0,0.0,0.0,0.8435377478599548,0.8435418605804443,4.74791015392384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2403.790283203125,0.0,46.4467658996582,1895.4371337890625,0.0,98.98110961914062,0.292764663696289,1.0,0.0,3.0,1.0,0.0
12327240,304.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612365722656,0.8241066932678223,1.0,0.0606871731579303,304.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612365722656,0.8241066932678223,1.0,0.0639065131545066,304.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612365722656,0.8241066932678223,1.0,0.0472011342644691,303.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612365722656,0.8241066932678223,1.0,0.0639065131545066,303.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612365722656,0.8241066932678223,1.0,0.3031449913978576,285.3614196777344,284.9617614746094,294.1009826660156,289.0835876464844,294.1490783691406,304.2449951171875,285.3624267578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646644115447998,0.6431923508644104,0.0034517662134021,0.4757902026176452,0.4745962023735046,0.4745962023735046,0.0,7.954931259155273,410.0,6943.48779296875,-0.0,1768.822509765625,1.0,283.1499938964844,285.1178894042969,292.0853271484375,292.5863647460937,293.1499938964844,293.1499938964844,283.1499938964844,17732.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937617301940918,1.0,0.0,0.0,0.8435377478599548,0.8435418605804443,4.74791015392384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2403.790283203125,0.0,46.4467658996582,1895.4371337890625,0.0,98.98110961914062,0.292764663696289,1.0,0.0,3.0,1.0,0.0
12327300,304.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3639221191406,0.824106752872467,1.0,0.0606872215867042,304.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3639221191406,0.824106752872467,1.0,0.0639065653085708,304.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3639221191406,0.824106752872467,1.0,0.0472011715173721,303.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3639221191406,0.824106752872467,1.0,0.0639065653085708,303.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3639221191406,0.824106752872467,1.0,0.3031452298164367,285.3641052246094,284.95281982421875,294.1382751464844,289.12322998046875,294.1859130859375,304.2452392578125,285.3651123046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466445922851562,0.6431928277015686,0.0034517697058618,0.4756426513195038,0.4774678647518158,0.4774678647518158,0.0,7.95328426361084,410.0,7006.3271484375,-0.0,1768.8238525390625,1.0,283.1499938964844,285.11602783203125,292.1251220703125,292.6304626464844,293.1499938964844,293.1499938964844,283.1499938964844,17721.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2939599156379699,1.0,0.0,0.0,0.8519946336746216,0.8519987463951111,4.8435879307362484e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2428.6826171875,0.0,47.19880294799805,1895.4371337890625,0.0,100.00885772705078,0.2939426004886627,1.0,0.0,3.0,1.0,0.0
12327360,304.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666381835937,0.8241068720817566,1.0,0.0606872737407684,304.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666381835937,0.8241068720817566,1.0,0.0639066249132156,304.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666381835937,0.8241068720817566,1.0,0.0472012124955654,303.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666381835937,0.8241068720817566,1.0,0.0639066249132156,303.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666381835937,0.8241068720817566,1.0,0.3031454980373382,285.3668212890625,284.95001220703125,294.1766662597656,289.16375732421875,294.2239074707031,304.2454833984375,285.3678894042969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466451287269592,0.6431933641433716,0.0034517734311521,0.475483626127243,0.4803148806095123,0.4803148806095123,0.0,7.95150899887085,410.0,7070.62109375,-0.0,1768.8253173828125,1.0,283.1499938964844,285.1141662597656,292.1658935546875,292.6756896972656,293.1499938964844,293.1499938964844,283.1499938964844,17711.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941852807998657,1.0,0.0,0.0,0.8606122732162476,0.8606164455413818,4.9420659564702873e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2454.09521484375,0.0,47.97859191894531,1895.4371337890625,0.0,101.14111328125,0.2951591312885284,1.0,0.0,3.0,1.0,0.0
12327420,304.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37261962890625,0.8241071105003357,1.0,0.0606873854994773,304.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37261962890625,0.8241071105003357,1.0,0.0639067366719245,304.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37261962890625,0.8241071105003357,1.0,0.0472013019025325,303.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.37261962890625,0.8241071105003357,1.0,0.0639067366719245,303.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37261962890625,0.8241071105003357,1.0,0.3031460642814636,285.37286376953125,284.95001220703125,294.2562561035156,289.24725341796875,294.30279541015625,304.2459411621094,285.3740539550781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466463208198547,0.6431945562362671,0.0034517815802246,0.4751372337341308,0.486003041267395,0.486003041267395,0.0,7.947643756866455,410.0,7202.8076171875,-0.0,1768.82861328125,1.0,283.1499938964844,285.1109619140625,292.2499084472656,292.76910400390625,293.1499938964844,293.1499938964844,283.1499938964844,17698.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2947249114513397,1.0,0.0,0.0,0.8780420422554016,0.8780462145805359,5.1442739845697374e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2506.413330078125,0.0,49.5962028503418,1895.4371337890625,0.0,103.67535400390624,0.2976710796356201,1.0,0.0,3.0,1.0,0.0
12327480,304.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37261962890625,0.8241071105003357,1.0,0.0606873854994773,304.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37261962890625,0.8241071105003357,1.0,0.0639067366719245,304.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37261962890625,0.8241071105003357,1.0,0.0472013019025325,303.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.37261962890625,0.8241071105003357,1.0,0.0639067366719245,303.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37261962890625,0.8241071105003357,1.0,0.3031460642814636,285.37286376953125,284.95001220703125,294.2562561035156,289.24725341796875,294.30279541015625,304.2459411621094,285.3740539550781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466463208198547,0.6431945562362671,0.0034517815802246,0.4751372337341308,0.486003041267395,0.486003041267395,0.0,7.947643756866455,410.0,7202.8076171875,-0.0,1768.82861328125,1.0,283.1499938964844,285.1109619140625,292.2499084472656,292.76910400390625,293.1499938964844,293.1499938964844,283.1499938964844,17698.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2947249114513397,1.0,0.0,0.0,0.8780420422554016,0.8780462145805359,5.1442739845697374e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2506.413330078125,0.0,49.5962028503418,1895.4371337890625,0.0,103.67535400390624,0.2976710796356201,1.0,0.0,3.0,1.0,0.0
12327540,304.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37921142578125,0.8241073489189148,1.0,0.0606875084340572,304.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37921142578125,0.8241073489189148,1.0,0.0639068707823753,304.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37921142578125,0.8241073489189148,1.0,0.04720139503479,303.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37921142578125,0.8241073489189148,1.0,0.0639068707823753,303.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.37921142578125,0.8241073489189148,1.0,0.3031466603279114,285.37945556640625,284.95001220703125,294.3388977050781,289.3333435058594,294.3847351074219,304.24639892578125,285.3807373046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646647572517395,0.6431958079338074,0.003451790427789,0.4747599065303802,0.4917847812175751,0.4917847812175751,0.0,7.943434238433838,410.0,7339.869140625,-0.0,1768.83203125,1.0,283.1499938964844,285.1081237792969,292.3367004394531,292.86578369140625,293.1499938964844,293.1499938964844,283.1499938964844,17684.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.295409083366394,1.0,0.0,0.0,0.8960358500480652,0.8960400819778442,5.357278354267692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2561.08935546875,0.0,51.30908584594727,1895.4371337890625,0.0,106.47686767578124,0.300301045179367,1.0,0.0,3.0,1.0,0.0
12327600,304.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37921142578125,0.8241073489189148,1.0,0.0606875084340572,304.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37921142578125,0.8241073489189148,1.0,0.0639068707823753,304.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37921142578125,0.8241073489189148,1.0,0.04720139503479,303.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37921142578125,0.8241073489189148,1.0,0.0639068707823753,303.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.37921142578125,0.8241073489189148,1.0,0.3031466603279114,285.37945556640625,284.95001220703125,294.3388977050781,289.3333435058594,294.3847351074219,304.24639892578125,285.3807373046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646647572517395,0.6431958079338074,0.003451790427789,0.4747599065303802,0.4917847812175751,0.4917847812175751,0.0,7.943434238433838,410.0,7339.869140625,-0.0,1768.83203125,1.0,283.1499938964844,285.1081237792969,292.3367004394531,292.86578369140625,293.1499938964844,293.1499938964844,283.1499938964844,17684.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.295409083366394,1.0,0.0,0.0,0.8960358500480652,0.8960400819778442,5.357278354267692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2561.08935546875,0.0,51.30908584594727,1895.4371337890625,0.0,106.47686767578124,0.300301045179367,1.0,0.0,3.0,1.0,0.0
12327660,304.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38604736328125,0.8241076469421387,1.0,0.0606876388192176,304.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38604736328125,0.8241076469421387,1.0,0.063907004892826,304.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38604736328125,0.8241076469421387,1.0,0.0472014956176281,303.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.38604736328125,0.8241076469421387,1.0,0.063907004892826,303.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.38604736328125,0.8241076469421387,1.0,0.3031473159790039,285.38629150390625,284.95001220703125,294.4237365722656,289.4212646484375,294.46893310546875,304.24688720703125,285.3876037597656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466489434242249,0.6431971788406372,0.0034517999738454,0.4743591845035553,0.4976581633090973,0.4976581633090973,0.0,7.938965797424316,410.0,7480.92626953125,-0.0,1768.8358154296875,1.0,283.1499938964844,285.1052551269531,292.42608642578125,292.9654541015625,293.1499938964844,293.1499938964844,283.1499938964844,17669.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2963820695877075,1.0,0.0,0.0,0.9146011471748352,0.9146053791046144,5.5815771560219225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2617.7373046875,0.0,53.12277221679688,1895.4371337890625,0.0,109.57910919189452,0.303052693605423,1.0,0.0,3.0,1.0,0.0
12327720,304.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38604736328125,0.8241076469421387,1.0,0.0606876388192176,304.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38604736328125,0.8241076469421387,1.0,0.063907004892826,304.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38604736328125,0.8241076469421387,1.0,0.0472014956176281,303.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.38604736328125,0.8241076469421387,1.0,0.063907004892826,303.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.38604736328125,0.8241076469421387,1.0,0.3031473159790039,285.38629150390625,284.95001220703125,294.4237365722656,289.4212646484375,294.46893310546875,304.24688720703125,285.3876037597656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466489434242249,0.6431971788406372,0.0034517999738454,0.4743591845035553,0.4976581633090973,0.4976581633090973,0.0,7.938965797424316,410.0,7480.92626953125,-0.0,1768.8358154296875,1.0,283.1499938964844,285.1052551269531,292.42608642578125,292.9654541015625,293.1499938964844,293.1499938964844,283.1499938964844,17669.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2963820695877075,1.0,0.0,0.0,0.9146011471748352,0.9146053791046144,5.5815771560219225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2617.7373046875,0.0,53.12277221679688,1895.4371337890625,0.0,109.57910919189452,0.303052693605423,1.0,0.0,3.0,1.0,0.0
12327780,304.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.392578125,0.8241078853607178,1.0,0.0606877766549587,304.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.392578125,0.8241078853607178,1.0,0.0639071464538574,304.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.392578125,0.8241078853607178,1.0,0.0472016036510467,303.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.392578125,0.8241078853607178,1.0,0.0639071464538574,303.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.392578125,0.8241078853607178,1.0,0.3031480014324188,285.3927917480469,284.95001220703125,294.510009765625,289.5103454589844,294.5546264648437,304.2474060058594,285.3938293457031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466503739356995,0.643198549747467,0.0034518097527325,0.4739400744438171,0.5036106705665588,0.5036106705665588,0.0,7.9342942237854,410.0,7645.11767578125,-0.0,1768.8397216796875,1.0,283.1499938964844,285.1072082519531,292.5195617675781,293.06982421875,293.1499938964844,293.1499938964844,283.1499938964844,17653.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2981872260570526,1.0,0.0,0.0,0.9337189197540284,0.933723211288452,5.817357262571932e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2682.946044921875,0.0,55.040958404541016,1895.4371337890625,0.0,113.16267395019533,0.3059267401695251,1.0,0.0,3.0,1.0,0.0
12327840,304.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.392578125,0.8241078853607178,1.0,0.0606877766549587,304.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.392578125,0.8241078853607178,1.0,0.0639071464538574,304.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.392578125,0.8241078853607178,1.0,0.0472016036510467,303.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.392578125,0.8241078853607178,1.0,0.0639071464538574,303.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.392578125,0.8241078853607178,1.0,0.3031480014324188,285.3927917480469,284.95001220703125,294.510009765625,289.5103454589844,294.5546264648437,304.2474060058594,285.3938293457031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466503739356995,0.643198549747467,0.0034518097527325,0.4739400744438171,0.5036106705665588,0.5036106705665588,0.0,7.9342942237854,410.0,7645.11767578125,-0.0,1768.8397216796875,1.0,283.1499938964844,285.1072082519531,292.5195617675781,293.06982421875,293.1499938964844,293.1499938964844,283.1499938964844,17653.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2981872260570526,1.0,0.0,0.0,0.9337189197540284,0.933723211288452,5.817357262571932e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2682.946044921875,0.0,55.040958404541016,1895.4371337890625,0.0,113.16267395019533,0.3059267401695251,1.0,0.0,3.0,1.0,0.0
12327900,304.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3948974609375,0.8241080641746521,1.0,0.0606878437101841,304.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3948974609375,0.8241080641746521,1.0,0.0639072209596633,304.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3948974609375,0.8241080641746521,1.0,0.0472016558051109,303.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3948974609375,0.8241080641746521,1.0,0.0639072209596633,303.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3948974609375,0.8241080641746521,1.0,0.3031483590602875,285.3950500488281,284.95001220703125,294.5533752441406,289.5550842285156,294.5977478027344,304.2476806640625,285.3956604003906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466510891914368,0.6431992650032043,0.003451814642176,0.4737242758274078,0.506601095199585,0.506601095199585,0.0,7.931889533996582,410.0,7725.326171875,-0.0,1768.8416748046875,1.0,283.1499938964844,285.10797119140625,292.56866455078125,293.1247253417969,293.1499938964844,293.1499938964844,283.1499938964844,17645.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2997721433639526,1.0,0.0,0.0,0.9434657096862792,0.9434700012207032,5.9394427154302334e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2716.24609375,0.0,56.04027938842773,1895.4371337890625,0.0,115.7281494140625,0.3074101507663727,1.0,0.0,3.0,1.0,0.0
12327960,304.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39630126953125,0.8241081833839417,1.0,0.06068791821599,304.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39630126953125,0.8241081833839417,1.0,0.0639072954654693,304.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.39630126953125,0.8241081833839417,1.0,0.0472017116844654,303.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39630126953125,0.8241081833839417,1.0,0.0639072954654693,303.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39630126953125,0.8241081833839417,1.0,0.3031487166881561,285.3964233398437,284.95001220703125,294.5968017578125,289.5998229980469,294.64093017578125,304.2479858398437,285.3968505859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466518640518188,0.6432000398635864,0.0034518199972808,0.4735039472579956,0.5095917582511902,0.5095917582511902,0.0,7.929434776306152,410.0,7805.953125,-0.0,1768.84375,1.0,283.1499938964844,285.1080627441406,292.6180419921875,293.18035888671875,293.1499938964844,293.1499938964844,283.1499938964844,17638.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3018612563610077,1.0,0.0,0.0,0.9533119201660156,0.9533162117004396,6.064059476784679e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2749.021484375,0.0,57.065460205078125,1895.4371337890625,0.0,119.1332015991211,0.3089228570461273,1.0,0.0,3.0,1.0,0.0
