time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328020,304.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983459472656,0.8241084814071655,1.0,0.0606880635023117,304.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983459472656,0.8241084814071655,1.0,0.0639074519276619,304.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983459472656,0.8241084814071655,1.0,0.0472018271684646,303.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983459472656,0.8241084814071655,1.0,0.0639074519276619,303.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983459472656,0.8241084814071655,1.0,0.3031494617462158,285.3984069824219,284.95001220703125,294.6833190917969,289.68902587890625,294.72705078125,304.2485656738281,285.3987121582031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646653413772583,0.6432015895843506,0.0034518307074904,0.4730455577373504,0.5155853629112244,0.5155853629112244,0.0,7.924330234527588,410.0,7967.546875,-0.0,1768.847900390625,1.0,283.1499938964844,285.1076965332031,292.7145690917969,293.2904357910156,293.1499938964844,293.1499938964844,283.1499938964844,17625.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3070783019065857,1.0,0.0,0.0,0.9732953310012816,0.9732997417449952,6.320955492356006e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2814.66064453125,0.0,59.19244766235352,1895.4371337890625,0.0,127.5544662475586,0.3120308220386505,1.0,0.0,3.0,1.0,0.0
12328080,304.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983459472656,0.8241084814071655,1.0,0.0606880635023117,304.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983459472656,0.8241084814071655,1.0,0.0639074519276619,304.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983459472656,0.8241084814071655,1.0,0.0472018271684646,303.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983459472656,0.8241084814071655,1.0,0.0639074519276619,303.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983459472656,0.8241084814071655,1.0,0.3031494617462158,285.3984069824219,284.95001220703125,294.6833190917969,289.68902587890625,294.72705078125,304.2485656738281,285.3987121582031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646653413772583,0.6432015895843506,0.0034518307074904,0.4730455577373504,0.5155853629112244,0.5155853629112244,0.0,7.924330234527588,410.0,7967.546875,-0.0,1768.847900390625,1.0,283.1499938964844,285.1076965332031,292.7145690917969,293.2904357910156,293.1499938964844,293.1499938964844,283.1499938964844,17625.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3070783019065857,1.0,0.0,0.0,0.9732953310012816,0.9732997417449952,6.320955492356006e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2814.66064453125,0.0,59.19244766235352,1895.4371337890625,0.0,127.5544662475586,0.3120308220386505,1.0,0.0,3.0,1.0,0.0
12328140,304.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3997802734375,0.8241087794303894,1.0,0.0606882236897945,304.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3997802734375,0.8241087794303894,1.0,0.0639076232910156,304.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3997802734375,0.8241087794303894,1.0,0.0472019538283348,303.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3997802734375,0.8241087794303894,1.0,0.0639076232910156,303.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3997802734375,0.8241087794303894,1.0,0.3031502366065979,285.3998413085937,284.95001220703125,294.76873779296875,289.77716064453125,294.8121337890625,304.2492370605469,285.4000549316406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466550827026367,0.6432031989097595,0.0034518421161919,0.4725518822669983,0.5215938091278076,0.5215938091278076,0.0,7.918835163116455,410.0,8128.96875,-0.0,1768.8525390625,1.0,283.1499938964844,285.1065673828125,292.8062744140625,293.3962097167969,293.1499938964844,293.1499938964844,283.1499938964844,17612.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3129664659500122,1.0,0.0,0.0,0.9936594367027284,0.9936639070510864,6.58822756349764e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2880.188232421875,0.0,61.423805236816406,1895.4371337890625,0.0,136.93280029296875,0.3152467906475067,1.0,0.0,3.0,1.0,0.0
12328200,304.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3997802734375,0.8241087794303894,1.0,0.0606882236897945,304.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3997802734375,0.8241087794303894,1.0,0.0639076232910156,304.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3997802734375,0.8241087794303894,1.0,0.0472019538283348,303.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3997802734375,0.8241087794303894,1.0,0.0639076232910156,303.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3997802734375,0.8241087794303894,1.0,0.3031502366065979,285.3998413085937,284.95001220703125,294.76873779296875,289.77716064453125,294.8121337890625,304.2492370605469,285.4000549316406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466550827026367,0.6432031989097595,0.0034518421161919,0.4725518822669983,0.5215938091278076,0.5215938091278076,0.0,7.918835163116455,410.0,8128.96875,-0.0,1768.8525390625,1.0,283.1499938964844,285.1065673828125,292.8062744140625,293.3962097167969,293.1499938964844,293.1499938964844,283.1499938964844,17612.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3129664659500122,1.0,0.0,0.0,0.9936594367027284,0.9936639070510864,6.58822756349764e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2880.188232421875,0.0,61.423805236816406,1895.4371337890625,0.0,136.93280029296875,0.3152467906475067,1.0,0.0,3.0,1.0,0.0
12328260,304.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40057373046875,0.8241091370582581,1.0,0.0606883987784385,304.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.40057373046875,0.8241091370582581,1.0,0.0639078021049499,304.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.40057373046875,0.8241091370582581,1.0,0.0472020879387855,303.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40057373046875,0.8241091370582581,1.0,0.0639078021049499,303.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.40057373046875,0.8241091370582581,1.0,0.3031511008739471,285.40057373046875,284.95001220703125,294.85223388671875,289.863525390625,294.8953552246094,304.2499389648437,285.4006652832031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.64665687084198,0.6432049870491028,0.0034518546890467,0.4720187783241272,0.527607798576355,0.527607798576355,0.0,7.912904262542725,410.0,8289.1513671875,-0.0,1768.857421875,1.0,283.1499938964844,285.10455322265625,292.8929748535156,293.49688720703125,293.1499938964844,293.1499938964844,283.1499938964844,17599.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3188902735710144,1.0,0.0,0.0,1.0143795013427734,1.0143840312957764,6.865851531756563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2945.202392578125,0.0,63.76204299926758,1895.4371337890625,0.0,146.25643920898438,0.3185690939426422,1.0,0.0,3.0,1.0,0.0
12328320,304.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40057373046875,0.8241091370582581,1.0,0.0606883987784385,304.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.40057373046875,0.8241091370582581,1.0,0.0639078021049499,304.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.40057373046875,0.8241091370582581,1.0,0.0472020879387855,303.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40057373046875,0.8241091370582581,1.0,0.0639078021049499,303.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.40057373046875,0.8241091370582581,1.0,0.3031511008739471,285.40057373046875,284.95001220703125,294.85223388671875,289.863525390625,294.8953552246094,304.2499389648437,285.4006652832031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.64665687084198,0.6432049870491028,0.0034518546890467,0.4720187783241272,0.527607798576355,0.527607798576355,0.0,7.912904262542725,410.0,8289.1513671875,-0.0,1768.857421875,1.0,283.1499938964844,285.10455322265625,292.8929748535156,293.49688720703125,293.1499938964844,293.1499938964844,283.1499938964844,17599.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3188902735710144,1.0,0.0,0.0,1.0143795013427734,1.0143840312957764,6.865851531756563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2945.202392578125,0.0,63.76204299926758,1895.4371337890625,0.0,146.25643920898438,0.3185690939426422,1.0,0.0,3.0,1.0,0.0
12328380,304.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4004211425781,0.8241094946861267,1.0,0.0606885775923728,304.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4004211425781,0.8241094946861267,1.0,0.0639079958200454,304.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4004211425781,0.8241094946861267,1.0,0.0472022294998168,303.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4004211425781,0.8241094946861267,1.0,0.0639079958200454,303.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4004211425781,0.8241094946861267,1.0,0.3031520247459411,285.4004211425781,284.95001220703125,294.93292236328125,289.9474182128906,294.975830078125,304.250732421875,285.4003295898437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466587781906128,0.6432068943977356,0.0034518677275627,0.4714584946632385,0.5336125493049622,0.5336125493049622,0.0,7.906674861907959,410.0,8446.76953125,-0.0,1768.8626708984375,1.0,283.1499938964844,285.10137939453125,292.9755554199219,293.5928955078125,293.1499938964844,293.1499938964844,283.1499938964844,17588.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3244826793670654,1.0,0.0,0.0,1.0354323387145996,1.0354368686676023,7.15380110705155e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3009.2470703125,0.0,66.21141052246094,1895.4371337890625,0.0,154.97808837890625,0.3219985365867615,1.0,0.0,3.0,1.0,0.0
12328440,304.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4004211425781,0.8241094946861267,1.0,0.0606885775923728,304.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4004211425781,0.8241094946861267,1.0,0.0639079958200454,304.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4004211425781,0.8241094946861267,1.0,0.0472022294998168,303.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4004211425781,0.8241094946861267,1.0,0.0639079958200454,303.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4004211425781,0.8241094946861267,1.0,0.3031520247459411,285.4004211425781,284.95001220703125,294.93292236328125,289.9474182128906,294.975830078125,304.250732421875,285.4003295898437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466587781906128,0.6432068943977356,0.0034518677275627,0.4714584946632385,0.5336125493049622,0.5336125493049622,0.0,7.906674861907959,410.0,8446.76953125,-0.0,1768.8626708984375,1.0,283.1499938964844,285.10137939453125,292.9755554199219,293.5928955078125,293.1499938964844,293.1499938964844,283.1499938964844,17588.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3244826793670654,1.0,0.0,0.0,1.0354323387145996,1.0354368686676023,7.15380110705155e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3009.2470703125,0.0,66.21141052246094,1895.4371337890625,0.0,154.97808837890625,0.3219985365867615,1.0,0.0,3.0,1.0,0.0
12328500,304.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4000244140625,0.8241097331047058,1.0,0.0606886707246303,304.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4000244140625,0.8241097331047058,1.0,0.0639080926775932,304.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4000244140625,0.8241097331047058,1.0,0.0472023002803325,303.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4000244140625,0.8241097331047058,1.0,0.0639080926775932,303.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4000244140625,0.8241097331047058,1.0,0.303152471780777,285.3999938964844,284.95001220703125,294.9719543457031,289.9881896972656,295.0148620605469,304.25115966796875,285.3998107910156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466597318649292,0.643207848072052,0.0034518744796514,0.4711726009845733,0.5366076827049255,0.5366076827049255,0.0,7.903497219085693,410.0,8524.365234375,-0.0,1768.865234375,1.0,283.1499938964844,285.09942626953125,293.0157165527344,293.6396484375,293.1499938964844,293.1499938964844,283.1499938964844,17582.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3271908164024353,1.0,0.0,0.0,1.0460536479949951,1.0460582971572876,7.301320437136384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3040.8583984375,0.0,67.474609375,1895.4371337890625,0.0,159.17987060546875,0.3237472176551819,1.0,0.0,3.0,1.0,0.0
12328560,304.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3993835449219,0.8241099119186401,1.0,0.0606887638568878,304.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3993835449219,0.8241099119186401,1.0,0.0639081895351409,304.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3993835449219,0.8241099119186401,1.0,0.0472023710608482,303.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3993835449219,0.8241099119186401,1.0,0.0639081895351409,303.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3993835449219,0.8241099119186401,1.0,0.3031529486179352,285.3993225097656,284.95001220703125,295.010009765625,290.0280456542969,295.0528564453125,304.2515869140625,285.3990478515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466606855392456,0.6432088017463684,0.0034518812317401,0.4708853363990783,0.5395954847335815,0.5395954847335815,0.0,7.900305271148682,410.0,8600.8798828125,-0.0,1768.867919921875,1.0,283.1499938964844,285.0971374511719,293.0551147460937,293.6855773925781,293.1499938964844,293.1499938964844,283.1499938964844,17577.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3298611044883728,1.0,0.0,0.0,1.0567336082458496,1.056738257408142,7.451170347394509e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3072.09765625,0.0,68.76395416259766,1895.4371337890625,0.0,163.31216430664062,0.3255180418491363,1.0,0.0,3.0,1.0,0.0
12328620,304.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.397216796875,0.8241102695465088,1.0,0.0606889501214027,304.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.397216796875,0.8241102695465088,1.0,0.0639083832502365,304.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.397216796875,0.8241102695465088,1.0,0.0472025163471698,303.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.397216796875,0.8241102695465088,1.0,0.0639083832502365,303.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.397216796875,0.8241102695465088,1.0,0.3031538724899292,285.3971252441406,284.95001220703125,295.0826416015625,290.1047668457031,295.1254577636719,304.25250244140625,285.3966064453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466625928878784,0.6432107090950012,0.0034518945030868,0.4703137874603271,0.545539140701294,0.545539140701294,0.0,7.89395809173584,410.0,8749.9970703125,-0.0,1768.8731689453125,1.0,283.1499938964844,285.0915832519531,293.13116455078125,293.7745056152344,293.1499938964844,293.1499938964844,283.1499938964844,17567.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.335123598575592,1.0,0.0,0.0,1.07824444770813,1.0782490968704224,7.757609665759446e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3133.13134765625,0.0,71.42098999023438,1895.4371337890625,0.0,171.43350219726562,0.3291239440441131,1.0,0.0,3.0,1.0,0.0
12328680,304.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.397216796875,0.8241102695465088,1.0,0.0606889501214027,304.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.397216796875,0.8241102695465088,1.0,0.0639083832502365,304.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.397216796875,0.8241102695465088,1.0,0.0472025163471698,303.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.397216796875,0.8241102695465088,1.0,0.0639083832502365,303.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.397216796875,0.8241102695465088,1.0,0.3031538724899292,285.3971252441406,284.95001220703125,295.0826416015625,290.1047668457031,295.1254577636719,304.25250244140625,285.3966064453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466625928878784,0.6432107090950012,0.0034518945030868,0.4703137874603271,0.545539140701294,0.545539140701294,0.0,7.89395809173584,410.0,8749.9970703125,-0.0,1768.8731689453125,1.0,283.1499938964844,285.0915832519531,293.13116455078125,293.7745056152344,293.1499938964844,293.1499938964844,283.1499938964844,17567.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.335123598575592,1.0,0.0,0.0,1.07824444770813,1.0782490968704224,7.757609665759446e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3133.13134765625,0.0,71.42098999023438,1895.4371337890625,0.0,171.43350219726562,0.3291239440441131,1.0,0.0,3.0,1.0,0.0
12328740,304.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3938293457031,0.8241106271743774,1.0,0.060689128935337,304.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3938293457031,0.8241106271743774,1.0,0.063908576965332,304.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3938293457031,0.8241106271743774,1.0,0.0472026541829109,303.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3938293457031,0.8241106271743774,1.0,0.063908576965332,303.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3938293457031,0.8241106271743774,1.0,0.3031547665596008,285.3937072753906,284.95001220703125,295.1499938964844,290.1767578125,295.19287109375,304.2534484863281,285.3929748535156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466645002365112,0.6432125568389893,0.0034519075416028,0.4697585701942444,0.5514265298843384,0.5514265298843384,0.0,7.887795448303223,410.0,8892.90625,-0.0,1768.8782958984375,1.0,283.1499938964844,285.0846862792969,293.2029113769531,293.85888671875,293.1499938964844,293.1499938964844,283.1499938964844,17558.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3403603434562683,1.0,0.0,0.0,1.099898338317871,1.0999031066894531,8.07232325428231e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3191.801025390625,0.0,74.17802429199219,1895.4371337890625,0.0,179.4999237060547,0.3328049480915069,1.0,0.0,3.0,1.0,0.0
12328800,304.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3938293457031,0.8241106271743774,1.0,0.060689128935337,304.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3938293457031,0.8241106271743774,1.0,0.063908576965332,304.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3938293457031,0.8241106271743774,1.0,0.0472026541829109,303.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3938293457031,0.8241106271743774,1.0,0.063908576965332,303.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3938293457031,0.8241106271743774,1.0,0.3031547665596008,285.3937072753906,284.95001220703125,295.1499938964844,290.1767578125,295.19287109375,304.2534484863281,285.3929748535156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466645002365112,0.6432125568389893,0.0034519075416028,0.4697585701942444,0.5514265298843384,0.5514265298843384,0.0,7.887795448303223,410.0,8892.90625,-0.0,1768.8782958984375,1.0,283.1499938964844,285.0846862792969,293.2029113769531,293.85888671875,293.1499938964844,293.1499938964844,283.1499938964844,17558.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3403603434562683,1.0,0.0,0.0,1.099898338317871,1.0999031066894531,8.07232325428231e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3191.801025390625,0.0,74.17802429199219,1895.4371337890625,0.0,179.4999237060547,0.3328049480915069,1.0,0.0,3.0,1.0,0.0
12328860,304.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3891906738281,0.8241109848022461,1.0,0.0606892965734005,304.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3891906738281,0.8241109848022461,1.0,0.0639087557792663,304.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3891906738281,0.8241109848022461,1.0,0.0472027882933616,303.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3891906738281,0.8241109848022461,1.0,0.0639087557792663,303.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3891906738281,0.8241109848022461,1.0,0.3031556010246277,285.38897705078125,284.95001220703125,295.21124267578125,290.24334716796875,295.2543640136719,304.25439453125,285.38800048828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466662287712097,0.6432143449783325,0.0034519196487963,0.4692319929599762,0.5572419166564941,0.5572419166564941,0.0,7.881953716278076,410.0,9028.4677734375,-0.0,1768.8831787109375,1.0,283.1499938964844,285.07635498046875,293.2695007324219,293.9378356933594,293.1499938964844,293.1499938964844,283.1499938964844,17550.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3456091582775116,1.0,0.0,0.0,1.1216260194778442,1.1216307878494265,8.394398776090385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3247.56689453125,0.0,77.02894592285156,1895.4371337890625,0.0,187.5868682861328,0.3365485072135925,1.0,0.0,3.0,1.0,0.0
12328920,304.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3891906738281,0.8241109848022461,1.0,0.0606892965734005,304.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3891906738281,0.8241109848022461,1.0,0.0639087557792663,304.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3891906738281,0.8241109848022461,1.0,0.0472027882933616,303.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3891906738281,0.8241109848022461,1.0,0.0639087557792663,303.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3891906738281,0.8241109848022461,1.0,0.3031556010246277,285.38897705078125,284.95001220703125,295.21124267578125,290.24334716796875,295.2543640136719,304.25439453125,285.38800048828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466662287712097,0.6432143449783325,0.0034519196487963,0.4692319929599762,0.5572419166564941,0.5572419166564941,0.0,7.881953716278076,410.0,9028.4677734375,-0.0,1768.8831787109375,1.0,283.1499938964844,285.07635498046875,293.2695007324219,293.9378356933594,293.1499938964844,293.1499938964844,283.1499938964844,17550.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3456091582775116,1.0,0.0,0.0,1.1216260194778442,1.1216307878494265,8.394398776090385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3247.56689453125,0.0,77.02894592285156,1895.4371337890625,0.0,187.5868682861328,0.3365485072135925,1.0,0.0,3.0,1.0,0.0
12328980,304.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830871582031,0.82411128282547,1.0,0.060689453035593,304.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830871582031,0.82411128282547,1.0,0.0639089196920394,304.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830871582031,0.82411128282547,1.0,0.0472029075026512,303.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830871582031,0.82411128282547,1.0,0.0639089196920394,303.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830871582031,0.82411128282547,1.0,0.3031563758850097,285.3828430175781,284.95001220703125,295.2655639648437,290.30377197265625,295.3089904785156,304.2553405761719,285.3815612792969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466678977012634,0.6432159543037415,0.0034519310574978,0.4687460958957672,0.5629634857177734,0.5629634857177734,0.0,7.876566410064697,410.0,9155.142578125,-0.0,1768.8875732421875,1.0,283.1499938964844,285.06646728515625,293.32977294921875,294.01007080078125,293.1499938964844,293.1499938964844,283.1499938964844,17544.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.350827008485794,1.0,0.0,0.0,1.1433534622192385,1.1433582305908203,8.722769706537292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3299.708251953125,0.0,79.96745300292969,1895.4371337890625,0.0,195.6451110839844,0.3403417468070984,1.0,0.0,3.0,1.0,0.0
12329040,304.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830871582031,0.82411128282547,1.0,0.060689453035593,304.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830871582031,0.82411128282547,1.0,0.0639089196920394,304.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830871582031,0.82411128282547,1.0,0.0472029075026512,303.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830871582031,0.82411128282547,1.0,0.0639089196920394,303.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830871582031,0.82411128282547,1.0,0.3031563758850097,285.3828430175781,284.95001220703125,295.2655639648437,290.30377197265625,295.3089904785156,304.2553405761719,285.3815612792969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466678977012634,0.6432159543037415,0.0034519310574978,0.4687460958957672,0.5629634857177734,0.5629634857177734,0.0,7.876566410064697,410.0,9155.142578125,-0.0,1768.8875732421875,1.0,283.1499938964844,285.06646728515625,293.32977294921875,294.01007080078125,293.1499938964844,293.1499938964844,283.1499938964844,17544.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.350827008485794,1.0,0.0,0.0,1.1433534622192385,1.1433582305908203,8.722769706537292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3299.708251953125,0.0,79.96745300292969,1895.4371337890625,0.0,195.6451110839844,0.3403417468070984,1.0,0.0,3.0,1.0,0.0
12329100,304.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3794860839844,0.8241114616394043,1.0,0.060689527541399,304.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3794860839844,0.8241114616394043,1.0,0.0639089941978454,304.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3794860839844,0.8241114616394043,1.0,0.0472029633820056,303.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3794860839844,0.8241114616394043,1.0,0.0639089941978454,303.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3794860839844,0.8241114616394043,1.0,0.3031567633152008,285.37921142578125,284.95001220703125,295.28985595703125,290.3314208984375,295.3335876464844,304.2557983398437,285.3778076171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466686725616455,0.6432167291641235,0.0034519364126026,0.4685203433036804,0.5657839179039001,0.5657839179039001,0.0,7.874064445495605,410.0,9214.86328125,0.0,1768.8896484375,1.0,283.1499938964844,285.0609741210937,293.3573608398437,294.04345703125,293.1499938964844,293.1499938964844,283.1499938964844,17542.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3534158170223236,1.0,0.0,0.0,1.154191017150879,1.1541959047317505,8.888915914440076e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3324.274658203125,0.0,81.46629333496094,1895.4371337890625,0.0,199.6554412841797,0.3422518372535705,1.0,0.0,3.0,1.0,0.0
12329160,304.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37548828125,0.8241115808486938,1.0,0.0606895945966243,304.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.37548828125,0.8241115808486938,1.0,0.0639090687036514,304.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37548828125,0.8241115808486938,1.0,0.0472030192613601,303.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37548828125,0.8241115808486938,1.0,0.0639090687036514,303.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37548828125,0.8241115808486938,1.0,0.303157091140747,285.37518310546875,284.95001220703125,295.31207275390625,290.3572692871094,295.3560791015625,304.2562561035156,285.3736267089844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466693878173828,0.6432174444198608,0.0034519413020461,0.4683081805706024,0.5685718655586243,0.5685718655586243,0.0,7.871713161468506,410.0,9271.75,0.0,1768.8916015625,1.0,283.1499938964844,285.0550537109375,293.3829650878906,294.07470703125,293.1499938964844,293.1499938964844,283.1499938964844,17540.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3559703230857849,1.0,0.0,0.0,1.1649948358535769,1.1649997234344482,9.056104488536221e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.664306640625,0.0,82.98321533203125,1895.4371337890625,0.0,203.623291015625,0.3441679179668426,1.0,0.0,3.0,1.0,0.0
12329220,304.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36627197265625,0.824111819267273,1.0,0.0606897175312042,304.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36627197265625,0.824111819267273,1.0,0.0639091953635215,304.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36627197265625,0.824111819267273,1.0,0.0472031123936176,303.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.36627197265625,0.824111819267273,1.0,0.0639091953635215,303.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.36627197265625,0.824111819267273,1.0,0.3031577169895172,285.36590576171875,284.95001220703125,295.3500061035156,290.4031677246094,295.3943176269531,304.2571105957031,285.364013671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466706395149231,0.6432186961174011,0.0034519501496106,0.4679259657859802,0.5740389227867126,0.5740389227867126,0.0,7.86747932434082,410.0,9376.443359375,0.0,1768.8951416015625,1.0,283.1499938964844,285.0419616699219,293.42803955078125,294.13043212890625,293.1499938964844,293.1499938964844,283.1499938964844,17539.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3609535098075866,1.0,0.0,0.0,1.1864460706710815,1.1864509582519531,9.39267721378201e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3390.6279296875,0.0,86.06309509277344,1895.4371337890625,0.0,211.40151977539065,0.3480068147182464,1.0,0.0,3.0,1.0,0.0
12329280,304.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36627197265625,0.824111819267273,1.0,0.0606897175312042,304.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36627197265625,0.824111819267273,1.0,0.0639091953635215,304.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36627197265625,0.824111819267273,1.0,0.0472031123936176,303.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.36627197265625,0.824111819267273,1.0,0.0639091953635215,303.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.36627197265625,0.824111819267273,1.0,0.3031577169895172,285.36590576171875,284.95001220703125,295.3500061035156,290.4031677246094,295.3943176269531,304.2571105957031,285.364013671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466706395149231,0.6432186961174011,0.0034519501496106,0.4679259657859802,0.5740389227867126,0.5740389227867126,0.0,7.86747932434082,410.0,9376.443359375,0.0,1768.8951416015625,1.0,283.1499938964844,285.0419616699219,293.42803955078125,294.13043212890625,293.1499938964844,293.1499938964844,283.1499938964844,17539.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3609535098075866,1.0,0.0,0.0,1.1864460706710815,1.1864509582519531,9.39267721378201e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3390.6279296875,0.0,86.06309509277344,1895.4371337890625,0.0,211.40151977539065,0.3480068147182464,1.0,0.0,3.0,1.0,0.0
12329340,304.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3554992675781,0.824112057685852,1.0,0.0606898218393325,304.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3554992675781,0.824112057685852,1.0,0.0639093071222305,304.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3554992675781,0.824112057685852,1.0,0.0472031943500041,303.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3554992675781,0.824112057685852,1.0,0.0639093071222305,303.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3554992675781,0.824112057685852,1.0,0.3031582236289978,285.3551025390625,284.95001220703125,295.37847900390625,290.440673828125,295.4237060546875,304.2579345703125,285.3528747558594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466717720031738,0.6432197690010071,0.0034519578330218,0.4675996005535126,0.5793595314025879,0.5793595314025879,0.0,7.863864898681641,410.0,9468.9208984375,0.0,1768.898193359375,1.0,283.1499938964844,285.02734375,293.4651794433594,294.17755126953125,293.1499938964844,293.1499938964844,283.1499938964844,17540.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3658520579338074,1.0,0.0,0.0,1.207639455795288,1.2076444625854492,9.731235905974245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3428.4677734375,0.0,89.19420623779297,1895.4371337890625,0.0,219.108642578125,0.3518416285514831,1.0,0.0,3.0,1.0,0.0
12329400,304.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3554992675781,0.824112057685852,1.0,0.0606898218393325,304.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3554992675781,0.824112057685852,1.0,0.0639093071222305,304.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3554992675781,0.824112057685852,1.0,0.0472031943500041,303.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3554992675781,0.824112057685852,1.0,0.0639093071222305,303.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3554992675781,0.824112057685852,1.0,0.3031582236289978,285.3551025390625,284.95001220703125,295.37847900390625,290.440673828125,295.4237060546875,304.2579345703125,285.3528747558594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466717720031738,0.6432197690010071,0.0034519578330218,0.4675996005535126,0.5793595314025879,0.5793595314025879,0.0,7.863864898681641,410.0,9468.9208984375,0.0,1768.898193359375,1.0,283.1499938964844,285.02734375,293.4651794433594,294.17755126953125,293.1499938964844,293.1499938964844,283.1499938964844,17540.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3658520579338074,1.0,0.0,0.0,1.207639455795288,1.2076444625854492,9.731235905974245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3428.4677734375,0.0,89.19420623779297,1895.4371337890625,0.0,219.108642578125,0.3518416285514831,1.0,0.0,3.0,1.0,0.0
12329460,304.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.34283447265625,0.8241122364997864,1.0,0.0606899075210094,304.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.34283447265625,0.8241122364997864,1.0,0.0639093965291976,304.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.34283447265625,0.8241122364997864,1.0,0.0472032614052295,303.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34283447265625,0.8241122364997864,1.0,0.0639093965291976,303.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34283447265625,0.8241122364997864,1.0,0.3031586408615112,285.34234619140625,284.95001220703125,295.39666748046875,290.46905517578125,295.44244384765625,304.2586669921875,285.3398132324219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466726064682007,0.6432206630706787,0.0034519638866186,0.4673366248607635,0.5844841003417969,0.5844841003417969,0.0,7.86095380783081,410.0,9546.154296875,0.0,1768.9005126953125,1.0,283.1499938964844,285.0108642578125,293.4922180175781,294.2135314941406,293.1499938964844,293.1499938964844,283.1499938964844,17544.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3704859912395477,1.0,0.0,0.0,1.228415846824646,1.2284208536148071,1.0068950473396401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.758544921875,0.0,92.35465240478516,1895.4371337890625,0.0,226.4676971435547,0.3556441366672516,1.0,0.0,3.0,1.0,0.0
12329520,304.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.34283447265625,0.8241122364997864,1.0,0.0606899075210094,304.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.34283447265625,0.8241122364997864,1.0,0.0639093965291976,304.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.34283447265625,0.8241122364997864,1.0,0.0472032614052295,303.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34283447265625,0.8241122364997864,1.0,0.0639093965291976,303.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34283447265625,0.8241122364997864,1.0,0.3031586408615112,285.34234619140625,284.95001220703125,295.39666748046875,290.46905517578125,295.44244384765625,304.2586669921875,285.3398132324219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466726064682007,0.6432206630706787,0.0034519638866186,0.4673366248607635,0.5844841003417969,0.5844841003417969,0.0,7.86095380783081,410.0,9546.154296875,0.0,1768.9005126953125,1.0,283.1499938964844,285.0108642578125,293.4922180175781,294.2135314941406,293.1499938964844,293.1499938964844,283.1499938964844,17544.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3704859912395477,1.0,0.0,0.0,1.228415846824646,1.2284208536148071,1.0068950473396401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.758544921875,0.0,92.35465240478516,1895.4371337890625,0.0,226.4676971435547,0.3556441366672516,1.0,0.0,3.0,1.0,0.0
12329580,304.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285827636719,0.8241123557090759,1.0,0.0606899708509445,304.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285827636719,0.8241123557090759,1.0,0.063909463584423,304.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285827636719,0.8241123557090759,1.0,0.0472033098340034,303.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285827636719,0.8241123557090759,1.0,0.063909463584423,303.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285827636719,0.8241123557090759,1.0,0.3031589686870575,285.3280029296875,284.95001220703125,295.4037475585937,290.48760986328125,295.4507751464844,304.2593078613281,285.3251342773437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646673321723938,0.6432213187217712,0.0034519685432314,0.4671373963356018,0.5894192457199097,0.5894192457199097,0.0,7.858748912811279,410.0,9608.794921875,0.0,1768.90234375,1.0,283.1499938964844,284.99285888671875,293.5101623535156,294.2394714355469,293.1499938964844,293.1499938964844,283.1499938964844,17550.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3749935925006866,1.0,0.0,0.0,1.248729228973389,1.2487343549728394,1.0404710337752476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.87353515625,0.0,95.5307159423828,1895.4371337890625,0.0,233.70135498046875,0.3593994677066803,1.0,0.0,3.0,1.0,0.0
12329640,304.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285827636719,0.8241123557090759,1.0,0.0606899708509445,304.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285827636719,0.8241123557090759,1.0,0.063909463584423,304.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285827636719,0.8241123557090759,1.0,0.0472033098340034,303.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285827636719,0.8241123557090759,1.0,0.063909463584423,303.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285827636719,0.8241123557090759,1.0,0.3031589686870575,285.3280029296875,284.95001220703125,295.4037475585937,290.48760986328125,295.4507751464844,304.2593078613281,285.3251342773437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646673321723938,0.6432213187217712,0.0034519685432314,0.4671373963356018,0.5894192457199097,0.5894192457199097,0.0,7.858748912811279,410.0,9608.794921875,0.0,1768.90234375,1.0,283.1499938964844,284.99285888671875,293.5101623535156,294.2394714355469,293.1499938964844,293.1499938964844,283.1499938964844,17550.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3749935925006866,1.0,0.0,0.0,1.248729228973389,1.2487343549728394,1.0404710337752476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.87353515625,0.0,95.5307159423828,1895.4371337890625,0.0,233.70135498046875,0.3593994677066803,1.0,0.0,3.0,1.0,0.0
12329700,304.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206787109375,0.8241124153137207,1.0,0.0606899932026863,304.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206787109375,0.8241124153137207,1.0,0.0639094859361648,304.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206787109375,0.8241124153137207,1.0,0.0472033284604549,303.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206787109375,0.8241124153137207,1.0,0.0639094859361648,303.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206787109375,0.8241124153137207,1.0,0.303159087896347,285.320068359375,284.95001220703125,295.4028625488281,290.4929504394531,295.45037841796875,304.2596130371094,285.3170166015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466735601425171,0.6432215571403503,0.0034519701730459,0.467063695192337,0.5917962193489075,0.5917962193489075,0.0,7.857933044433594,410.0,9633.357421875,0.0,1768.903076171875,1.0,283.1499938964844,284.9831237792969,293.51483154296875,294.2476806640625,293.1499938964844,293.1499938964844,283.1499938964844,17554.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771379590034485,1.0,0.0,0.0,1.258648157119751,1.2586534023284912,1.0570661146402929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.508544921875,0.0,97.11467742919922,1895.4371337890625,0.0,237.17184448242188,0.3612479865550995,1.0,0.0,3.0,1.0,0.0
12329760,304.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3122863769531,0.8241124153137207,1.0,0.0606900118291378,304.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3122863769531,0.8241124153137207,1.0,0.0639095082879066,304.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3122863769531,0.8241124153137207,1.0,0.0472033433616161,303.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3122863769531,0.8241124153137207,1.0,0.0639095082879066,303.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3122863769531,0.8241124153137207,1.0,0.3031591773033142,285.3116455078125,284.95001220703125,295.3988952636719,290.4955444335937,295.4469299316406,304.2598571777344,285.30841064453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466737389564514,0.6432217359542847,0.0034519715700298,0.4670086205005646,0.5941113829612732,0.5941113829612732,0.0,7.85732364654541,410.0,9653.5966796875,0.0,1768.903564453125,1.0,283.1499938964844,284.97296142578125,293.5167236328125,294.2528076171875,293.1499938964844,293.1499938964844,283.1499938964844,17560.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3792125284671783,1.0,0.0,0.0,1.268392562866211,1.2683978080749512,1.0734969890791036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.27978515625,0.0,98.6920394897461,1895.4371337890625,0.0,240.5487670898437,0.3630731105804443,1.0,0.0,3.0,1.0,0.0
12329820,304.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940673828125,0.8241124749183655,1.0,0.0606900267302989,304.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940673828125,0.8241124749183655,1.0,0.0639095231890678,304.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940673828125,0.8241124749183655,1.0,0.047203354537487,303.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940673828125,0.8241124749183655,1.0,0.0639095231890678,303.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940673828125,0.8241124749183655,1.0,0.3031592667102813,285.2933654785156,284.95001220703125,295.3812561035156,290.4921264648437,295.4301452636719,304.2602844238281,285.2897644042969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466739177703857,0.643221914768219,0.003451972734183,0.4669573307037353,0.5985347628593445,0.5985347628593445,0.0,7.856756210327148,410.0,9679.673828125,0.0,1768.904052734375,1.0,283.1499938964844,284.9513244628906,293.5115966796875,294.25311279296875,293.1499938964844,293.1499938964844,283.1499938964844,17573.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3831084370613098,1.0,0.0,0.0,1.2872658967971802,1.28727126121521,1.1056813065124517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3511.662109375,0.0,101.80913543701172,1895.4371337890625,0.0,246.9458770751953,0.3666344583034515,1.0,0.0,3.0,1.0,0.0
12329880,304.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940673828125,0.8241124749183655,1.0,0.0606900267302989,304.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940673828125,0.8241124749183655,1.0,0.0639095231890678,304.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940673828125,0.8241124749183655,1.0,0.047203354537487,303.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940673828125,0.8241124749183655,1.0,0.0639095231890678,303.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940673828125,0.8241124749183655,1.0,0.3031592667102813,285.2933654785156,284.95001220703125,295.3812561035156,290.4921264648437,295.4301452636719,304.2602844238281,285.2897644042969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466739177703857,0.643221914768219,0.003451972734183,0.4669573307037353,0.5985347628593445,0.5985347628593445,0.0,7.856756210327148,410.0,9679.673828125,0.0,1768.904052734375,1.0,283.1499938964844,284.9513244628906,293.5115966796875,294.25311279296875,293.1499938964844,293.1499938964844,283.1499938964844,17573.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3831084370613098,1.0,0.0,0.0,1.2872658967971802,1.28727126121521,1.1056813065124517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3511.662109375,0.0,101.80913543701172,1895.4371337890625,0.0,246.9458770751953,0.3666344583034515,1.0,0.0,3.0,1.0,0.0
12329940,304.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740783691406,0.8241124153137207,1.0,0.0606900192797184,304.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740783691406,0.8241124153137207,1.0,0.0639095157384872,304.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740783691406,0.8241124153137207,1.0,0.0472033470869064,303.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740783691406,0.8241124153137207,1.0,0.0639095157384872,303.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740783691406,0.8241124153137207,1.0,0.3031592071056366,285.2733154296875,284.95001220703125,295.3500061035156,290.4766540527344,295.4007568359375,304.2605895996094,285.2693176269531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466737985610962,0.6432218551635742,0.0034519722685217,0.4669821262359619,0.6027013063430786,0.6027013063430786,0.0,7.857030391693115,410.0,9687.5087890625,0.0,1768.90380859375,1.0,283.1499938964844,284.9281005859375,293.4955444335937,294.2413635253906,293.1499938964844,293.1499938964844,283.1499938964844,17589.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3868851065635681,1.0,0.0,0.0,1.3053423166275024,1.3053476810455322,1.1369524344218008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.303955078125,0.0,104.87116241455078,1895.4371337890625,0.0,253.2218170166016,0.3700765371322632,1.0,0.0,3.0,1.0,0.0
