time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330000,304.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740783691406,0.8241124153137207,1.0,0.0606900192797184,304.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740783691406,0.8241124153137207,1.0,0.0639095157384872,304.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740783691406,0.8241124153137207,1.0,0.0472033470869064,303.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740783691406,0.8241124153137207,1.0,0.0639095157384872,303.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740783691406,0.8241124153137207,1.0,0.3031592071056366,285.2733154296875,284.95001220703125,295.3500061035156,290.4766540527344,295.4007568359375,304.2605895996094,285.2693176269531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466737985610962,0.6432218551635742,0.0034519722685217,0.4669821262359619,0.6027013063430786,0.6027013063430786,0.0,7.857030391693115,410.0,9687.5087890625,0.0,1768.90380859375,1.0,283.1499938964844,284.9281005859375,293.4955444335937,294.2413635253906,293.1499938964844,293.1499938964844,283.1499938964844,17589.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3868851065635681,1.0,0.0,0.0,1.3053423166275024,1.3053476810455322,1.1369524344218008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.303955078125,0.0,104.87116241455078,1895.4371337890625,0.0,253.2218170166016,0.3700765371322632,1.0,0.0,3.0,1.0,0.0
12330060,304.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25201416015625,0.8241123557090759,1.0,0.0606899820268154,304.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25201416015625,0.8241123557090759,1.0,0.0639094710350036,304.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25201416015625,0.8241123557090759,1.0,0.0472033210098743,303.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25201416015625,0.8241123557090759,1.0,0.0639094710350036,303.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.25201416015625,0.8241123557090759,1.0,0.3031590282917022,285.2511901855469,284.95001220703125,295.3074951171875,290.4504699707031,295.3592834472656,304.2591247558594,285.2468566894531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466734409332275,0.6432214379310608,0.003451969474554,0.4670983254909515,0.6065617203712463,0.6065617203712463,0.0,7.858316421508789,410.0,9675.63671875,0.0,1768.9027099609375,1.0,283.1499938964844,284.90313720703125,293.4669189453125,294.21539306640625,293.1499938964844,293.1499938964844,283.1499938964844,17608.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3901862800121307,1.0,0.0,0.0,1.3224294185638428,1.3224347829818726,1.1669128241464938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3506.250732421875,0.0,107.84011840820312,1895.4371337890625,0.0,258.7728881835937,0.3733614385128021,1.0,0.0,3.0,1.0,0.0
12330120,304.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25201416015625,0.8241123557090759,1.0,0.0606899820268154,304.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25201416015625,0.8241123557090759,1.0,0.0639094710350036,304.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25201416015625,0.8241123557090759,1.0,0.0472033210098743,303.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25201416015625,0.8241123557090759,1.0,0.0639094710350036,303.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.25201416015625,0.8241123557090759,1.0,0.3031590282917022,285.2511901855469,284.95001220703125,295.3074951171875,290.4504699707031,295.3592834472656,304.2591247558594,285.2468566894531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466734409332275,0.6432214379310608,0.003451969474554,0.4670983254909515,0.6065617203712463,0.6065617203712463,0.0,7.858316421508789,410.0,9675.63671875,0.0,1768.9027099609375,1.0,283.1499938964844,284.90313720703125,293.4669189453125,294.21539306640625,293.1499938964844,293.1499938964844,283.1499938964844,17608.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3901862800121307,1.0,0.0,0.0,1.3224294185638428,1.3224347829818726,1.1669128241464938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3506.250732421875,0.0,107.84011840820312,1895.4371337890625,0.0,258.7728881835937,0.3733614385128021,1.0,0.0,3.0,1.0,0.0
12330180,304.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2286376953125,0.8241122364997864,1.0,0.06068991497159,304.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2286376953125,0.8241122364997864,1.0,0.0639094039797782,304.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2286376953125,0.8241122364997864,1.0,0.0472032651305198,303.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2286376953125,0.8241122364997864,1.0,0.0639094039797782,303.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2286376953125,0.8241122364997864,1.0,0.303158700466156,285.2277526855469,284.95001220703125,295.2569580078125,290.4158630371094,295.3096923828125,304.2544250488281,285.2232666015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466727256774902,0.6432207822799683,0.0034519645851105,0.4673087298870086,0.6100971698760986,0.6100971698760986,0.0,7.860644817352295,410.0,9648.1748046875,-0.0,1768.9007568359375,1.0,283.1499938964844,284.8773803710937,293.4279479980469,294.1769714355469,293.1499938964844,293.1499938964844,283.1499938964844,17631.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3925637900829315,1.0,0.0,0.0,1.338391661643982,1.3383971452713013,1.195253105379379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3492.21337890625,0.0,110.68154907226562,1895.4371337890625,0.0,262.81103515625,0.3764583468437195,1.0,0.0,3.0,1.0,0.0
12330240,304.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2286376953125,0.8241122364997864,1.0,0.06068991497159,304.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2286376953125,0.8241122364997864,1.0,0.0639094039797782,304.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2286376953125,0.8241122364997864,1.0,0.0472032651305198,303.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2286376953125,0.8241122364997864,1.0,0.0639094039797782,303.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2286376953125,0.8241122364997864,1.0,0.303158700466156,285.2277526855469,284.95001220703125,295.2569580078125,290.4158630371094,295.3096923828125,304.2544250488281,285.2232666015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466727256774902,0.6432207822799683,0.0034519645851105,0.4673087298870086,0.6100971698760986,0.6100971698760986,0.0,7.860644817352295,410.0,9648.1748046875,-0.0,1768.9007568359375,1.0,283.1499938964844,284.8773803710937,293.4279479980469,294.1769714355469,293.1499938964844,293.1499938964844,283.1499938964844,17631.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3925637900829315,1.0,0.0,0.0,1.338391661643982,1.3383971452713013,1.195253105379379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3492.21337890625,0.0,110.68154907226562,1895.4371337890625,0.0,262.81103515625,0.3764583468437195,1.0,0.0,3.0,1.0,0.0
12330300,304.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166442871094,0.8241121172904968,1.0,0.0606898702681064,304.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166442871094,0.8241121172904968,1.0,0.0639093518257141,304.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166442871094,0.8241121172904968,1.0,0.0472032316029071,303.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166442871094,0.8241121172904968,1.0,0.0639093518257141,303.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166442871094,0.8241121172904968,1.0,0.3031584620475769,285.2157592773437,284.95001220703125,295.2288513183594,290.39556884765625,295.2819519042969,304.2511291503906,285.2112121582031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646672248840332,0.6432203054428101,0.0034519613254815,0.4674484133720398,0.6117369532585144,0.6117369532585144,0.0,7.862191200256348,410.0,9628.904296875,-0.0,1768.8994140625,1.0,283.1499938964844,284.86431884765625,293.4053649902344,294.1539306640625,293.1499938964844,293.1499938964844,283.1499938964844,17643.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3933925330638885,1.0,0.0,0.0,1.3459092378616333,1.3459147214889526,1.208717890222033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.83935546875,0.0,112.04320526123048,1895.4371337890625,0.0,264.2268981933594,0.3779264688491821,1.0,0.0,3.0,1.0,0.0
12330360,304.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045288085937,0.8241119980812073,1.0,0.0606898181140422,304.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045288085937,0.8241119980812073,1.0,0.0639092996716499,304.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045288085937,0.8241119980812073,1.0,0.0472031906247139,303.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045288085937,0.8241119980812073,1.0,0.0639092996716499,303.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045288085937,0.8241119980812073,1.0,0.3031581938266754,285.20361328125,284.95001220703125,295.1988830566406,290.37335205078125,295.2524719238281,304.247314453125,285.1990051269531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646671712398529,0.6432197690010071,0.0034519576001912,0.4676100611686706,0.6132954955101013,0.6132954955101013,0.0,7.863980770111084,410.0,9606.3427734375,-0.0,1768.89794921875,1.0,283.1499938964844,284.8511657714844,293.3811340332031,294.1288757324219,293.1499938964844,293.1499938964844,283.1499938964844,17656.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3940405547618866,1.0,0.0,0.0,1.3531243801116943,1.3531299829483032,1.2217121536650666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.094482421875,0.0,113.3643569946289,1895.4371337890625,0.0,265.3370361328125,0.3793412446975708,1.0,0.0,3.0,1.0,0.0
12330420,304.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799011230469,0.8241117596626282,1.0,0.0606896914541721,304.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799011230469,0.8241117596626282,1.0,0.0639091655611991,304.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799011230469,0.8241117596626282,1.0,0.0472030937671661,303.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799011230469,0.8241117596626282,1.0,0.0639091655611991,303.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799011230469,0.8241117596626282,1.0,0.3031575679779053,285.1789855957031,284.95001220703125,295.1337890625,290.323486328125,295.18829345703125,304.238525390625,285.1742858886719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646670401096344,0.643218457698822,0.0034519485197961,0.4679999351501465,0.6161683201789856,0.6161683201789856,0.0,7.868298053741455,410.0,9551.4130859375,-0.0,1768.8944091796875,1.0,283.1499938964844,284.82476806640625,293.328125,294.07330322265625,293.1499938964844,293.1499938964844,283.1499938964844,17683.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.39491868019104,1.0,0.0,0.0,1.3666273355484009,1.3666329383850098,1.2462167831017728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3446.616455078125,0.0,115.8757781982422,1895.4371337890625,0.0,266.84576416015625,0.3820046484470367,1.0,0.0,3.0,1.0,0.0
12330480,304.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799011230469,0.8241117596626282,1.0,0.0606896914541721,304.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799011230469,0.8241117596626282,1.0,0.0639091655611991,304.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799011230469,0.8241117596626282,1.0,0.0472030937671661,303.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799011230469,0.8241117596626282,1.0,0.0639091655611991,303.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799011230469,0.8241117596626282,1.0,0.3031575679779053,285.1789855957031,284.95001220703125,295.1337890625,290.323486328125,295.18829345703125,304.238525390625,285.1742858886719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646670401096344,0.643218457698822,0.0034519485197961,0.4679999351501465,0.6161683201789856,0.6161683201789856,0.0,7.868298053741455,410.0,9551.4130859375,-0.0,1768.8944091796875,1.0,283.1499938964844,284.82476806640625,293.328125,294.07330322265625,293.1499938964844,293.1499938964844,283.1499938964844,17683.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.39491868019104,1.0,0.0,0.0,1.3666273355484009,1.3666329383850098,1.2462167831017728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3446.616455078125,0.0,115.8757781982422,1895.4371337890625,0.0,266.84576416015625,0.3820046484470367,1.0,0.0,3.0,1.0,0.0
12330540,304.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1548767089844,0.8241114616394043,1.0,0.0606895349919796,304.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1548767089844,0.8241114616394043,1.0,0.063909001648426,304.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1548767089844,0.8241114616394043,1.0,0.0472029745578765,303.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1548767089844,0.8241114616394043,1.0,0.063909001648426,303.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1548767089844,0.8241114616394043,1.0,0.3031567931175232,285.1539306640625,284.95001220703125,295.06207275390625,290.2667541503906,295.1174621582031,304.2283935546875,285.149169921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466687917709351,0.6432168483734131,0.0034519373439252,0.4684764742851257,0.6187007427215576,0.6187007427215576,0.0,7.87357759475708,410.0,9483.845703125,-0.0,1768.8900146484375,1.0,283.1499938964844,284.7982177734375,293.2690124511719,294.010498046875,293.1499938964844,293.1499938964844,283.1499938964844,17712.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3953292965888977,1.0,0.0,0.0,1.3788094520568848,1.3788150548934937,1.2685333672379784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.96533203125,0.0,118.18851470947266,1895.4371337890625,0.0,267.5529479980469,0.384427547454834,1.0,0.0,3.0,1.0,0.0
12330600,304.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1548767089844,0.8241114616394043,1.0,0.0606895349919796,304.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1548767089844,0.8241114616394043,1.0,0.063909001648426,304.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1548767089844,0.8241114616394043,1.0,0.0472029745578765,303.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1548767089844,0.8241114616394043,1.0,0.063909001648426,303.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1548767089844,0.8241114616394043,1.0,0.3031567931175232,285.1539306640625,284.95001220703125,295.06207275390625,290.2667541503906,295.1174621582031,304.2283935546875,285.149169921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466687917709351,0.6432168483734131,0.0034519373439252,0.4684764742851257,0.6187007427215576,0.6187007427215576,0.0,7.87357759475708,410.0,9483.845703125,-0.0,1768.8900146484375,1.0,283.1499938964844,284.7982177734375,293.2690124511719,294.010498046875,293.1499938964844,293.1499938964844,283.1499938964844,17712.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3953292965888977,1.0,0.0,0.0,1.3788094520568848,1.3788150548934937,1.2685333672379784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.96533203125,0.0,118.18851470947266,1895.4371337890625,0.0,267.5529479980469,0.384427547454834,1.0,0.0,3.0,1.0,0.0
12330660,304.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295471191406,0.8241111040115356,1.0,0.0606893561780452,304.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295471191406,0.8241111040115356,1.0,0.0639088153839111,304.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295471191406,0.8241111040115356,1.0,0.0472028329968452,303.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295471191406,0.8241111040115356,1.0,0.0639088153839111,303.9290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295471191406,0.8241111040115356,1.0,0.3031558990478515,285.12860107421875,284.95001220703125,294.9843139648437,290.20367431640625,295.0405578613281,304.21728515625,285.1238098144531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466668844223022,0.643215000629425,0.0034519243054091,0.4690370857715606,0.6208930611610413,0.6208930611610413,0.0,7.879792213439941,410.0,9404.708984375,-0.0,1768.884765625,1.0,283.1499938964844,284.771728515625,293.2040100097656,293.9408569335937,293.1499938964844,293.1499938964844,283.1499938964844,17742.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3953624963760376,1.0,0.0,0.0,1.389637470245361,1.3896431922912598,1.2885357136838138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3380.602783203125,0.0,120.2852783203125,1895.4371337890625,0.0,267.6101989746094,0.3865998685359955,1.0,0.0,3.0,1.0,0.0
12330720,304.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295471191406,0.8241111040115356,1.0,0.0606893561780452,304.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295471191406,0.8241111040115356,1.0,0.0639088153839111,304.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295471191406,0.8241111040115356,1.0,0.0472028329968452,303.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295471191406,0.8241111040115356,1.0,0.0639088153839111,303.9290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295471191406,0.8241111040115356,1.0,0.3031558990478515,285.12860107421875,284.95001220703125,294.9843139648437,290.20367431640625,295.0405578613281,304.21728515625,285.1238098144531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466668844223022,0.643215000629425,0.0034519243054091,0.4690370857715606,0.6208930611610413,0.6208930611610413,0.0,7.879792213439941,410.0,9404.708984375,-0.0,1768.884765625,1.0,283.1499938964844,284.771728515625,293.2040100097656,293.9408569335937,293.1499938964844,293.1499938964844,283.1499938964844,17742.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3953624963760376,1.0,0.0,0.0,1.389637470245361,1.3896431922912598,1.2885357136838138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3380.602783203125,0.0,120.2852783203125,1895.4371337890625,0.0,267.6101989746094,0.3865998685359955,1.0,0.0,3.0,1.0,0.0
12330780,304.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10406494140625,0.8241106867790222,1.0,0.0606891475617885,304.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10406494140625,0.8241106867790222,1.0,0.0639085993170738,304.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10406494140625,0.8241106867790222,1.0,0.0472026690840721,303.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10406494140625,0.8241106867790222,1.0,0.0639085993170738,303.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10406494140625,0.8241106867790222,1.0,0.303154855966568,285.1031188964844,284.95001220703125,294.9009094238281,290.13482666015625,294.9580078125,304.2054138183594,285.09832763671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466647386550903,0.6432128548622131,0.0034519094042479,0.4696784019470215,0.6227440237998962,0.6227440237998962,0.0,7.886905670166016,410.0,9314.880859375,-0.0,1768.87890625,1.0,283.1499938964844,284.745361328125,293.13336181640625,293.8645935058594,293.1499938964844,293.1499938964844,283.1499938964844,17773.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3950389921665191,1.0,0.0,0.0,1.3990769386291504,1.3990826606750488,1.3061006143288978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.912353515625,0.0,122.14935302734376,1895.4371337890625,0.0,267.0528564453125,0.3885117471218109,1.0,0.0,3.0,1.0,0.0
12330840,304.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10406494140625,0.8241106867790222,1.0,0.0606891475617885,304.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10406494140625,0.8241106867790222,1.0,0.0639085993170738,304.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10406494140625,0.8241106867790222,1.0,0.0472026690840721,303.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10406494140625,0.8241106867790222,1.0,0.0639085993170738,303.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10406494140625,0.8241106867790222,1.0,0.303154855966568,285.1031188964844,284.95001220703125,294.9009094238281,290.13482666015625,294.9580078125,304.2054138183594,285.09832763671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466647386550903,0.6432128548622131,0.0034519094042479,0.4696784019470215,0.6227440237998962,0.6227440237998962,0.0,7.886905670166016,410.0,9314.880859375,-0.0,1768.87890625,1.0,283.1499938964844,284.745361328125,293.13336181640625,293.8645935058594,293.1499938964844,293.1499938964844,283.1499938964844,17773.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3950389921665191,1.0,0.0,0.0,1.3990769386291504,1.3990826606750488,1.3061006143288978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.912353515625,0.0,122.14935302734376,1895.4371337890625,0.0,267.0528564453125,0.3885117471218109,1.0,0.0,3.0,1.0,0.0
12330900,304.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.8241104483604431,1.0,0.0606890358030796,304.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.8241104483604431,1.0,0.0639084801077842,304.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.8241104483604431,1.0,0.0472025834023952,303.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.8241104483604431,1.0,0.0639084801077842,303.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.8241104483604431,1.0,0.3031542897224426,285.0903625488281,284.95001220703125,294.8572692871094,290.098388671875,294.91473388671875,304.1992492675781,285.0855407714844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466635465621948,0.6432116627693176,0.0034519012551754,0.470027893781662,0.6235352158546448,0.6235352158546448,0.0,7.890783786773682,410.0,9266.1123046875,-0.0,1768.8756103515625,1.0,283.1499938964844,284.7322998046875,293.095947265625,293.8240051269531,293.1499938964844,293.1499938964844,283.1499938964844,17789.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3947247564792633,1.0,0.0,0.0,1.4032413959503174,1.4032472372055054,1.31388759427864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3319.51513671875,0.0,122.98468017578124,1895.4371337890625,0.0,266.5121459960937,0.3893625140190124,1.0,0.0,3.0,1.0,0.0
12330960,304.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.824110209941864,1.0,0.06068891659379,304.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.824110209941864,1.0,0.0639083534479141,304.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.824110209941864,1.0,0.0472024902701377,303.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.824110209941864,1.0,0.0639083534479141,303.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.824110209941864,1.0,0.3031536936759949,285.0776062011719,284.95001220703125,294.8124084472656,290.06072998046875,294.87030029296875,304.1929626464844,285.07281494140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466623544692993,0.6432104706764221,0.0034518926404416,0.4703941345214844,0.6242454648017883,0.6242454648017883,0.0,7.89484977722168,410.0,9215.166015625,-0.0,1768.872314453125,1.0,283.1499938964844,284.71929931640625,293.0573425292969,293.7820739746094,293.1499938964844,293.1499938964844,283.1499938964844,17806.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3943283557891845,1.0,0.0,0.0,1.407067060470581,1.4070727825164795,1.321061375847421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3297.254638671875,0.0,123.7598876953125,1895.4371337890625,0.0,265.8309631347656,0.3901486992835998,1.0,0.0,3.0,1.0,0.0
12331020,304.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.824109673500061,1.0,0.06068866699934,304.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.824109673500061,1.0,0.0639080852270126,304.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.824109673500061,1.0,0.0472022965550422,303.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.824109673500061,1.0,0.0639080852270126,303.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.824109673500061,1.0,0.303152471780777,285.0521545410156,284.95001220703125,294.71929931640625,289.9818725585937,294.77801513671875,304.1801147460937,285.0473327636719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466597318649292,0.643207848072052,0.0034518744796514,0.4711679220199585,0.6254244446754456,0.6254244446754456,0.0,7.903444766998291,410.0,9106.8828125,-0.0,1768.8651123046875,1.0,283.1499938964844,284.69354248046875,292.9767761230469,293.6942138671875,293.1499938964844,293.1499938964844,283.1499938964844,17839.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3932926058769226,1.0,0.0,0.0,1.413697600364685,1.413703441619873,1.3335413484583114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3250.2529296875,0.0,125.12548065185548,1895.4371337890625,0.0,264.0559387207031,0.3915256559848785,1.0,0.0,3.0,1.0,0.0
12331080,304.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.824109673500061,1.0,0.06068866699934,304.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.824109673500061,1.0,0.0639080852270126,304.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.824109673500061,1.0,0.0472022965550422,303.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.824109673500061,1.0,0.0639080852270126,303.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.824109673500061,1.0,0.303152471780777,285.0521545410156,284.95001220703125,294.71929931640625,289.9818725585937,294.77801513671875,304.1801147460937,285.0473327636719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466597318649292,0.643207848072052,0.0034518744796514,0.4711679220199585,0.6254244446754456,0.6254244446754456,0.0,7.903444766998291,410.0,9106.8828125,-0.0,1768.8651123046875,1.0,283.1499938964844,284.69354248046875,292.9767761230469,293.6942138671875,293.1499938964844,293.1499938964844,283.1499938964844,17839.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3932926058769226,1.0,0.0,0.0,1.413697600364685,1.413703441619873,1.3335413484583114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3250.2529296875,0.0,125.12548065185548,1895.4371337890625,0.0,264.0559387207031,0.3915256559848785,1.0,0.0,3.0,1.0,0.0
12331140,304.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8241091370582581,1.0,0.0606884025037288,304.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8241091370582581,1.0,0.0639078095555305,304.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8241091370582581,1.0,0.0472020916640758,303.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8241091370582581,1.0,0.0639078095555305,303.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8241091370582581,1.0,0.3031511306762695,285.0267944335937,284.95001220703125,294.6220092773437,289.8988342285156,294.6815185546875,304.1669921875,285.02203369140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466569900512695,0.6432051062583923,0.0034518556203693,0.4719827473163605,0.6262556910514832,0.6262556910514832,0.0,7.912503242492676,410.0,8990.4951171875,-0.0,1768.8575439453125,1.0,283.1499938964844,284.6682434082031,292.891845703125,293.60113525390625,293.1499938964844,293.1499938964844,283.1499938964844,17872.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.391860693693161,1.0,0.0,0.0,1.4188424348831177,1.4188482761383057,1.3432652679057358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3200.089599609375,0.0,126.2152099609375,1895.4371337890625,0.0,261.6132202148437,0.3926164805889129,1.0,0.0,3.0,1.0,0.0
12331200,304.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8241091370582581,1.0,0.0606884025037288,304.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8241091370582581,1.0,0.0639078095555305,304.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8241091370582581,1.0,0.0472020916640758,303.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8241091370582581,1.0,0.0639078095555305,303.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8241091370582581,1.0,0.3031511306762695,285.0267944335937,284.95001220703125,294.6220092773437,289.8988342285156,294.6815185546875,304.1669921875,285.02203369140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466569900512695,0.6432051062583923,0.0034518556203693,0.4719827473163605,0.6262556910514832,0.6262556910514832,0.0,7.912503242492676,410.0,8990.4951171875,-0.0,1768.8575439453125,1.0,283.1499938964844,284.6682434082031,292.891845703125,293.60113525390625,293.1499938964844,293.1499938964844,283.1499938964844,17872.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.391860693693161,1.0,0.0,0.0,1.4188424348831177,1.4188482761383057,1.3432652679057358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3200.089599609375,0.0,126.2152099609375,1895.4371337890625,0.0,261.6132202148437,0.3926164805889129,1.0,0.0,3.0,1.0,0.0
12331260,304.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8241086006164551,1.0,0.0606881342828273,304.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8241086006164551,1.0,0.0639075264334678,304.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8241086006164551,1.0,0.0472018830478191,303.84112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8241086006164551,1.0,0.0639075264334678,303.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8241086006164551,1.0,0.3031497895717621,285.0016784667969,284.95001220703125,294.52105712890625,289.8121337890625,294.58135986328125,304.1535949707031,284.9969482421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466541886329651,0.6432023644447327,0.0034518360625952,0.4728147387504577,0.6267521977424622,0.6267521977424622,0.0,7.921760559082031,410.0,8867.1533203125,-0.0,1768.849853515625,1.0,283.1499938964844,284.6434631347656,292.80328369140625,293.50372314453125,293.1499938964844,293.1499938964844,283.1499938964844,17905.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3900600671768188,1.0,0.0,0.0,1.4225367307662964,1.4225425720214844,1.35026922976067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3147.3232421875,0.0,127.02979278564452,1895.4371337890625,0.0,258.5594787597656,0.3934263885021209,1.0,0.0,3.0,1.0,0.0
12331320,304.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8241086006164551,1.0,0.0606881342828273,304.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8241086006164551,1.0,0.0639075264334678,304.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8241086006164551,1.0,0.0472018830478191,303.84112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8241086006164551,1.0,0.0639075264334678,303.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8241086006164551,1.0,0.3031497895717621,285.0016784667969,284.95001220703125,294.52105712890625,289.8121337890625,294.58135986328125,304.1535949707031,284.9969482421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466541886329651,0.6432023644447327,0.0034518360625952,0.4728147387504577,0.6267521977424622,0.6267521977424622,0.0,7.921760559082031,410.0,8867.1533203125,-0.0,1768.849853515625,1.0,283.1499938964844,284.6434631347656,292.80328369140625,293.50372314453125,293.1499938964844,293.1499938964844,283.1499938964844,17905.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3900600671768188,1.0,0.0,0.0,1.4225367307662964,1.4225425720214844,1.35026922976067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3147.3232421875,0.0,127.02979278564452,1895.4371337890625,0.0,258.5594787597656,0.3934263885021209,1.0,0.0,3.0,1.0,0.0
12331380,304.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8241080641746521,1.0,0.0606878623366355,304.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8241080641746521,1.0,0.0639072433114051,304.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8241080641746521,1.0,0.0472016707062721,303.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8241080641746521,1.0,0.0639072433114051,303.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8241080641746521,1.0,0.3031484186649322,284.97686767578125,284.95001220703125,294.4169006347656,289.7222595214844,294.4779663085937,304.1398620605469,284.9721984863281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466513276100159,0.6431995034217834,0.0034518162719905,0.4736566543579101,0.626918375492096,0.626918375492096,0.0,7.931135654449463,410.0,8737.7451171875,-0.0,1768.8421630859375,1.0,283.1499938964844,284.6192932128906,292.711669921875,293.40264892578125,293.1499938964844,293.1499938964844,283.1499938964844,17939.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3879116177558899,1.0,0.0,0.0,1.4247838258743286,1.4247896671295166,1.354538454734211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3092.3525390625,0.0,127.56546020507812,1895.4371337890625,0.0,254.9411773681641,0.3939548432826996,1.0,0.0,3.0,1.0,0.0
12331440,304.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8241080641746521,1.0,0.0606878623366355,304.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8241080641746521,1.0,0.0639072433114051,304.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8241080641746521,1.0,0.0472016707062721,303.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8241080641746521,1.0,0.0639072433114051,303.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8241080641746521,1.0,0.3031484186649322,284.97686767578125,284.95001220703125,294.4169006347656,289.7222595214844,294.4779663085937,304.1398620605469,284.9721984863281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466513276100159,0.6431995034217834,0.0034518162719905,0.4736566543579101,0.626918375492096,0.626918375492096,0.0,7.931135654449463,410.0,8737.7451171875,-0.0,1768.8421630859375,1.0,283.1499938964844,284.6192932128906,292.711669921875,293.40264892578125,293.1499938964844,293.1499938964844,283.1499938964844,17939.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3879116177558899,1.0,0.0,0.0,1.4247838258743286,1.4247896671295166,1.354538454734211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3092.3525390625,0.0,127.56546020507812,1895.4371337890625,0.0,254.9411773681641,0.3939548432826996,1.0,0.0,3.0,1.0,0.0
12331500,304.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.8241077661514282,1.0,0.0606877207756042,304.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.8241077661514282,1.0,0.0639070942997932,304.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.8241077661514282,1.0,0.0472015589475631,303.80963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.8241077661514282,1.0,0.0639070942997932,303.8327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.8241077661514282,1.0,0.3031477332115173,284.964599609375,284.95001220703125,294.3638000488281,289.67633056640625,294.4251708984375,304.1328430175781,284.9599914550781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466498374938965,0.6431980729103088,0.0034518060274422,0.474093347787857,0.6268731355667114,0.6268731355667114,0.0,7.936001777648926,410.0,8670.966796875,-0.0,1768.8380126953125,1.0,283.1499938964844,284.6074523925781,292.66485595703125,293.3508605957031,293.1499938964844,293.1499938964844,283.1499938964844,17956.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3867025375366211,1.0,0.0,0.0,1.4253402948379517,1.4253462553024292,1.3555968791933992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3064.13232421875,0.0,127.72293853759766,1895.4371337890625,0.0,252.9166259765625,0.3941085636615753,1.0,0.0,3.0,1.0,0.0
12331560,304.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8241074681282043,1.0,0.0606875717639923,304.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8241074681282043,1.0,0.0639069378376007,304.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8241074681282043,1.0,0.0472014471888542,303.7990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8241074681282043,1.0,0.0639069378376007,303.8242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8241074681282043,1.0,0.3031469881534576,284.95245361328125,284.95001220703125,294.3100891113281,289.6297912597656,294.371826171875,304.1257019042969,284.9478759765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466483473777771,0.6431965231895447,0.0034517955500632,0.4745451509952545,0.6267510652542114,0.6267510652542114,0.0,7.941039085388184,410.0,8603.1015625,-0.0,1768.8338623046875,1.0,283.1499938964844,284.5957946777344,292.6175231933594,293.2984313964844,293.1499938964844,293.1499938964844,283.1499938964844,17972.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3854201734066009,1.0,0.0,0.0,1.4255549907684326,1.4255609512329102,1.356005299157914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3035.546142578125,0.0,127.81353759765624,1895.4371337890625,0.0,250.7783050537109,0.394195556640625,1.0,0.0,3.0,1.0,0.0
12331620,304.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.8241068720817566,1.0,0.0606872625648975,304.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.8241068720817566,1.0,0.0639066100120544,304.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.8241068720817566,1.0,0.0472012050449848,303.7779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.8241068720817566,1.0,0.0639066100120544,303.8069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.8241068720817566,1.0,0.3031454384326935,284.928466796875,284.95001220703125,294.2010192871094,289.53521728515625,294.2634582519531,304.1099853515625,284.9239807128906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466450691223145,0.6431933045387268,0.0034517729654908,0.4755015075206756,0.6262757778167725,0.6262757778167725,0.0,7.951708316802978,410.0,8464.3408203125,-0.0,1768.824951171875,1.0,283.1499938964844,284.572998046875,292.5214538574219,293.1918640136719,293.1499938964844,293.1499938964844,283.1499938964844,18005.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3826414346694946,1.0,0.0,0.0,1.424952268600464,1.4249582290649414,1.354858909508039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2977.3984375,0.0,127.79231262207033,1895.4371337890625,0.0,246.175048828125,0.3941679298877716,1.0,0.0,3.0,1.0,0.0
12331680,304.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.8241068720817566,1.0,0.0606872625648975,304.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.8241068720817566,1.0,0.0639066100120544,304.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.8241068720817566,1.0,0.0472012050449848,303.7779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.8241068720817566,1.0,0.0639066100120544,303.8069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.8241068720817566,1.0,0.3031454384326935,284.928466796875,284.95001220703125,294.2010192871094,289.53521728515625,294.2634582519531,304.1099853515625,284.9239807128906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466450691223145,0.6431933045387268,0.0034517729654908,0.4755015075206756,0.6262757778167725,0.6262757778167725,0.0,7.951708316802978,410.0,8464.3408203125,-0.0,1768.824951171875,1.0,283.1499938964844,284.572998046875,292.5214538574219,293.1918640136719,293.1499938964844,293.1499938964844,283.1499938964844,18005.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3826414346694946,1.0,0.0,0.0,1.424952268600464,1.4249582290649414,1.354858909508039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2977.3984375,0.0,127.79231262207033,1895.4371337890625,0.0,246.175048828125,0.3941679298877716,1.0,0.0,3.0,1.0,0.0
12331740,304.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8241061568260193,1.0,0.0606869310140609,304.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8241061568260193,1.0,0.0639062598347663,304.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8241061568260193,1.0,0.0472009479999542,303.7571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8241061568260193,1.0,0.0639062598347663,303.7889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8241061568260193,1.0,0.3031437993049621,284.9051208496094,284.9643249511719,294.0902404785156,289.4390563964844,294.1533203125,304.0933532714844,284.9007873535156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466416120529175,0.6431899070739746,0.0034517492167651,0.4765194654464721,0.6252095699310303,0.6252095699310303,0.0,7.963076591491699,410.0,8321.2998046875,-0.0,1768.8155517578125,1.0,283.1499938964844,284.55126953125,292.423828125,293.0832824707031,293.1499938964844,293.1499938964844,283.1499938964844,18049.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3795617222785949,1.0,0.0,0.0,1.4224368333816528,1.4224426746368408,1.3500796569587692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2917.69677734375,0.0,127.42770385742188,1895.4371337890625,0.0,241.1191253662109,0.3937932550907135,1.0,0.0,3.0,1.0,0.0
12331800,304.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8241061568260193,1.0,0.0606869310140609,304.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8241061568260193,1.0,0.0639062598347663,304.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8241061568260193,1.0,0.0472009479999542,303.7571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8241061568260193,1.0,0.0639062598347663,303.7889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8241061568260193,1.0,0.3031437993049621,284.9051208496094,284.9643249511719,294.0902404785156,289.4390563964844,294.1533203125,304.0933532714844,284.9007873535156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466416120529175,0.6431899070739746,0.0034517492167651,0.4765194654464721,0.6252095699310303,0.6252095699310303,0.0,7.963076591491699,410.0,8321.2998046875,-0.0,1768.8155517578125,1.0,283.1499938964844,284.55126953125,292.423828125,293.0832824707031,293.1499938964844,293.1499938964844,283.1499938964844,18049.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3795617222785949,1.0,0.0,0.0,1.4224368333816528,1.4224426746368408,1.3500796569587692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2917.69677734375,0.0,127.42770385742188,1895.4371337890625,0.0,241.1191253662109,0.3937932550907135,1.0,0.0,3.0,1.0,0.0
12331860,304.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8241055011749268,1.0,0.0606865882873535,304.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8241055011749268,1.0,0.0639059022068977,304.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8241055011749268,1.0,0.0472006797790527,303.73651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8241055011749268,1.0,0.0639059022068977,303.77056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8241055011749268,1.0,0.3031420707702636,284.8828430175781,284.9912414550781,293.97821044921875,289.34185791015625,294.0419006347656,304.0766296386719,284.8788146972656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646638035774231,0.6431863307952881,0.0034517245367169,0.4775721728801727,0.6234195828437805,0.6234195828437805,0.0,7.9748454093933105,410.0,8174.1484375,-0.0,1768.8057861328125,1.0,283.1499938964844,284.5311889648437,292.3250427246094,292.9731140136719,293.1499938964844,293.1499938964844,283.1499938964844,18109.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.376192957162857,1.0,0.0,0.0,1.4172900915145874,1.4172959327697754,1.3403274579104618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2856.5546875,0.0,126.60270690917967,1895.4371337890625,0.0,235.6399688720703,0.3929566740989685,1.0,0.0,3.0,1.0,0.0
12331920,304.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8241055011749268,1.0,0.0606865882873535,304.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8241055011749268,1.0,0.0639059022068977,304.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8241055011749268,1.0,0.0472006797790527,303.73651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8241055011749268,1.0,0.0639059022068977,303.77056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8241055011749268,1.0,0.3031420707702636,284.8828430175781,284.9912414550781,293.97821044921875,289.34185791015625,294.0419006347656,304.0766296386719,284.8788146972656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646638035774231,0.6431863307952881,0.0034517245367169,0.4775721728801727,0.6234195828437805,0.6234195828437805,0.0,7.9748454093933105,410.0,8174.1484375,-0.0,1768.8057861328125,1.0,283.1499938964844,284.5311889648437,292.3250427246094,292.9731140136719,293.1499938964844,293.1499938964844,283.1499938964844,18109.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.376192957162857,1.0,0.0,0.0,1.4172900915145874,1.4172959327697754,1.3403274579104618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2856.5546875,0.0,126.60270690917967,1895.4371337890625,0.0,235.6399688720703,0.3929566740989685,1.0,0.0,3.0,1.0,0.0
