time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12331980,303.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8241047859191895,1.0,0.0606862492859363,304.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8241047859191895,1.0,0.063905544579029,304.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8241047859191895,1.0,0.0472004152834415,303.71588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8241047859191895,1.0,0.063905544579029,303.7516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8241047859191895,1.0,0.3031403720378876,284.8621826171875,285.018310546875,293.8654479980469,289.244140625,293.9296875,304.0597839355469,284.8584289550781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466345191001892,0.6431828141212463,0.0034516998566687,0.4786209762096405,0.6209838390350342,0.6209838390350342,0.0,7.986583232879639,410.0,8024.029296875,-0.0,1768.7960205078125,1.0,283.1499938964844,284.51318359375,292.22564697265625,292.8619079589844,293.1499938964844,293.1499938964844,283.1499938964844,18170.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724746108055115,1.0,0.0,0.0,1.4093631505966189,1.4093689918518066,1.325376359773145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2794.671875,0.0,125.252197265625,1895.4371337890625,0.0,229.64920043945312,0.3915912508964538,1.0,0.0,3.0,1.0,0.0
12332040,303.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8241047859191895,1.0,0.0606862492859363,304.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8241047859191895,1.0,0.063905544579029,304.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8241047859191895,1.0,0.0472004152834415,303.71588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8241047859191895,1.0,0.063905544579029,303.7516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8241047859191895,1.0,0.3031403720378876,284.8621826171875,285.018310546875,293.8654479980469,289.244140625,293.9296875,304.0597839355469,284.8584289550781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466345191001892,0.6431828141212463,0.0034516998566687,0.4786209762096405,0.6209838390350342,0.6209838390350342,0.0,7.986583232879639,410.0,8024.029296875,-0.0,1768.7960205078125,1.0,283.1499938964844,284.51318359375,292.22564697265625,292.8619079589844,293.1499938964844,293.1499938964844,283.1499938964844,18170.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724746108055115,1.0,0.0,0.0,1.4093631505966189,1.4093689918518066,1.325376359773145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2794.671875,0.0,125.252197265625,1895.4371337890625,0.0,229.64920043945312,0.3915912508964538,1.0,0.0,3.0,1.0,0.0
12332100,303.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.8241044878959656,1.0,0.0606860816478729,304.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.8241044878959656,1.0,0.0639053657650947,304.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.8241044878959656,1.0,0.0472002848982811,303.7055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.8241044878959656,1.0,0.0639053657650947,303.7419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.8241044878959656,1.0,0.3031395375728607,284.8524475097656,285.0318603515625,293.80889892578125,289.1952514648437,293.8734130859375,304.05133056640625,284.8488464355469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466327905654907,0.6431810855865479,0.0034516877494752,0.4791310429573059,0.6195276975631714,0.6195276975631714,0.0,7.99229621887207,410.0,7948.0927734375,-0.0,1768.791259765625,1.0,283.1499938964844,284.50494384765625,292.1759338378906,292.80615234375,293.1499938964844,293.1499938964844,283.1499938964844,18201.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3704882562160492,1.0,0.0,0.0,1.404347538948059,1.404353380203247,1.3159596790046637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2763.54736328125,0.0,124.37999725341795,1895.4371337890625,0.0,226.47129821777344,0.3907074928283691,1.0,0.0,3.0,1.0,0.0
12332160,303.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.8241041302680969,1.0,0.06068592146039,304.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.8241041302680969,1.0,0.063905194401741,304.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.8241041302680969,1.0,0.0472001619637012,303.6951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.8241041302680969,1.0,0.063905194401741,303.7320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.8241041302680969,1.0,0.3031387329101562,284.8431701660156,285.0454406738281,293.7523803710937,289.1464233398437,293.817138671875,304.0428161621094,284.8397216796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466310620307922,0.6431794166564941,0.003451676107943,0.4796246290206909,0.6179125308990479,0.6179125308990479,0.0,7.997827529907227,410.0,7871.71484375,-0.0,1768.7867431640625,1.0,283.1499938964844,284.4972839355469,292.1263427734375,292.7504272460937,293.1499938964844,293.1499938964844,283.1499938964844,18232.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3684227168560028,1.0,0.0,0.0,1.3986209630966189,1.3986268043518066,1.3052493841314572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2732.36474609375,0.0,123.37653350830078,1895.4371337890625,0.0,223.1820373535156,0.3896878957748413,1.0,0.0,3.0,1.0,0.0
12332220,303.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82635498046875,0.8241035342216492,1.0,0.0606856197118759,304.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82635498046875,0.8241035342216492,1.0,0.0639048814773559,304.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82635498046875,0.8241035342216492,1.0,0.0471999272704124,303.6742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82635498046875,0.8241035342216492,1.0,0.0639048814773559,303.7118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82635498046875,0.8241035342216492,1.0,0.3031372427940368,284.82574462890625,285.072509765625,293.6394958496094,289.0491943359375,293.7047424316406,304.02569580078125,284.8226013183594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466279625892639,0.643176257610321,0.0034516542218625,0.4805508852005005,0.614290177822113,0.614290177822113,0.0,8.00821590423584,410.0,7718.29931640625,-0.0,1768.778076171875,1.0,283.1499938964844,284.4833068847656,292.02764892578125,292.6393737792969,293.1499938964844,293.1499938964844,283.1499938964844,18291.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3640950918197632,1.0,0.0,0.0,1.3854032754898071,1.3854089975357056,1.2806953009203428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2670.076171875,0.0,121.05368041992188,1895.4371337890625,0.0,216.33648681640625,0.3873140513896942,1.0,0.0,3.0,1.0,0.0
12332280,303.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82635498046875,0.8241035342216492,1.0,0.0606856197118759,304.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82635498046875,0.8241035342216492,1.0,0.0639048814773559,304.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82635498046875,0.8241035342216492,1.0,0.0471999272704124,303.6742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82635498046875,0.8241035342216492,1.0,0.0639048814773559,303.7118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82635498046875,0.8241035342216492,1.0,0.3031372427940368,284.82574462890625,285.072509765625,293.6394958496094,289.0491943359375,293.7047424316406,304.02569580078125,284.8226013183594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466279625892639,0.643176257610321,0.0034516542218625,0.4805508852005005,0.614290177822113,0.614290177822113,0.0,8.00821590423584,410.0,7718.29931640625,-0.0,1768.778076171875,1.0,283.1499938964844,284.4833068847656,292.02764892578125,292.6393737792969,293.1499938964844,293.1499938964844,283.1499938964844,18291.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3640950918197632,1.0,0.0,0.0,1.3854032754898071,1.3854089975357056,1.2806953009203428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2670.076171875,0.0,121.05368041992188,1895.4371337890625,0.0,216.33648681640625,0.3873140513896942,1.0,0.0,3.0,1.0,0.0
12332340,303.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.8241029977798462,1.0,0.0606853514909744,304.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.8241029977798462,1.0,0.0639045983552932,304.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.8241029977798462,1.0,0.0471997186541557,303.6532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.8241029977798462,1.0,0.0639045983552932,303.6907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.8241029977798462,1.0,0.3031359016895294,284.8100891113281,285.09942626953125,293.52734375,288.9530029296875,293.593017578125,304.00836181640625,284.8072509765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466251611709595,0.6431735157966614,0.0034516348969191,0.4813683032989502,0.6100921034812927,0.6100921034812927,0.0,8.017391204833984,410.0,7564.47900390625,-0.0,1768.7705078125,1.0,283.1499938964844,284.47149658203125,291.93017578125,292.52935791015625,293.1499938964844,293.1499938964844,283.1499938964844,18347.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3595004379749298,1.0,0.0,0.0,1.3695961236953735,1.369601845741272,1.2516372294157918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2608.086669921875,0.0,118.27991485595705,1895.4371337890625,0.0,209.12759399414065,0.384451299905777,1.0,0.0,3.0,1.0,0.0
12332400,303.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.8241029977798462,1.0,0.0606853514909744,304.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.8241029977798462,1.0,0.0639045983552932,304.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.8241029977798462,1.0,0.0471997186541557,303.6532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.8241029977798462,1.0,0.0639045983552932,303.6907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.8241029977798462,1.0,0.3031359016895294,284.8100891113281,285.09942626953125,293.52734375,288.9530029296875,293.593017578125,304.00836181640625,284.8072509765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466251611709595,0.6431735157966614,0.0034516348969191,0.4813683032989502,0.6100921034812927,0.6100921034812927,0.0,8.017391204833984,410.0,7564.47900390625,-0.0,1768.7705078125,1.0,283.1499938964844,284.47149658203125,291.93017578125,292.52935791015625,293.1499938964844,293.1499938964844,283.1499938964844,18347.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3595004379749298,1.0,0.0,0.0,1.3695961236953735,1.369601845741272,1.2516372294157918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2608.086669921875,0.0,118.27991485595705,1895.4371337890625,0.0,209.12759399414065,0.384451299905777,1.0,0.0,3.0,1.0,0.0
12332460,303.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966003417969,0.824102520942688,1.0,0.0606851279735565,304.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966003417969,0.824102520942688,1.0,0.0639043599367141,304.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966003417969,0.824102520942688,1.0,0.0471995435655117,303.63201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966003417969,0.824102520942688,1.0,0.0639043599367141,303.6688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966003417969,0.824102520942688,1.0,0.3031347692012787,284.7961120605469,285.1260681152344,293.41632080078125,288.8583679199219,293.482421875,303.99072265625,284.79364013671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466227769851685,0.6431711912155151,0.003451618598774,0.4820610582828522,0.6053798794746399,0.6053798794746399,0.0,8.02517318725586,410.0,7411.12939453125,-0.0,1768.7640380859375,1.0,283.1499938964844,284.46173095703125,291.8343200683594,292.4208679199219,293.1499938964844,293.1499938964844,283.1499938964844,18399.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3546698987483978,1.0,0.0,0.0,1.3514827489852903,1.3514883518218994,1.2187494746740413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2546.727783203125,0.0,115.12915802001952,1895.4371337890625,0.0,201.60191345214844,0.3811596035957336,1.0,0.0,3.0,1.0,0.0
12332520,303.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966003417969,0.824102520942688,1.0,0.0606851279735565,304.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966003417969,0.824102520942688,1.0,0.0639043599367141,304.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966003417969,0.824102520942688,1.0,0.0471995435655117,303.63201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966003417969,0.824102520942688,1.0,0.0639043599367141,303.6688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966003417969,0.824102520942688,1.0,0.3031347692012787,284.7961120605469,285.1260681152344,293.41632080078125,288.8583679199219,293.482421875,303.99072265625,284.79364013671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466227769851685,0.6431711912155151,0.003451618598774,0.4820610582828522,0.6053798794746399,0.6053798794746399,0.0,8.02517318725586,410.0,7411.12939453125,-0.0,1768.7640380859375,1.0,283.1499938964844,284.46173095703125,291.8343200683594,292.4208679199219,293.1499938964844,293.1499938964844,283.1499938964844,18399.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3546698987483978,1.0,0.0,0.0,1.3514827489852903,1.3514883518218994,1.2187494746740413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2546.727783203125,0.0,115.12915802001952,1895.4371337890625,0.0,201.60191345214844,0.3811596035957336,1.0,0.0,3.0,1.0,0.0
12332580,303.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.8241021633148193,1.0,0.0606849454343318,304.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.8241021633148193,1.0,0.0639041662216186,303.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.8241021633148193,1.0,0.0471994020044803,303.61065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.8241021633148193,1.0,0.0639041662216186,303.6468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.8241021633148193,1.0,0.303133875131607,284.7839660644531,285.1523132324219,293.3070068359375,288.7657775878906,293.3734130859375,303.9728698730469,284.7818298339844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466208696365356,0.6431692838668823,0.0034516053274273,0.4826212525367737,0.6001715064048767,0.6001715064048767,0.0,8.03147029876709,410.0,7259.08056640625,-0.0,1768.7587890625,1.0,283.1499938964844,284.4540710449219,291.7406311035156,292.31451416015625,293.1499938964844,293.1499938964844,283.1499938964844,18447.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3496197164058685,1.0,0.0,0.0,1.331170916557312,1.331176519393921,1.1823907897223765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2486.315673828125,0.0,111.64392852783205,1895.4371337890625,0.0,193.778060913086,0.3774657249450683,1.0,0.0,3.0,1.0,0.0
12332640,303.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.8241021633148193,1.0,0.0606849454343318,304.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.8241021633148193,1.0,0.0639041662216186,303.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.8241021633148193,1.0,0.0471994020044803,303.61065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.8241021633148193,1.0,0.0639041662216186,303.6468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.8241021633148193,1.0,0.303133875131607,284.7839660644531,285.1523132324219,293.3070068359375,288.7657775878906,293.3734130859375,303.9728698730469,284.7818298339844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466208696365356,0.6431692838668823,0.0034516053274273,0.4826212525367737,0.6001715064048767,0.6001715064048767,0.0,8.03147029876709,410.0,7259.08056640625,-0.0,1768.7587890625,1.0,283.1499938964844,284.4540710449219,291.7406311035156,292.31451416015625,293.1499938964844,293.1499938964844,283.1499938964844,18447.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3496197164058685,1.0,0.0,0.0,1.331170916557312,1.331176519393921,1.1823907897223765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2486.315673828125,0.0,111.64392852783205,1895.4371337890625,0.0,193.778060913086,0.3774657249450683,1.0,0.0,3.0,1.0,0.0
12332700,303.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.824101984500885,1.0,0.0606848709285259,303.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.824101984500885,1.0,0.0639040917158126,303.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.824101984500885,1.0,0.0471993423998355,303.5999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.824101984500885,1.0,0.0639040917158126,303.6358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.824101984500885,1.0,0.303133487701416,284.7785949707031,285.1652526855469,293.2530822753906,288.7204284667969,293.3196716308594,303.9637145996094,284.7766418457031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466200947761536,0.6431685090065002,0.0034515999723225,0.4828505516052246,0.5973844528198242,0.5973844528198242,0.0,8.034049034118652,410.0,7183.79833984375,-0.0,1768.7567138671875,1.0,283.1499938964844,284.4510803222656,291.6947937011719,292.26239013671875,293.1499938964844,293.1499938964844,283.1499938964844,18469.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3470201790332794,1.0,0.0,0.0,1.3202177286148071,1.320223331451416,1.163013010341274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2456.562744140625,0.0,109.78838348388672,1895.4371337890625,0.0,189.763427734375,0.3754752874374389,1.0,0.0,3.0,1.0,0.0
12332760,303.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740173339844,0.8241018652915955,1.0,0.0606848075985908,303.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740173339844,0.8241018652915955,1.0,0.0639040246605873,303.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740173339844,0.8241018652915955,1.0,0.0471992939710617,303.5893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740173339844,0.8241018652915955,1.0,0.0639040246605873,303.6249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740173339844,0.8241018652915955,1.0,0.3031331598758697,284.7736511230469,285.17803955078125,293.1997985839844,288.67578125,293.2664794921875,303.9542541503906,284.7718811035156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646619439125061,0.6431678533554077,0.0034515953157097,0.4830484986305237,0.5944957733154297,0.5944957733154297,0.0,8.036275863647461,410.0,7109.08544921875,-0.0,1768.7548828125,1.0,283.1499938964844,284.4485778808594,291.6496276855469,292.2109069824219,293.1499938964844,293.1499938964844,283.1499938964844,18489.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3443717062473297,1.0,0.0,0.0,1.308825969696045,1.3088315725326538,1.1430289958980218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2427.130859375,0.0,107.87763214111328,1895.4371337890625,0.0,185.67922973632807,0.373408168554306,1.0,0.0,3.0,1.0,0.0
12332820,303.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654724121094,0.8241016864776611,1.0,0.0606847070157527,303.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654724121094,0.8241016864776611,1.0,0.0639039203524589,303.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654724121094,0.8241016864776611,1.0,0.0471992157399654,303.5682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654724121094,0.8241016864776611,1.0,0.0639039203524589,303.6030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654724121094,0.8241016864776611,1.0,0.3031326830387115,284.7651672363281,285.2031555175781,293.09521484375,288.5888671875,293.162109375,303.9350891113281,284.7637634277344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466183662414551,0.6431667804718018,0.0034515880979597,0.4833553731441498,0.5884166955947876,0.5884166955947876,0.0,8.039728164672852,410.0,6961.97509765625,-0.0,1768.751953125,1.0,283.1499938964844,284.44512939453125,291.5616760253906,292.11041259765625,293.1499938964844,293.1499938964844,283.1499938964844,18526.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3389298319816589,1.0,0.0,0.0,1.284772872924805,1.2847782373428345,1.101402631320525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2369.446533203125,0.0,103.90958404541016,1895.4371337890625,0.0,177.2969207763672,0.3690555393695831,1.0,0.0,3.0,1.0,0.0
12332880,303.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654724121094,0.8241016864776611,1.0,0.0606847070157527,303.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654724121094,0.8241016864776611,1.0,0.0639039203524589,303.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654724121094,0.8241016864776611,1.0,0.0471992157399654,303.5682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654724121094,0.8241016864776611,1.0,0.0639039203524589,303.6030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654724121094,0.8241016864776611,1.0,0.3031326830387115,284.7651672363281,285.2031555175781,293.09521484375,288.5888671875,293.162109375,303.9350891113281,284.7637634277344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466183662414551,0.6431667804718018,0.0034515880979597,0.4833553731441498,0.5884166955947876,0.5884166955947876,0.0,8.039728164672852,410.0,6961.97509765625,-0.0,1768.751953125,1.0,283.1499938964844,284.44512939453125,291.5616760253906,292.11041259765625,293.1499938964844,293.1499938964844,283.1499938964844,18526.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3389298319816589,1.0,0.0,0.0,1.284772872924805,1.2847782373428345,1.101402631320525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2369.446533203125,0.0,103.90958404541016,1895.4371337890625,0.0,177.2969207763672,0.3690555393695831,1.0,0.0,3.0,1.0,0.0
12332940,303.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75897216796875,0.8241015672683716,1.0,0.0606846436858177,303.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75897216796875,0.8241015672683716,1.0,0.0639038532972335,303.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75897216796875,0.8241015672683716,1.0,0.0471991673111915,303.5474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75897216796875,0.8241015672683716,1.0,0.0639038532972335,303.58135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75897216796875,0.8241015672683716,1.0,0.3031323552131653,284.7587280273437,285.2275085449219,292.9937438964844,288.5055236816406,293.0608215332031,303.91583251953125,284.7577209472656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466177105903625,0.6431661248207092,0.0034515834413468,0.483547955751419,0.5819306969642639,0.5819306969642639,0.0,8.041895866394043,410.0,6818.50830078125,-0.0,1768.750244140625,1.0,283.1499938964844,284.4439392089844,291.4776306152344,292.01397705078125,293.1499938964844,293.1499938964844,283.1499938964844,18558.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3333416879177093,1.0,0.0,0.0,1.259062647819519,1.2590681314468384,1.0577624465213377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2313.603271484375,0.0,99.77069091796876,1895.4371337890625,0.0,168.68614196777344,0.3644256889820099,1.0,0.0,3.0,1.0,0.0
12333000,303.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75897216796875,0.8241015672683716,1.0,0.0606846436858177,303.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75897216796875,0.8241015672683716,1.0,0.0639038532972335,303.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75897216796875,0.8241015672683716,1.0,0.0471991673111915,303.5474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75897216796875,0.8241015672683716,1.0,0.0639038532972335,303.58135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75897216796875,0.8241015672683716,1.0,0.3031323552131653,284.7587280273437,285.2275085449219,292.9937438964844,288.5055236816406,293.0608215332031,303.91583251953125,284.7577209472656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466177105903625,0.6431661248207092,0.0034515834413468,0.483547955751419,0.5819306969642639,0.5819306969642639,0.0,8.041895866394043,410.0,6818.50830078125,-0.0,1768.750244140625,1.0,283.1499938964844,284.4439392089844,291.4776306152344,292.01397705078125,293.1499938964844,293.1499938964844,283.1499938964844,18558.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3333416879177093,1.0,0.0,0.0,1.259062647819519,1.2590681314468384,1.0577624465213377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2313.603271484375,0.0,99.77069091796876,1895.4371337890625,0.0,168.68614196777344,0.3644256889820099,1.0,0.0,3.0,1.0,0.0
12333060,303.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.8241015076637268,1.0,0.0606846138834953,303.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.8241015076637268,1.0,0.0639038160443306,303.9054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.8241015076637268,1.0,0.0471991449594497,303.52691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.8241015076637268,1.0,0.0639038160443306,303.5597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.8241015076637268,1.0,0.3031322062015533,284.7543029785156,285.2509765625,292.8958740234375,288.42633056640625,292.9630432128906,303.896484375,284.753662109375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466174125671387,0.6431658267974854,0.0034515811130404,0.4836432039737701,0.5750946998596191,0.5750946998596191,0.0,8.042967796325684,410.0,6679.3447265625,-0.0,1768.7493896484375,1.0,283.1499938964844,284.4449462890625,291.3977966308594,291.9219970703125,293.1499938964844,293.1499938964844,283.1499938964844,18583.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3276303112506866,1.0,0.0,0.0,1.2319988012313845,1.2320040464401243,1.0127773464319034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2259.772216796875,0.0,95.53062438964844,1895.4371337890625,0.0,159.8606414794922,0.3595823347568512,1.0,0.0,3.0,1.0,0.0
12333120,303.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.8241015076637268,1.0,0.0606846138834953,303.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.8241015076637268,1.0,0.0639038160443306,303.9054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.8241015076637268,1.0,0.0471991449594497,303.52691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.8241015076637268,1.0,0.0639038160443306,303.5597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.8241015076637268,1.0,0.3031322062015533,284.7543029785156,285.2509765625,292.8958740234375,288.42633056640625,292.9630432128906,303.896484375,284.753662109375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466174125671387,0.6431658267974854,0.0034515811130404,0.4836432039737701,0.5750946998596191,0.5750946998596191,0.0,8.042967796325684,410.0,6679.3447265625,-0.0,1768.7493896484375,1.0,283.1499938964844,284.4449462890625,291.3977966308594,291.9219970703125,293.1499938964844,293.1499938964844,283.1499938964844,18583.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3276303112506866,1.0,0.0,0.0,1.2319988012313845,1.2320040464401243,1.0127773464319034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2259.772216796875,0.0,95.53062438964844,1895.4371337890625,0.0,159.8606414794922,0.3595823347568512,1.0,0.0,3.0,1.0,0.0
12333180,303.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7519836425781,0.8241015076637268,1.0,0.060684610158205,303.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7519836425781,0.8241015076637268,1.0,0.0639038160443306,303.8851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7519836425781,0.8241015076637268,1.0,0.0471991412341594,303.50653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7519836425781,0.8241015076637268,1.0,0.0639038160443306,303.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7519836425781,0.8241015076637268,1.0,0.3031321763992309,284.7519226074219,285.27349853515625,292.8020935058594,288.3517150878906,292.8692932128906,303.8769226074219,284.7516784667969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466173529624939,0.6431657671928406,0.0034515808802098,0.4836545884609222,0.5679574012756348,0.5679574012756348,0.0,8.043095588684082,410.0,6545.28955078125,-0.0,1768.749267578125,1.0,283.1499938964844,284.4481506347656,291.32257080078125,291.8348693847656,293.1499938964844,293.1499938964844,283.1499938964844,18601.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3217982351779938,1.0,0.0,0.0,1.203852295875549,1.2038575410842896,9.670297629327253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2208.22216796875,0.0,91.24891662597656,1895.4371337890625,0.0,150.79991149902344,0.3545821607112884,1.0,0.0,3.0,1.0,0.0
12333240,303.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7519836425781,0.8241015076637268,1.0,0.060684610158205,303.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7519836425781,0.8241015076637268,1.0,0.0639038160443306,303.8851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7519836425781,0.8241015076637268,1.0,0.0471991412341594,303.50653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7519836425781,0.8241015076637268,1.0,0.0639038160443306,303.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7519836425781,0.8241015076637268,1.0,0.3031321763992309,284.7519226074219,285.27349853515625,292.8020935058594,288.3517150878906,292.8692932128906,303.8769226074219,284.7516784667969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466173529624939,0.6431657671928406,0.0034515808802098,0.4836545884609222,0.5679574012756348,0.5679574012756348,0.0,8.043095588684082,410.0,6545.28955078125,-0.0,1768.749267578125,1.0,283.1499938964844,284.4481506347656,291.32257080078125,291.8348693847656,293.1499938964844,293.1499938964844,283.1499938964844,18601.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3217982351779938,1.0,0.0,0.0,1.203852295875549,1.2038575410842896,9.670297629327253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2208.22216796875,0.0,91.24891662597656,1895.4371337890625,0.0,150.79991149902344,0.3545821607112884,1.0,0.0,3.0,1.0,0.0
12333300,303.8461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7516174316406,0.8241015076637268,1.0,0.0606846176087856,303.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7516174316406,0.8241015076637268,1.0,0.0639038234949112,303.8749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7516174316406,0.8241015076637268,1.0,0.0471991449594497,303.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7516174316406,0.8241015076637268,1.0,0.0639038234949112,303.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7516174316406,0.8241015076637268,1.0,0.3031322360038757,284.7515869140625,285.28436279296875,292.7568664550781,288.3163146972656,292.8240661621094,303.86700439453125,284.7515563964844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466174125671387,0.6431658267974854,0.003451581345871,0.483633279800415,0.5642798542976379,0.5642798542976379,0.0,8.042856216430664,410.0,6480.4638671875,-0.0,1768.7493896484375,1.0,283.1499938964844,284.4506530761719,291.2870483398437,291.79351806640625,293.1499938964844,293.1499938964844,283.1499938964844,18608.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3188628256320953,1.0,0.0,0.0,1.189418911933899,1.1894241571426392,9.439807513444977e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2183.44384765625,0.0,89.10425567626953,1895.4371337890625,0.0,146.21343994140625,0.3520345389842987,1.0,0.0,3.0,1.0,0.0
12333360,303.8381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.75177001953125,0.8241015076637268,1.0,0.0606846287846565,303.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75177001953125,0.8241015076637268,1.0,0.0639038383960723,303.86474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75177001953125,0.8241015076637268,1.0,0.0471991561353206,303.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.75177001953125,0.8241015076637268,1.0,0.0639038383960723,303.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75177001953125,0.8241015076637268,1.0,0.3031322956085205,284.7518005371094,285.294921875,292.7128601074219,288.2822570800781,292.780029296875,303.85699462890625,284.751953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466175317764282,0.6431659460067749,0.0034515822771936,0.4835958182811737,0.5605423450469971,0.5605423450469971,0.0,8.042434692382812,410.0,6417.1142578125,-0.0,1768.749755859375,1.0,283.1499938964844,284.4537353515625,291.2528991699219,291.75360107421875,293.1499938964844,293.1499938964844,283.1499938964844,18614.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3159168064594269,1.0,0.0,0.0,1.1748048067092896,1.1748099327087402,9.20926197522931e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2159.298583984375,0.0,86.9676284790039,1895.4371337890625,0.0,141.58885192871094,0.3494667410850525,1.0,0.0,3.0,1.0,0.0
12333420,303.8213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.753662109375,0.8241016268730164,1.0,0.0606846697628498,303.85968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.753662109375,0.8241016268730164,1.0,0.0639038756489753,303.8443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.753662109375,0.8241016268730164,1.0,0.047199185937643,303.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.753662109375,0.8241016268730164,1.0,0.0639038756489753,303.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.753662109375,0.8241016268730164,1.0,0.3031324744224548,284.7537536621094,285.31512451171875,292.628662109375,288.21844482421875,292.6956787109375,303.8368530273437,284.7543334960937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466179490089417,0.6431663632392883,0.0034515850711613,0.4834767878055572,0.5529193878173828,0.5529193878173828,0.0,8.041094779968262,410.0,6298.53857421875,-0.0,1768.7509765625,1.0,283.1499938964844,284.4620361328125,291.188720703125,291.67828369140625,293.1499938964844,293.1499938964844,283.1499938964844,18619.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.309973269701004,1.0,0.0,0.0,1.1451882123947144,1.145193338394165,8.750789248779257e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2113.836181640625,0.0,82.74466705322266,1895.4371337890625,0.0,132.1807403564453,0.3443008661270141,1.0,0.0,3.0,1.0,0.0
12333480,303.8213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.753662109375,0.8241016268730164,1.0,0.0606846697628498,303.85968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.753662109375,0.8241016268730164,1.0,0.0639038756489753,303.8443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.753662109375,0.8241016268730164,1.0,0.047199185937643,303.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.753662109375,0.8241016268730164,1.0,0.0639038756489753,303.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.753662109375,0.8241016268730164,1.0,0.3031324744224548,284.7537536621094,285.31512451171875,292.628662109375,288.21844482421875,292.6956787109375,303.8368530273437,284.7543334960937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466179490089417,0.6431663632392883,0.0034515850711613,0.4834767878055572,0.5529193878173828,0.5529193878173828,0.0,8.041094779968262,410.0,6298.53857421875,-0.0,1768.7509765625,1.0,283.1499938964844,284.4620361328125,291.188720703125,291.67828369140625,293.1499938964844,293.1499938964844,283.1499938964844,18619.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.309973269701004,1.0,0.0,0.0,1.1451882123947144,1.145193338394165,8.750789248779257e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2113.836181640625,0.0,82.74466705322266,1895.4371337890625,0.0,132.1807403564453,0.3443008661270141,1.0,0.0,3.0,1.0,0.0
12333540,303.8037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.8241017460823059,1.0,0.0606847256422042,303.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.8241017460823059,1.0,0.0639039352536201,303.8240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.8241017460823059,1.0,0.0471992306411266,303.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.8241017460823059,1.0,0.0639039352536201,303.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.8241017460823059,1.0,0.3031327724456787,284.7571716308594,285.3340148925781,292.54998779296875,288.1607971191406,292.6168212890625,303.816650390625,284.7578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466185450553894,0.6431669592857361,0.0034515892621129,0.4833041429519653,0.5451170802116394,0.5451170802116394,0.0,8.039152145385742,410.0,6197.42041015625,-0.0,1768.7525634765625,1.0,283.1499938964844,284.4755859375,291.1316833496094,291.6111755371094,293.1499938964844,293.1499938964844,283.1499938964844,18619.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3041413128376007,1.0,0.0,0.0,1.115222692489624,1.1152276992797852,8.298826514874237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2075.900146484375,0.0,78.61920928955078,1895.4371337890625,0.0,122.82777404785156,0.3391320407390594,1.0,0.0,3.0,1.0,0.0
12333600,303.8037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.8241017460823059,1.0,0.0606847256422042,303.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.8241017460823059,1.0,0.0639039352536201,303.8240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.8241017460823059,1.0,0.0471992306411266,303.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.8241017460823059,1.0,0.0639039352536201,303.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.8241017460823059,1.0,0.3031327724456787,284.7571716308594,285.3340148925781,292.54998779296875,288.1607971191406,292.6168212890625,303.816650390625,284.7578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466185450553894,0.6431669592857361,0.0034515892621129,0.4833041429519653,0.5451170802116394,0.5451170802116394,0.0,8.039152145385742,410.0,6197.42041015625,-0.0,1768.7525634765625,1.0,283.1499938964844,284.4755859375,291.1316833496094,291.6111755371094,293.1499938964844,293.1499938964844,283.1499938964844,18619.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3041413128376007,1.0,0.0,0.0,1.115222692489624,1.1152276992797852,8.298826514874237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2075.900146484375,0.0,78.61920928955078,1895.4371337890625,0.0,122.82777404785156,0.3391320407390594,1.0,0.0,3.0,1.0,0.0
12333660,303.7852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7612609863281,0.8241018056869507,1.0,0.0606847815215587,303.8197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7612609863281,0.8241018056869507,1.0,0.0639039948582649,303.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7612609863281,0.8241018056869507,1.0,0.0471992753446102,303.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7612609863281,0.8241018056869507,1.0,0.0639039948582649,303.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7612609863281,0.8241018056869507,1.0,0.3031330406665802,284.7614440917969,285.3521728515625,292.4742431640625,288.1092529296875,292.5413513183594,303.7964172363281,284.7624206542969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466191411018372,0.6431675553321838,0.0034515932202339,0.4831305742263794,0.5371370315551758,0.5371370315551758,0.0,8.037199020385742,410.0,6097.1396484375,-0.0,1768.754150390625,1.0,283.1499938964844,284.4898376464844,291.0814819335937,291.55133056640625,293.1499938964844,293.1499938964844,283.1499938964844,18615.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2986006140708923,1.0,0.0,0.0,1.0850321054458618,1.0850368738174438,7.855585693050673e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2038.0677490234373,0.0,74.6146469116211,1895.4371337890625,0.0,113.83001708984376,0.3339937925338745,1.0,0.0,3.0,1.0,0.0
12333720,303.7852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7612609863281,0.8241018056869507,1.0,0.0606847815215587,303.8197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7612609863281,0.8241018056869507,1.0,0.0639039948582649,303.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7612609863281,0.8241018056869507,1.0,0.0471992753446102,303.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7612609863281,0.8241018056869507,1.0,0.0639039948582649,303.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7612609863281,0.8241018056869507,1.0,0.3031330406665802,284.7614440917969,285.3521728515625,292.4742431640625,288.1092529296875,292.5413513183594,303.7964172363281,284.7624206542969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466191411018372,0.6431675553321838,0.0034515932202339,0.4831305742263794,0.5371370315551758,0.5371370315551758,0.0,8.037199020385742,410.0,6097.1396484375,-0.0,1768.754150390625,1.0,283.1499938964844,284.4898376464844,291.0814819335937,291.55133056640625,293.1499938964844,293.1499938964844,283.1499938964844,18615.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2986006140708923,1.0,0.0,0.0,1.0850321054458618,1.0850368738174438,7.855585693050673e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2038.0677490234373,0.0,74.6146469116211,1895.4371337890625,0.0,113.83001708984376,0.3339937925338745,1.0,0.0,3.0,1.0,0.0
12333780,303.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7676086425781,0.8241019248962402,1.0,0.060684822499752,303.7999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7676086425781,0.8241019248962402,1.0,0.0639040395617485,303.7839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7676086425781,0.8241019248962402,1.0,0.0471993051469326,303.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7676086425781,0.8241019248962402,1.0,0.0639040395617485,303.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7676086425781,0.8241019248962402,1.0,0.3031332492828369,284.7678527832031,285.370361328125,292.3984680175781,288.06317138671875,292.46588134765625,303.7762756347656,284.7692565917969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466195583343506,0.6431679725646973,0.0034515962470322,0.4830069243907928,0.5290091037750244,0.5290091037750244,0.0,8.035807609558105,410.0,6002.5634765625,-0.0,1768.7552490234375,1.0,283.1499938964844,284.5063171386719,291.0447692871094,291.5026550292969,293.1499938964844,293.1499938964844,283.1499938964844,18607.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2947497069835663,1.0,0.0,0.0,1.0547802448272705,1.0547850131988523,7.42364960615305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2003.1953125,0.0,70.75255584716797,1895.4371337890625,0.0,103.78526306152344,0.3289197087287903,1.0,0.0,3.0,1.0,0.0
12333840,303.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7676086425781,0.8241019248962402,1.0,0.060684822499752,303.7999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7676086425781,0.8241019248962402,1.0,0.0639040395617485,303.7839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7676086425781,0.8241019248962402,1.0,0.0471993051469326,303.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7676086425781,0.8241019248962402,1.0,0.0639040395617485,303.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7676086425781,0.8241019248962402,1.0,0.3031332492828369,284.7678527832031,285.370361328125,292.3984680175781,288.06317138671875,292.46588134765625,303.7762756347656,284.7692565917969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466195583343506,0.6431679725646973,0.0034515962470322,0.4830069243907928,0.5290091037750244,0.5290091037750244,0.0,8.035807609558105,410.0,6002.5634765625,-0.0,1768.7552490234375,1.0,283.1499938964844,284.5063171386719,291.0447692871094,291.5026550292969,293.1499938964844,293.1499938964844,283.1499938964844,18607.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2947497069835663,1.0,0.0,0.0,1.0547802448272705,1.0547850131988523,7.42364960615305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2003.1953125,0.0,70.75255584716797,1895.4371337890625,0.0,103.78526306152344,0.3289197087287903,1.0,0.0,3.0,1.0,0.0
12333900,303.7569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.771484375,0.8241019248962402,1.0,0.0606848374009132,303.7901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.771484375,0.8241019248962402,1.0,0.0639040544629097,303.7740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.771484375,0.8241019248962402,1.0,0.0471993163228035,303.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.771484375,0.8241019248962402,1.0,0.0639040544629097,303.421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.771484375,0.8241019248962402,1.0,0.3031333088874817,284.77178955078125,285.37945556640625,292.360595703125,288.04205322265625,292.4281311035156,303.76629638671875,284.7733764648437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466197371482849,0.6431680917739868,0.0034515971783548,0.4829621613025665,0.5249038338661194,0.5249038338661194,0.0,8.035304069519043,410.0,5957.11962890625,-0.0,1768.7557373046875,1.0,283.1499938964844,284.5152893066406,291.031982421875,291.4848327636719,293.1499938964844,293.1499938964844,283.1499938964844,18602.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2942242920398712,1.0,0.0,0.0,1.0396902561187744,1.039694905281067,7.212757680008508e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1986.753662109375,0.0,68.88062286376953,1895.4371337890625,0.0,101.33284759521484,0.3264162242412567,1.0,0.0,3.0,1.0,0.0
