time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12333960,303.7474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77587890625,0.824101984500885,1.0,0.0606848485767841,303.78033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77587890625,0.824101984500885,1.0,0.0639040693640708,303.76416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77587890625,0.824101984500885,1.0,0.047199323773384,303.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77587890625,0.824101984500885,1.0,0.0639040693640708,303.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77587890625,0.824101984500885,1.0,0.3031333684921264,284.7762451171875,285.3885498046875,292.3226928710937,288.0221252441406,292.390380859375,303.75634765625,284.77801513671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466198563575745,0.6431682109832764,0.0034515981096774,0.4829282164573669,0.52077317237854,0.52077317237854,0.0,8.03492259979248,410.0,5912.9609375,-0.0,1768.7559814453125,1.0,283.1499938964844,284.5247802734375,291.0174865722656,291.467529296875,293.1499938964844,293.1499938964844,283.1499938964844,18595.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2940826117992401,1.0,0.0,0.0,1.0246483087539673,1.0246529579162598,7.005563418260864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1970.6612548828125,0.0,67.05095672607422,1895.4371337890625,0.0,100.6303253173828,0.3239404559135437,1.0,0.0,3.0,1.0,0.0
12334020,303.728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78619384765625,0.824101984500885,1.0,0.060684859752655,303.7608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78619384765625,0.824101984500885,1.0,0.0639040768146514,303.7445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78619384765625,0.824101984500885,1.0,0.0471993349492549,303.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78619384765625,0.824101984500885,1.0,0.0639040768146514,303.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78619384765625,0.824101984500885,1.0,0.3031334280967712,284.78662109375,285.40673828125,292.2469482421875,287.9857177734375,292.31494140625,303.73663330078125,284.78875732421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646619975566864,0.6431683897972107,0.003451599041,0.4828904867172241,0.5124488472938538,0.5124488472938538,0.0,8.03449821472168,410.0,5828.0869140625,-0.0,1768.75634765625,1.0,283.1499938964844,284.545166015625,290.9836730957031,291.42840576171875,293.1499938964844,293.1499938964844,283.1499938964844,18580.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937696278095245,1.0,0.0,0.0,0.9947787523269652,0.994783341884613,6.603077906675027e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1939.4151611328125,0.0,63.52360153198242,1895.4371337890625,0.0,99.02253723144533,0.3190844357013702,1.0,0.0,3.0,1.0,0.0
12334080,303.728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78619384765625,0.824101984500885,1.0,0.060684859752655,303.7608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78619384765625,0.824101984500885,1.0,0.0639040768146514,303.7445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78619384765625,0.824101984500885,1.0,0.0471993349492549,303.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78619384765625,0.824101984500885,1.0,0.0639040768146514,303.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78619384765625,0.824101984500885,1.0,0.3031334280967712,284.78662109375,285.40673828125,292.2469482421875,287.9857177734375,292.31494140625,303.73663330078125,284.78875732421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646619975566864,0.6431683897972107,0.003451599041,0.4828904867172241,0.5124488472938538,0.5124488472938538,0.0,8.03449821472168,410.0,5828.0869140625,-0.0,1768.75634765625,1.0,283.1499938964844,284.545166015625,290.9836730957031,291.42840576171875,293.1499938964844,293.1499938964844,283.1499938964844,18580.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937696278095245,1.0,0.0,0.0,0.9947787523269652,0.994783341884613,6.603077906675027e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1939.4151611328125,0.0,63.52360153198242,1895.4371337890625,0.0,99.02253723144533,0.3190844357013702,1.0,0.0,3.0,1.0,0.0
12334140,303.7095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984619140625,0.824101984500885,1.0,0.060684859752655,303.7416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984619140625,0.824101984500885,1.0,0.0639040768146514,303.7251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984619140625,0.824101984500885,1.0,0.0471993349492549,303.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984619140625,0.824101984500885,1.0,0.0639040768146514,303.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984619140625,0.824101984500885,1.0,0.3031334280967712,284.7989501953125,285.4248962402344,292.17120361328125,287.9534912109375,292.239501953125,303.7171936035156,284.8014221191406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646619975566864,0.6431683897972107,0.003451599041,0.4828896820545196,0.5040549635887146,0.5040549635887146,0.0,8.034489631652832,410.0,5747.5556640625,-0.0,1768.75634765625,1.0,283.1499938964844,284.5673522949219,290.9508361816406,291.3886108398437,293.1499938964844,293.1499938964844,283.1499938964844,18563.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2932298481464386,1.0,0.0,0.0,0.965304970741272,0.9653095602989196,6.217597103841399e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1909.83935546875,0.0,60.18042755126953,1895.4371337890625,0.0,96.09310913085938,0.3143771886825561,1.0,0.0,3.0,1.0,0.0
12334200,303.7095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984619140625,0.824101984500885,1.0,0.060684859752655,303.7416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984619140625,0.824101984500885,1.0,0.0639040768146514,303.7251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984619140625,0.824101984500885,1.0,0.0471993349492549,303.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984619140625,0.824101984500885,1.0,0.0639040768146514,303.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984619140625,0.824101984500885,1.0,0.3031334280967712,284.7989501953125,285.4248962402344,292.17120361328125,287.9534912109375,292.239501953125,303.7171936035156,284.8014221191406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646619975566864,0.6431683897972107,0.003451599041,0.4828896820545196,0.5040549635887146,0.5040549635887146,0.0,8.034489631652832,410.0,5747.5556640625,-0.0,1768.75634765625,1.0,283.1499938964844,284.5673522949219,290.9508361816406,291.3886108398437,293.1499938964844,293.1499938964844,283.1499938964844,18563.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2932298481464386,1.0,0.0,0.0,0.965304970741272,0.9653095602989196,6.217597103841399e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1909.83935546875,0.0,60.18042755126953,1895.4371337890625,0.0,96.09310913085938,0.3143771886825561,1.0,0.0,3.0,1.0,0.0
12334260,303.690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.824101984500885,1.0,0.0606848485767841,303.72247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.824101984500885,1.0,0.0639040693640708,303.7058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.824101984500885,1.0,0.0471993274986743,303.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.824101984500885,1.0,0.0639040693640708,303.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.824101984500885,1.0,0.3031333982944488,284.8128967285156,285.44305419921875,292.0955505371094,287.925048828125,292.16412353515625,303.697998046875,284.8157043457031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466198563575745,0.6431682705879211,0.003451598342508,0.4829219281673431,0.4956201314926147,0.4956201314926147,0.0,8.034852027893066,410.0,5670.4443359375,-0.0,1768.756103515625,1.0,283.1499938964844,284.591064453125,290.9223327636719,291.35284423828125,293.1499938964844,293.1499938964844,283.1499938964844,18543.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2926782965660095,1.0,0.0,0.0,0.9363161325454712,0.9363206028938292,5.8497654720213184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1881.7181396484373,0.0,57.01919937133789,1895.4371337890625,0.0,92.93509674072266,0.3098256587982178,1.0,0.0,3.0,1.0,0.0
12334320,303.690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.824101984500885,1.0,0.0606848485767841,303.72247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.824101984500885,1.0,0.0639040693640708,303.7058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.824101984500885,1.0,0.0471993274986743,303.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.824101984500885,1.0,0.0639040693640708,303.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.824101984500885,1.0,0.3031333982944488,284.8128967285156,285.44305419921875,292.0955505371094,287.925048828125,292.16412353515625,303.697998046875,284.8157043457031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466198563575745,0.6431682705879211,0.003451598342508,0.4829219281673431,0.4956201314926147,0.4956201314926147,0.0,8.034852027893066,410.0,5670.4443359375,-0.0,1768.756103515625,1.0,283.1499938964844,284.591064453125,290.9223327636719,291.35284423828125,293.1499938964844,293.1499938964844,283.1499938964844,18543.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2926782965660095,1.0,0.0,0.0,0.9363161325454712,0.9363206028938292,5.8497654720213184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1881.7181396484373,0.0,57.01919937133789,1895.4371337890625,0.0,92.93509674072266,0.3098256587982178,1.0,0.0,3.0,1.0,0.0
12334380,303.6717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279113769531,0.8241019248962402,1.0,0.0606848299503326,303.7034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279113769531,0.8241019248962402,1.0,0.0639040470123291,303.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279113769531,0.8241019248962402,1.0,0.0471993125975132,303.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279113769531,0.8241019248962402,1.0,0.0639040470123291,303.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279113769531,0.8241019248962402,1.0,0.3031332790851593,284.8285217285156,285.4612121582031,292.0199584960937,287.8999938964844,292.0888366699219,303.67901611328125,284.83160400390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466196179389954,0.643168032169342,0.0034515967126935,0.4829831421375274,0.4871637523174286,0.4871637523174286,0.0,8.035540580749512,410.0,5596.64697265625,-0.0,1768.7554931640625,1.0,283.1499938964844,284.61627197265625,290.8975830078125,291.3213806152344,293.1499938964844,293.1499938964844,283.1499938964844,18522.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922040820121765,1.0,0.0,0.0,0.9079286456108092,0.9079330563545228,5.5004331755981184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1855.0543212890625,0.0,54.04449462890625,1895.4371337890625,0.0,90.12100219726562,0.3054491281509399,1.0,0.0,3.0,1.0,0.0
12334440,303.6717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279113769531,0.8241019248962402,1.0,0.0606848299503326,303.7034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279113769531,0.8241019248962402,1.0,0.0639040470123291,303.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279113769531,0.8241019248962402,1.0,0.0471993125975132,303.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279113769531,0.8241019248962402,1.0,0.0639040470123291,303.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279113769531,0.8241019248962402,1.0,0.3031332790851593,284.8285217285156,285.4612121582031,292.0199584960937,287.8999938964844,292.0888366699219,303.67901611328125,284.83160400390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466196179389954,0.643168032169342,0.0034515967126935,0.4829831421375274,0.4871637523174286,0.4871637523174286,0.0,8.035540580749512,410.0,5596.64697265625,-0.0,1768.7554931640625,1.0,283.1499938964844,284.61627197265625,290.8975830078125,291.3213806152344,293.1499938964844,293.1499938964844,283.1499938964844,18522.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922040820121765,1.0,0.0,0.0,0.9079286456108092,0.9079330563545228,5.5004331755981184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1855.0543212890625,0.0,54.04449462890625,1895.4371337890625,0.0,90.12100219726562,0.3054491281509399,1.0,0.0,3.0,1.0,0.0
12334500,303.662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.8241019248962402,1.0,0.0606848150491714,303.6940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.8241019248962402,1.0,0.0639040321111679,303.6771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.8241019248962402,1.0,0.0471993014216423,303.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.8241019248962402,1.0,0.0639040321111679,303.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.8241019248962402,1.0,0.3031332194805145,284.8369140625,285.47027587890625,291.9822082519531,287.8886108398437,292.0512390136719,303.66961669921875,284.84014892578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466194987297058,0.6431679129600525,0.0034515957813709,0.4830236732959747,0.4829337000846863,0.4829337000846863,0.0,8.035996437072754,410.0,5560.9345703125,-0.0,1768.755126953125,1.0,283.1499938964844,284.62939453125,290.8863830566406,291.3070068359375,293.1499938964844,293.1499938964844,283.1499938964844,18512.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919927537441253,1.0,0.0,0.0,0.8939959406852722,0.8940002918243408,5.3329138438584784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1842.2413330078125,0.0,52.6280632019043,1895.4371337890625,0.0,88.84449005126953,0.3033314645290375,1.0,0.0,3.0,1.0,0.0
12334560,303.6529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.8241018652915955,1.0,0.0606848001480102,303.6845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.8241018652915955,1.0,0.0639040172100067,303.6676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.8241018652915955,1.0,0.0471992902457714,303.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.8241018652915955,1.0,0.0639040172100067,303.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.8241018652915955,1.0,0.3031331300735473,284.8456726074219,285.4793395996094,291.9444885253906,287.8779296875,292.0136413574219,303.6602478027344,284.8489990234375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466193199157715,0.6431677341461182,0.0034515948500484,0.4830696582794189,0.4787054061889648,0.4787054061889648,0.0,8.036513328552246,410.0,5525.75,-0.0,1768.754638671875,1.0,283.1499938964844,284.64276123046875,290.87579345703125,291.2933349609375,293.1499938964844,293.1499938964844,283.1499938964844,18501.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917847037315368,1.0,0.0,0.0,0.8802341818809509,0.8802384734153748,5.1699920788905735e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1829.6568603515625,0.0,51.25559997558594,1895.4371337890625,0.0,87.5772933959961,0.3012585937976837,1.0,0.0,3.0,1.0,0.0
12334620,303.6341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.8241018056869507,1.0,0.0606847628951072,303.665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.8241018056869507,1.0,0.0639039799571037,303.6488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.8241018056869507,1.0,0.047199260443449,303.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.8241018056869507,1.0,0.0639039799571037,303.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.8241018056869507,1.0,0.303132951259613,284.8641357421875,285.4974060058594,291.8691101074219,287.8584289550781,291.9385681152344,303.6416931152344,284.8677062988281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466189622879028,0.6431673765182495,0.0034515922889113,0.4831779599189758,0.4702645540237427,0.4702645540237427,0.0,8.037732124328613,410.0,5457.31005859375,-0.0,1768.753662109375,1.0,283.1499938964844,284.6703796386719,290.85650634765625,291.2680969238281,293.1499938964844,293.1499938964844,283.1499938964844,18480.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913978695869446,1.0,0.0,0.0,0.8533014059066772,0.8533056974411011,4.858457103296132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1805.318603515625,0.0,48.64778900146485,1895.4371337890625,0.0,85.19891357421875,0.2972577214241028,1.0,0.0,3.0,1.0,0.0
12334680,303.6341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.8241018056869507,1.0,0.0606847628951072,303.665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.8241018056869507,1.0,0.0639039799571037,303.6488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.8241018056869507,1.0,0.047199260443449,303.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.8241018056869507,1.0,0.0639039799571037,303.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.8241018056869507,1.0,0.303132951259613,284.8641357421875,285.4974060058594,291.8691101074219,287.8584289550781,291.9385681152344,303.6416931152344,284.8677062988281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466189622879028,0.6431673765182495,0.0034515922889113,0.4831779599189758,0.4702645540237427,0.4702645540237427,0.0,8.037732124328613,410.0,5457.31005859375,-0.0,1768.753662109375,1.0,283.1499938964844,284.6703796386719,290.85650634765625,291.2680969238281,293.1499938964844,293.1499938964844,283.1499938964844,18480.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913978695869446,1.0,0.0,0.0,0.8533014059066772,0.8533056974411011,4.858457103296132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1805.318603515625,0.0,48.64778900146485,1895.4371337890625,0.0,85.19891357421875,0.2972577214241028,1.0,0.0,3.0,1.0,0.0
12334740,303.61529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8241016864776611,1.0,0.0606847219169139,303.6470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8241016864776611,1.0,0.0639039352536201,303.6300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8241016864776611,1.0,0.0471992306411266,303.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8241016864776611,1.0,0.0639039352536201,303.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8241016864776611,1.0,0.3031327724456787,284.8836975097656,285.5154724121094,291.7938842773437,287.8410949707031,291.8636474609375,303.6232604980469,284.8874816894531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466185450553894,0.6431669592857361,0.0034515892621129,0.4833027124404907,0.4618527293205261,0.4618527293205261,0.0,8.039135932922363,410.0,5390.42236328125,-0.0,1768.7525634765625,1.0,283.1499938964844,284.6988220214844,290.8392333984375,291.2451171875,293.1499938964844,293.1499938964844,283.1499938964844,18458.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2910181879997253,1.0,0.0,0.0,0.827114462852478,0.8271186351776123,4.5648306468137896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1781.6533203125,0.0,46.20442581176758,1895.4371337890625,0.0,82.8448486328125,0.2934332489967346,1.0,0.0,3.0,1.0,0.0
12334800,303.61529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8241016864776611,1.0,0.0606847219169139,303.6470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8241016864776611,1.0,0.0639039352536201,303.6300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8241016864776611,1.0,0.0471992306411266,303.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8241016864776611,1.0,0.0639039352536201,303.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8241016864776611,1.0,0.3031327724456787,284.8836975097656,285.5154724121094,291.7938842773437,287.8410949707031,291.8636474609375,303.6232604980469,284.8874816894531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466185450553894,0.6431669592857361,0.0034515892621129,0.4833027124404907,0.4618527293205261,0.4618527293205261,0.0,8.039135932922363,410.0,5390.42236328125,-0.0,1768.7525634765625,1.0,283.1499938964844,284.6988220214844,290.8392333984375,291.2451171875,293.1499938964844,293.1499938964844,283.1499938964844,18458.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2910181879997253,1.0,0.0,0.0,0.827114462852478,0.8271186351776123,4.5648306468137896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1781.6533203125,0.0,46.20442581176758,1895.4371337890625,0.0,82.8448486328125,0.2934332489967346,1.0,0.0,3.0,1.0,0.0
12334860,303.59649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8241016268730164,1.0,0.0606846772134304,303.62841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8241016268730164,1.0,0.0639038905501365,303.6112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8241016268730164,1.0,0.0471991933882236,303.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8241016268730164,1.0,0.0639038905501365,303.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8241016268730164,1.0,0.3031325340270996,284.90435791015625,285.5334777832031,291.71881103515625,287.8255920410156,291.7888488769531,303.6050109863281,284.9083251953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466180682182312,0.6431664824485779,0.0034515860024839,0.4834414422512054,0.4534856975078583,0.4534856975078583,0.0,8.04069709777832,410.0,5325.25537109375,-0.0,1768.751220703125,1.0,283.1499938964844,284.72808837890625,290.8238525390625,291.2242126464844,293.1499938964844,293.1499938964844,283.1499938964844,18436.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906668484210968,1.0,0.0,0.0,0.8017579913139343,0.8017621040344238,4.289236699150933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1758.7635498046875,0.0,43.925662994384766,1895.4371337890625,0.0,80.6563491821289,0.2897928953170776,1.0,0.0,3.0,1.0,0.0
12334920,303.59649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8241016268730164,1.0,0.0606846772134304,303.62841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8241016268730164,1.0,0.0639038905501365,303.6112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8241016268730164,1.0,0.0471991933882236,303.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8241016268730164,1.0,0.0639038905501365,303.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8241016268730164,1.0,0.3031325340270996,284.90435791015625,285.5334777832031,291.71881103515625,287.8255920410156,291.7888488769531,303.6050109863281,284.9083251953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466180682182312,0.6431664824485779,0.0034515860024839,0.4834414422512054,0.4534856975078583,0.4534856975078583,0.0,8.04069709777832,410.0,5325.25537109375,-0.0,1768.751220703125,1.0,283.1499938964844,284.72808837890625,290.8238525390625,291.2242126464844,293.1499938964844,293.1499938964844,283.1499938964844,18436.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906668484210968,1.0,0.0,0.0,0.8017579913139343,0.8017621040344238,4.289236699150933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1758.7635498046875,0.0,43.925662994384766,1895.4371337890625,0.0,80.6563491821289,0.2897928953170776,1.0,0.0,3.0,1.0,0.0
12334980,303.5777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.8241015076637268,1.0,0.0606846287846565,303.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.8241015076637268,1.0,0.0639038383960723,303.5926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.8241015076637268,1.0,0.0471991561353206,303.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.8241015076637268,1.0,0.0639038383960723,303.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.8241015076637268,1.0,0.3031322956085205,284.9258728027344,285.55145263671875,291.6439208984375,287.8114929199219,291.7142639160156,303.5868835449219,284.9300231933594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646617591381073,0.6431660056114197,0.0034515825100243,0.4835898876190185,0.4451745748519897,0.4451745748519897,0.0,8.042367935180664,410.0,5261.29931640625,-0.0,1768.749755859375,1.0,283.1499938964844,284.7579650878906,290.8098449707031,291.2049560546875,293.1499938964844,293.1499938964844,283.1499938964844,18415.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903358340263366,1.0,0.0,0.0,0.7772445678710938,0.7772486209869385,4.030962941214966e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1736.4422607421875,0.0,41.80123901367188,1895.4371337890625,0.0,78.59071350097656,0.2863307297229767,1.0,0.0,3.0,1.0,0.0
12335040,303.5777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.8241015076637268,1.0,0.0606846287846565,303.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.8241015076637268,1.0,0.0639038383960723,303.5926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.8241015076637268,1.0,0.0471991561353206,303.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.8241015076637268,1.0,0.0639038383960723,303.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.8241015076637268,1.0,0.3031322956085205,284.9258728027344,285.55145263671875,291.6439208984375,287.8114929199219,291.7142639160156,303.5868835449219,284.9300231933594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646617591381073,0.6431660056114197,0.0034515825100243,0.4835898876190185,0.4451745748519897,0.4451745748519897,0.0,8.042367935180664,410.0,5261.29931640625,-0.0,1768.749755859375,1.0,283.1499938964844,284.7579650878906,290.8098449707031,291.2049560546875,293.1499938964844,293.1499938964844,283.1499938964844,18415.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903358340263366,1.0,0.0,0.0,0.7772445678710938,0.7772486209869385,4.030962941214966e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1736.4422607421875,0.0,41.80123901367188,1895.4371337890625,0.0,78.59071350097656,0.2863307297229767,1.0,0.0,3.0,1.0,0.0
12335100,303.5683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.824101448059082,1.0,0.0606846027076244,303.6005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.824101448059082,1.0,0.06390380859375,303.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.824101448059082,1.0,0.0471991375088691,303.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.824101448059082,1.0,0.06390380859375,303.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.824101448059082,1.0,0.3031321763992309,284.9369201660156,285.5604248046875,291.6065673828125,287.80487060546875,291.6770324707031,303.577880859375,284.9411315917969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466172933578491,0.6431657075881958,0.0034515806473791,0.4836664795875549,0.4410423040390014,0.4410423040390014,0.0,8.043229103088379,410.0,5229.6201171875,-0.0,1768.7491455078125,1.0,283.1499938964844,284.7730407714844,290.8032531738281,291.19580078125,293.1499938964844,293.1499938964844,283.1499938964844,18404.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901760041713714,1.0,0.0,0.0,0.7653007507324219,0.7653048038482666,3.9080283897874324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1725.430419921875,0.0,40.793087005615234,1895.4371337890625,0.0,77.59329223632812,0.2846633195877075,1.0,0.0,3.0,1.0,0.0
12335160,303.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.824101448059082,1.0,0.0606845803558826,303.5912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.824101448059082,1.0,0.0639037862420082,303.5740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.824101448059082,1.0,0.0471991188824176,303.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.824101448059082,1.0,0.0639037862420082,303.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.824101448059082,1.0,0.303132027387619,284.9481506347656,285.56939697265625,291.5692443847656,287.7984619140625,291.6398620605469,303.5688781738281,284.952392578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.64661705493927,0.6431654691696167,0.003451578784734,0.4837440550327301,0.4369269609451294,0.4369269609451294,0.0,8.044102668762207,410.0,5198.15576171875,-0.0,1768.7484130859375,1.0,283.1499938964844,284.7882385253906,290.796875,291.1869201660156,293.1499938964844,293.1499938964844,283.1499938964844,18394.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900206744670868,1.0,0.0,0.0,0.7535713315010071,0.753575325012207,3.789153169009296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1714.5166015625,0.0,39.820220947265625,1895.4371337890625,0.0,76.62437438964844,0.283037394285202,1.0,0.0,3.0,1.0,0.0
12335220,303.5401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.8241013288497925,1.0,0.0606845282018184,303.5727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.8241013288497925,1.0,0.063903734087944,303.555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.8241013288497925,1.0,0.0471990779042243,303.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.8241013288497925,1.0,0.063903734087944,303.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.8241013288497925,1.0,0.3031317889690399,284.97100830078125,285.5872497558594,291.4947814941406,287.7861022949219,291.565673828125,303.5509948730469,284.975341796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646616518497467,0.6431649327278137,0.0034515750594437,0.4838999211788177,0.4287544786930084,0.4287544786930084,0.0,8.045857429504395,410.0,5135.6796875,-0.0,1768.7469482421875,1.0,283.1499938964844,284.8187561035156,290.7846069335937,291.1697082519531,293.1499938964844,293.1499938964844,283.1499938964844,18375.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897232472896576,1.0,0.0,0.0,0.7307708859443665,0.7307749390602112,3.5633291872727575e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1692.9559326171875,0.0,37.97732925415039,1895.4371337890625,0.0,74.7718276977539,0.2799117863178253,1.0,0.0,3.0,1.0,0.0
12335280,303.5401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.8241013288497925,1.0,0.0606845282018184,303.5727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.8241013288497925,1.0,0.063903734087944,303.555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.8241013288497925,1.0,0.0471990779042243,303.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.8241013288497925,1.0,0.063903734087944,303.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.8241013288497925,1.0,0.3031317889690399,284.97100830078125,285.5872497558594,291.4947814941406,287.7861022949219,291.565673828125,303.5509948730469,284.975341796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646616518497467,0.6431649327278137,0.0034515750594437,0.4838999211788177,0.4287544786930084,0.4287544786930084,0.0,8.045857429504395,410.0,5135.6796875,-0.0,1768.7469482421875,1.0,283.1499938964844,284.8187561035156,290.7846069335937,291.1697082519531,293.1499938964844,293.1499938964844,283.1499938964844,18375.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897232472896576,1.0,0.0,0.0,0.7307708859443665,0.7307749390602112,3.5633291872727575e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1692.9559326171875,0.0,37.97732925415039,1895.4371337890625,0.0,74.7718276977539,0.2799117863178253,1.0,0.0,3.0,1.0,0.0
12335340,303.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8241012096405029,1.0,0.0606844760477542,303.5543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8241012096405029,1.0,0.0639036744832992,303.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8241012096405029,1.0,0.0471990369260311,303.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8241012096405029,1.0,0.0639036744832992,303.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8241012096405029,1.0,0.3031315207481384,284.9942626953125,285.6050720214844,291.4205322265625,287.7740478515625,291.4917297363281,303.5332336425781,284.9986572265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466159820556641,0.6431643962860107,0.003451571566984,0.4840535521507263,0.4206587374210357,0.4206587374210357,0.0,8.047587394714355,410.0,5073.36083984375,-0.0,1768.7454833984375,1.0,283.1499938964844,284.8493957519531,290.7726135253906,291.1529541015625,293.1499938964844,293.1499938964844,283.1499938964844,18357.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894379198551178,1.0,0.0,0.0,0.7088010311126709,0.7088049650192261,3.352294442038328e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1671.53076171875,0.0,36.25861358642578,1895.4371337890625,0.0,72.99942016601562,0.2769383788108825,1.0,0.0,3.0,1.0,0.0
12335400,303.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8241012096405029,1.0,0.0606844760477542,303.5543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8241012096405029,1.0,0.0639036744832992,303.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8241012096405029,1.0,0.0471990369260311,303.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8241012096405029,1.0,0.0639036744832992,303.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8241012096405029,1.0,0.3031315207481384,284.9942626953125,285.6050720214844,291.4205322265625,287.7740478515625,291.4917297363281,303.5332336425781,284.9986572265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466159820556641,0.6431643962860107,0.003451571566984,0.4840535521507263,0.4206587374210357,0.4206587374210357,0.0,8.047587394714355,410.0,5073.36083984375,-0.0,1768.7454833984375,1.0,283.1499938964844,284.8493957519531,290.7726135253906,291.1529541015625,293.1499938964844,293.1499938964844,283.1499938964844,18357.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894379198551178,1.0,0.0,0.0,0.7088010311126709,0.7088049650192261,3.352294442038328e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1671.53076171875,0.0,36.25861358642578,1895.4371337890625,0.0,72.99942016601562,0.2769383788108825,1.0,0.0,3.0,1.0,0.0
12335460,303.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8241010904312134,1.0,0.0606844313442707,303.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8241010904312134,1.0,0.0639036297798156,303.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8241010904312134,1.0,0.0471989996731281,303.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8241010904312134,1.0,0.0639036297798156,303.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8241010904312134,1.0,0.3031312823295593,285.01776123046875,285.6228332519531,291.3465881347656,287.7619934082031,291.41802978515625,303.5155334472656,285.0221862792969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466155052185059,0.6431639194488525,0.0034515680745244,0.4842008650302887,0.4126424491405487,0.4126424491405487,0.0,8.049246788024902,410.0,5010.962890625,-0.0,1768.744140625,1.0,283.1499938964844,284.87994384765625,290.7605895996094,291.1362609863281,293.1499938964844,293.1499938964844,283.1499938964844,18340.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891643047332763,1.0,0.0,0.0,0.6876465678215027,0.6876505017280579,3.15517922899744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1650.1488037109375,0.0,34.65517044067383,1895.4371337890625,0.0,71.30574035644531,0.2741074860095978,1.0,0.0,3.0,1.0,0.0
12335520,303.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8241010904312134,1.0,0.0606844313442707,303.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8241010904312134,1.0,0.0639036297798156,303.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8241010904312134,1.0,0.0471989996731281,303.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8241010904312134,1.0,0.0639036297798156,303.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8241010904312134,1.0,0.3031312823295593,285.01776123046875,285.6228332519531,291.3465881347656,287.7619934082031,291.41802978515625,303.5155334472656,285.0221862792969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466155052185059,0.6431639194488525,0.0034515680745244,0.4842008650302887,0.4126424491405487,0.4126424491405487,0.0,8.049246788024902,410.0,5010.962890625,-0.0,1768.744140625,1.0,283.1499938964844,284.87994384765625,290.7605895996094,291.1362609863281,293.1499938964844,293.1499938964844,283.1499938964844,18340.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891643047332763,1.0,0.0,0.0,0.6876465678215027,0.6876505017280579,3.15517922899744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1650.1488037109375,0.0,34.65517044067383,1895.4371337890625,0.0,71.30574035644531,0.2741074860095978,1.0,0.0,3.0,1.0,0.0
12335580,303.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8241010308265686,1.0,0.0606843866407871,303.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8241010308265686,1.0,0.0639035776257515,303.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8241010308265686,1.0,0.0471989661455154,303.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8241010308265686,1.0,0.0639035776257515,303.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8241010308265686,1.0,0.3031310737133026,285.04132080078125,285.6405029296875,291.2728881835937,287.7495422363281,291.3446350097656,303.4979553222656,285.0457763671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466150283813477,0.6431634426116943,0.0034515648148953,0.4843377768993377,0.4047063291072845,0.4047063291072845,0.0,8.050788879394531,410.0,4948.20654296875,-0.0,1768.7427978515625,1.0,283.1499938964844,284.9102783203125,290.7481994628906,291.1192626953125,293.1499938964844,293.1499938964844,283.1499938964844,18324.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889014482498169,1.0,0.0,0.0,0.6672834157943726,0.667287290096283,2.971078494340417e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1628.7042236328125,0.0,33.15793991088867,1895.4371337890625,0.0,69.68508911132812,0.2714093029499054,1.0,0.0,3.0,1.0,0.0
12335640,303.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8241010308265686,1.0,0.0606843866407871,303.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8241010308265686,1.0,0.0639035776257515,303.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8241010308265686,1.0,0.0471989661455154,303.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8241010308265686,1.0,0.0639035776257515,303.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8241010308265686,1.0,0.3031310737133026,285.04132080078125,285.6405029296875,291.2728881835937,287.7495422363281,291.3446350097656,303.4979553222656,285.0457763671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466150283813477,0.6431634426116943,0.0034515648148953,0.4843377768993377,0.4047063291072845,0.4047063291072845,0.0,8.050788879394531,410.0,4948.20654296875,-0.0,1768.7427978515625,1.0,283.1499938964844,284.9102783203125,290.7481994628906,291.1192626953125,293.1499938964844,293.1499938964844,283.1499938964844,18324.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889014482498169,1.0,0.0,0.0,0.6672834157943726,0.667287290096283,2.971078494340417e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1628.7042236328125,0.0,33.15793991088867,1895.4371337890625,0.0,69.68508911132812,0.2714093029499054,1.0,0.0,3.0,1.0,0.0
12335700,303.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8241009712219238,1.0,0.0606843642890453,303.5081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8241009712219238,1.0,0.0639035552740097,303.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8241009712219238,1.0,0.0471989512443542,303.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8241009712219238,1.0,0.0639035552740097,303.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8241009712219238,1.0,0.303130954504013,285.0531005859375,285.6493225097656,291.2361755371094,287.7430725097656,291.3080444335937,303.4891662597656,285.0575256347656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466147899627686,0.64316326379776,0.0034515631850808,0.4844014346599579,0.4007668793201446,0.4007668793201446,0.0,8.051506042480469,410.0,4916.5966796875,-0.0,1768.7421875,1.0,283.1499938964844,284.92535400390625,290.74176025390625,291.11053466796875,293.1499938964844,293.1499938964844,283.1499938964844,18316.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887754440307617,1.0,0.0,0.0,0.6573830842971802,0.6573869585990906,2.8835700049967272e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1617.9169921875,0.0,32.4456901550293,1895.4371337890625,0.0,68.9106674194336,0.2701056897640228,1.0,0.0,3.0,1.0,0.0
12335760,303.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8241009712219238,1.0,0.0606843456625938,303.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8241009712219238,1.0,0.0639035403728485,303.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8241009712219238,1.0,0.047198936343193,303.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8241009712219238,1.0,0.0639035403728485,303.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8241009712219238,1.0,0.3031308650970459,285.0648498535156,285.6581115722656,291.19952392578125,287.7363586425781,291.2715148925781,303.4804382324219,285.0692749023437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466146111488342,0.6431630253791809,0.003451561788097,0.4844605326652527,0.3968465030193329,0.3968465030193329,0.0,8.05217170715332,410.0,4884.8076171875,-0.0,1768.74169921875,1.0,283.1499938964844,284.9402770996094,290.735107421875,291.10162353515625,293.1499938964844,293.1499938964844,283.1499938964844,18309.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2886509895324707,1.0,0.0,0.0,0.6476693749427795,0.6476732492446899,2.7989827344754303e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1607.078125,0.0,31.75687599182129,1895.4371337890625,0.0,68.14771270751953,0.2688312530517578,1.0,0.0,3.0,1.0,0.0
12335820,303.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.8241008520126343,1.0,0.0606843121349811,303.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.8241008520126343,1.0,0.0639035031199455,303.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.8241008520126343,1.0,0.0471989065408706,303.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.8241008520126343,1.0,0.0639035031199455,303.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.8241008520126343,1.0,0.3031306862831116,285.088134765625,285.6756591796875,291.12646484375,287.7221374511719,291.19873046875,303.4630126953125,285.092529296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466142535209656,0.6431626677513123,0.0034515594597905,0.4845643043518066,0.3890588879585266,0.3890588879585266,0.0,8.053340911865234,410.0,4820.4853515625,-0.0,1768.74072265625,1.0,283.1499938964844,284.9698181152344,290.720947265625,291.0829772949219,293.1499938964844,293.1499938964844,283.1499938964844,18294.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2884097695350647,1.0,0.0,0.0,0.6287621855735779,0.6287660002708435,2.6379483486493882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1585.1627197265625,0.0,30.44272422790528,1895.4371337890625,0.0,66.6740493774414,0.2663668096065521,1.0,0.0,3.0,1.0,0.0
12335880,303.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.8241008520126343,1.0,0.0606843121349811,303.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.8241008520126343,1.0,0.0639035031199455,303.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.8241008520126343,1.0,0.0471989065408706,303.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.8241008520126343,1.0,0.0639035031199455,303.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.8241008520126343,1.0,0.3031306862831116,285.088134765625,285.6756591796875,291.12646484375,287.7221374511719,291.19873046875,303.4630126953125,285.092529296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466142535209656,0.6431626677513123,0.0034515594597905,0.4845643043518066,0.3890588879585266,0.3890588879585266,0.0,8.053340911865234,410.0,4820.4853515625,-0.0,1768.74072265625,1.0,283.1499938964844,284.9698181152344,290.720947265625,291.0829772949219,293.1499938964844,293.1499938964844,283.1499938964844,18294.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2884097695350647,1.0,0.0,0.0,0.6287621855735779,0.6287660002708435,2.6379483486493882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1585.1627197265625,0.0,30.44272422790528,1895.4371337890625,0.0,66.6740493774414,0.2663668096065521,1.0,0.0,3.0,1.0,0.0
