time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12335940,303.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.8241008520126343,1.0,0.060684286057949,303.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.8241008520126343,1.0,0.0639034733176231,303.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.8241008520126343,1.0,0.0471988879144191,303.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.8241008520126343,1.0,0.0639034733176231,303.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.8241008520126343,1.0,0.303130567073822,285.111083984375,285.6930847167969,291.05377197265625,287.70654296875,291.12628173828125,303.4456481933594,285.1153869628906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466139554977417,0.6431624293327332,0.0034515573643147,0.4846448004245758,0.3813424706459045,0.3813424706459045,0.0,8.054247856140137,410.0,4754.90576171875,-0.0,1768.739990234375,1.0,283.1499938964844,284.9987487792969,290.7053527832031,291.0628967285156,293.1499938964844,293.1499938964844,283.1499938964844,18279.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881718575954437,1.0,0.0,0.0,0.6105149984359741,0.6105188131332397,2.4870592696402127e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1562.8372802734375,0.0,29.20568084716797,1895.4371337890625,0.0,65.22764587402344,0.2640302777290344,1.0,0.0,3.0,1.0,0.0
12336000,303.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.8241008520126343,1.0,0.060684286057949,303.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.8241008520126343,1.0,0.0639034733176231,303.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.8241008520126343,1.0,0.0471988879144191,303.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.8241008520126343,1.0,0.0639034733176231,303.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.8241008520126343,1.0,0.303130567073822,285.111083984375,285.6930847167969,291.05377197265625,287.70654296875,291.12628173828125,303.4456481933594,285.1153869628906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466139554977417,0.6431624293327332,0.0034515573643147,0.4846448004245758,0.3813424706459045,0.3813424706459045,0.0,8.054247856140137,410.0,4754.90576171875,-0.0,1768.739990234375,1.0,283.1499938964844,284.9987487792969,290.7053527832031,291.0628967285156,293.1499938964844,293.1499938964844,283.1499938964844,18279.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881718575954437,1.0,0.0,0.0,0.6105149984359741,0.6105188131332397,2.4870592696402127e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1562.8372802734375,0.0,29.20568084716797,1895.4371337890625,0.0,65.22764587402344,0.2640302777290344,1.0,0.0,3.0,1.0,0.0
12336060,303.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251220703125,0.8241007924079895,1.0,0.0606842711567878,303.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251220703125,0.8241007924079895,1.0,0.0639034584164619,303.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251220703125,0.8241007924079895,1.0,0.0471988767385482,303.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251220703125,0.8241007924079895,1.0,0.0639034584164619,303.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251220703125,0.8241007924079895,1.0,0.3031305074691772,285.1259765625,285.70458984375,291.00592041015625,287.6953125,291.07861328125,303.43414306640625,285.13018798828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466138362884521,0.6431622505187988,0.0034515564329922,0.4846838414669037,0.3762821853160858,0.3762821853160858,0.0,8.0546875,410.0,4710.7939453125,-0.0,1768.7396240234375,1.0,283.1499938964844,285.0174560546875,290.6941223144531,291.0487060546875,293.1499938964844,293.1499938964844,283.1499938964844,18269.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288015753030777,1.0,0.0,0.0,0.5988183617591858,0.5988221168518066,2.392674680606888e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1547.8363037109375,0.0,28.429101943969727,1895.4371337890625,0.0,64.28266143798828,0.262559026479721,1.0,0.0,3.0,1.0,0.0
12336120,303.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326599121094,0.8241007924079895,1.0,0.0606842674314975,303.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326599121094,0.8241007924079895,1.0,0.0639034584164619,303.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326599121094,0.8241007924079895,1.0,0.0471988730132579,303.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326599121094,0.8241007924079895,1.0,0.0639034584164619,303.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326599121094,0.8241007924079895,1.0,0.3031304776668548,285.13348388671875,285.71044921875,290.9814147949219,287.6892395019531,291.05419921875,303.4279479980469,285.1376647949219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466137766838074,0.6431622505187988,0.0034515562001615,0.4846986830234527,0.3736926317214966,0.3736926317214966,0.0,8.054855346679688,410.0,4687.86865234375,-0.0,1768.739501953125,1.0,283.1499938964844,285.02691650390625,290.68804931640625,291.04107666015625,293.1499938964844,293.1499938964844,283.1499938964844,18264.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287935197353363,1.0,0.0,0.0,0.5929168462753296,0.5929206013679504,2.34574635271656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1540.0382080078125,0.0,28.04221534729004,1895.4371337890625,0.0,63.79637908935547,0.2618249654769897,1.0,0.0,3.0,1.0,0.0
12336180,303.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15435791015625,0.8241007924079895,1.0,0.0606842599809169,303.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15435791015625,0.8241007924079895,1.0,0.0639034509658813,303.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15435791015625,0.8241007924079895,1.0,0.0471988692879676,303.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15435791015625,0.8241007924079895,1.0,0.0639034509658813,303.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15435791015625,0.8241007924079895,1.0,0.3031304478645324,285.1551513671875,285.72772216796875,290.9094543457031,287.6698913574219,290.98248291015625,303.4093933105469,285.1591796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466137170791626,0.6431621313095093,0.0034515557345002,0.4847202599048614,0.3660976886749267,0.3660976886749267,0.0,8.055097579956055,410.0,4619.185546875,-0.0,1768.7392578125,1.0,283.1499938964844,285.0541687011719,290.6686706542969,291.01715087890625,293.1499938964844,293.1499938964844,283.1499938964844,18250.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2876996695995331,1.0,0.0,0.0,0.5759268999099731,0.575930655002594,2.2132383037387623e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1516.6673583984375,0.0,26.94613647460937,1895.4371337890625,0.0,62.37946319580078,0.2597415745258331,1.0,0.0,3.0,1.0,0.0
12336240,303.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15435791015625,0.8241007924079895,1.0,0.0606842599809169,303.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15435791015625,0.8241007924079895,1.0,0.0639034509658813,303.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15435791015625,0.8241007924079895,1.0,0.0471988692879676,303.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15435791015625,0.8241007924079895,1.0,0.0639034509658813,303.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15435791015625,0.8241007924079895,1.0,0.3031304478645324,285.1551513671875,285.72772216796875,290.9094543457031,287.6698913574219,290.98248291015625,303.4093933105469,285.1591796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466137170791626,0.6431621313095093,0.0034515557345002,0.4847202599048614,0.3660976886749267,0.3660976886749267,0.0,8.055097579956055,410.0,4619.185546875,-0.0,1768.7392578125,1.0,283.1499938964844,285.0541687011719,290.6686706542969,291.01715087890625,293.1499938964844,293.1499938964844,283.1499938964844,18250.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2876996695995331,1.0,0.0,0.0,0.5759268999099731,0.575930655002594,2.2132383037387623e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1516.6673583984375,0.0,26.94613647460937,1895.4371337890625,0.0,62.37946319580078,0.2597415745258331,1.0,0.0,3.0,1.0,0.0
12336300,303.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1648864746094,0.8241007924079895,1.0,0.0606842599809169,303.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1648864746094,0.8241007924079895,1.0,0.0639034509658813,303.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1648864746094,0.8241007924079895,1.0,0.0471988692879676,303.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1648864746094,0.8241007924079895,1.0,0.0639034509658813,303.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1648864746094,0.8241007924079895,1.0,0.3031304478645324,285.1656799316406,285.736328125,290.8736267089844,287.65936279296875,290.94677734375,303.4001159667969,285.16961669921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466137170791626,0.6431621313095093,0.0034515557345002,0.484719455242157,0.362316220998764,0.362316220998764,0.0,8.055088996887207,410.0,4584.18310546875,-0.0,1768.7392578125,1.0,283.1499938964844,285.06744384765625,290.658203125,291.00439453125,293.1499938964844,293.1499938964844,283.1499938964844,18243.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2875905632972717,1.0,0.0,0.0,0.5676374435424805,0.5676411986351013,2.1499857894013985e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1504.7457275390625,0.0,26.42034339904785,1895.4371337890625,0.0,61.72588348388672,0.2587410807609558,1.0,0.0,3.0,1.0,0.0
12336360,303.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752014160156,0.8241007924079895,1.0,0.0606842637062072,303.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752014160156,0.8241007924079895,1.0,0.0639034509658813,303.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752014160156,0.8241007924079895,1.0,0.0471988730132579,303.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752014160156,0.8241007924079895,1.0,0.0639034509658813,303.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752014160156,0.8241007924079895,1.0,0.3031304776668548,285.17596435546875,285.7449035644531,290.837890625,287.6482238769531,290.9111633300781,303.39080810546875,285.1798400878906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466137766838074,0.643162190914154,0.0034515559673309,0.4847086369991302,0.35854372382164,0.35854372382164,0.0,8.054966926574707,410.0,4548.69482421875,-0.0,1768.7393798828125,1.0,283.1499938964844,285.0804748535156,290.6470947265625,290.9909973144531,293.1499938964844,293.1499938964844,283.1499938964844,18236.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874819934368133,1.0,0.0,0.0,0.5594832301139832,0.559486985206604,2.08865955642068e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1492.6590576171875,0.0,25.909086227416992,1895.4371337890625,0.0,61.07700729370117,0.2577672004699707,1.0,0.0,3.0,1.0,0.0
12336420,303.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1950378417969,0.8241007924079895,1.0,0.0606842823326587,303.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1950378417969,0.8241007924079895,1.0,0.0639034733176231,303.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1950378417969,0.8241007924079895,1.0,0.0471988841891288,302.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1950378417969,0.8241007924079895,1.0,0.0639034733176231,303.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1950378417969,0.8241007924079895,1.0,0.303130567073822,285.1957702636719,285.7619934082031,290.7667541503906,287.6238708496094,290.8402709960937,303.3721923828125,285.19940185546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466139554977417,0.6431623697280884,0.0034515571314841,0.4846553206443786,0.3510188162326813,0.3510188162326813,0.0,8.054366111755371,410.0,4476.029296875,-0.0,1768.7398681640625,1.0,283.1499938964844,285.1056213378906,290.6227111816406,290.96197509765625,293.1499938964844,293.1499938964844,283.1499938964844,18224.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2872536182403564,1.0,0.0,0.0,0.5435666441917419,0.543570339679718,1.9715104215833893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1467.9093017578125,0.0,24.928409576416016,1895.4371337890625,0.0,59.7181510925293,0.255898505449295,1.0,0.0,3.0,1.0,0.0
12336480,303.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1950378417969,0.8241007924079895,1.0,0.0606842823326587,303.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1950378417969,0.8241007924079895,1.0,0.0639034733176231,303.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1950378417969,0.8241007924079895,1.0,0.0471988841891288,302.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1950378417969,0.8241007924079895,1.0,0.0639034733176231,303.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1950378417969,0.8241007924079895,1.0,0.303130567073822,285.1957702636719,285.7619934082031,290.7667541503906,287.6238708496094,290.8402709960937,303.3721923828125,285.19940185546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466139554977417,0.6431623697280884,0.0034515571314841,0.4846553206443786,0.3510188162326813,0.3510188162326813,0.0,8.054366111755371,410.0,4476.029296875,-0.0,1768.7398681640625,1.0,283.1499938964844,285.1056213378906,290.6227111816406,290.96197509765625,293.1499938964844,293.1499938964844,283.1499938964844,18224.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2872536182403564,1.0,0.0,0.0,0.5435666441917419,0.543570339679718,1.9715104215833893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1467.9093017578125,0.0,24.928409576416016,1895.4371337890625,0.0,59.7181510925293,0.255898505449295,1.0,0.0,3.0,1.0,0.0
12336540,303.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2136535644531,0.824100911617279,1.0,0.0606843121349811,303.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2136535644531,0.824100911617279,1.0,0.0639035031199455,303.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2136535644531,0.824100911617279,1.0,0.0471989102661609,302.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2136535644531,0.824100911617279,1.0,0.0639035031199455,303.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2136535644531,0.824100911617279,1.0,0.3031307160854339,285.21435546875,285.7789306640625,290.6960754394531,287.5966186523437,290.76983642578125,303.35357666015625,285.2177734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466142535209656,0.643162727355957,0.0034515594597905,0.484559565782547,0.3435060977935791,0.3435060977935791,0.0,8.053287506103516,410.0,4401.0478515625,-0.0,1768.74072265625,1.0,283.1499938964844,285.1295166015625,290.59539794921875,290.929931640625,293.1499938964844,293.1499938964844,283.1499938964844,18213.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287027895450592,1.0,0.0,0.0,0.5281184911727905,0.5281221866607666,1.8610423424547665e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1442.331298828125,0.0,23.99712371826172,1895.4371337890625,0.0,58.38264083862305,0.2541247606277466,1.0,0.0,3.0,1.0,0.0
12336600,303.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2136535644531,0.824100911617279,1.0,0.0606843121349811,303.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2136535644531,0.824100911617279,1.0,0.0639035031199455,303.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2136535644531,0.824100911617279,1.0,0.0471989102661609,302.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2136535644531,0.824100911617279,1.0,0.0639035031199455,303.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2136535644531,0.824100911617279,1.0,0.3031307160854339,285.21435546875,285.7789306640625,290.6960754394531,287.5966186523437,290.76983642578125,303.35357666015625,285.2177734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466142535209656,0.643162727355957,0.0034515594597905,0.484559565782547,0.3435060977935791,0.3435060977935791,0.0,8.053287506103516,410.0,4401.0478515625,-0.0,1768.74072265625,1.0,283.1499938964844,285.1295166015625,290.59539794921875,290.929931640625,293.1499938964844,293.1499938964844,283.1499938964844,18213.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287027895450592,1.0,0.0,0.0,0.5281184911727905,0.5281221866607666,1.8610423424547665e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1442.331298828125,0.0,23.99712371826172,1895.4371337890625,0.0,58.38264083862305,0.2541247606277466,1.0,0.0,3.0,1.0,0.0
12336660,303.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.23101806640625,0.8241009712219238,1.0,0.060684360563755,303.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.23101806640625,0.8241009712219238,1.0,0.0639035552740097,303.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.23101806640625,0.8241009712219238,1.0,0.0471989475190639,302.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23101806640625,0.8241009712219238,1.0,0.0639035552740097,302.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23101806640625,0.8241009712219238,1.0,0.303130954504013,285.2316589355469,285.7958068847656,290.6258239746094,287.5660705566406,290.6998291015625,303.3349609375,285.2348022460937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466147303581238,0.6431632041931152,0.0034515629522502,0.4844171702861786,0.3359888792037964,0.3359888792037964,0.0,8.05168342590332,410.0,4323.5908203125,-0.0,1768.7420654296875,1.0,283.1499938964844,285.152099609375,290.5648803710937,290.8946228027344,293.1499938964844,293.1499938964844,283.1499938964844,18202.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2868095934391022,1.0,0.0,0.0,0.5130910873413086,0.5130947232246399,1.756638390304488e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1415.87890625,0.0,23.10982894897461,1895.4371337890625,0.0,57.09825897216797,0.2524359822273254,1.0,0.0,3.0,1.0,0.0
12336720,303.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.23101806640625,0.8241009712219238,1.0,0.060684360563755,303.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.23101806640625,0.8241009712219238,1.0,0.0639035552740097,303.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.23101806640625,0.8241009712219238,1.0,0.0471989475190639,302.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23101806640625,0.8241009712219238,1.0,0.0639035552740097,302.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23101806640625,0.8241009712219238,1.0,0.303130954504013,285.2316589355469,285.7958068847656,290.6258239746094,287.5660705566406,290.6998291015625,303.3349609375,285.2348022460937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466147303581238,0.6431632041931152,0.0034515629522502,0.4844171702861786,0.3359888792037964,0.3359888792037964,0.0,8.05168342590332,410.0,4323.5908203125,-0.0,1768.7420654296875,1.0,283.1499938964844,285.152099609375,290.5648803710937,290.8946228027344,293.1499938964844,293.1499938964844,283.1499938964844,18202.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2868095934391022,1.0,0.0,0.0,0.5130910873413086,0.5130947232246399,1.756638390304488e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1415.87890625,0.0,23.10982894897461,1895.4371337890625,0.0,57.09825897216797,0.2524359822273254,1.0,0.0,3.0,1.0,0.0
12336780,303.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469787597656,0.8241010904312134,1.0,0.0606844238936901,303.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469787597656,0.8241010904312134,1.0,0.063903622329235,303.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469787597656,0.8241010904312134,1.0,0.0471989959478378,302.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469787597656,0.8241010904312134,1.0,0.063903622329235,302.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469787597656,0.8241010904312134,1.0,0.3031312525272369,285.24755859375,285.8125305175781,290.5560913085937,287.531982421875,290.6303100585937,303.3163146972656,285.2504272460937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466153860092163,0.6431638598442078,0.0034515673760324,0.4842248260974884,0.3284504413604736,0.3284504413604736,0.0,8.049516677856445,410.0,4243.52294921875,-0.0,1768.743896484375,1.0,283.1499938964844,285.1733703613281,290.53094482421875,290.85577392578125,293.1499938964844,293.1499938964844,283.1499938964844,18192.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2866053283214569,1.0,0.0,0.0,0.4984393417835235,0.4984503388404846,1.6577464734268688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1388.51708984375,0.0,22.26195335388184,1895.4371337890625,0.0,55.90310287475586,0.2508236169815063,1.0,0.0,3.0,1.0,0.0
12336840,303.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469787597656,0.8241010904312134,1.0,0.0606844238936901,303.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469787597656,0.8241010904312134,1.0,0.063903622329235,303.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469787597656,0.8241010904312134,1.0,0.0471989959478378,302.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469787597656,0.8241010904312134,1.0,0.063903622329235,302.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469787597656,0.8241010904312134,1.0,0.3031312525272369,285.24755859375,285.8125305175781,290.5560913085937,287.531982421875,290.6303100585937,303.3163146972656,285.2504272460937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466153860092163,0.6431638598442078,0.0034515673760324,0.4842248260974884,0.3284504413604736,0.3284504413604736,0.0,8.049516677856445,410.0,4243.52294921875,-0.0,1768.743896484375,1.0,283.1499938964844,285.1733703613281,290.53094482421875,290.85577392578125,293.1499938964844,293.1499938964844,283.1499938964844,18192.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2866053283214569,1.0,0.0,0.0,0.4984393417835235,0.4984503388404846,1.6577464734268688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1388.51708984375,0.0,22.26195335388184,1895.4371337890625,0.0,55.90310287475586,0.2508236169815063,1.0,0.0,3.0,1.0,0.0
12336900,303.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2544250488281,0.8241012096405029,1.0,0.060684461146593,303.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2544250488281,0.8241012096405029,1.0,0.063903659582138,303.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2544250488281,0.8241012096405029,1.0,0.0471990257501602,302.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2544250488281,0.8241012096405029,1.0,0.063903659582138,302.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2544250488281,0.8241012096405029,1.0,0.3031314611434936,285.2549743652344,285.82086181640625,290.5214233398437,287.5135192871094,290.5957336425781,303.3070068359375,285.2576904296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466158032417297,0.6431642174720764,0.0034515701700001,0.4841078221797943,0.3246688544750213,0.3246688544750213,0.0,8.048198699951172,410.0,4202.310546875,-0.0,1768.7449951171875,1.0,283.1499938964844,285.1835021972656,290.51251220703125,290.8349304199219,293.1499938964844,293.1499938964844,283.1499938964844,18186.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2865051329135895,1.0,0.0,0.0,0.4912186861038208,0.491544634103775,1.6100644373295836e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1374.664794921875,0.0,21.86314010620117,1895.4371337890625,0.0,55.31925201416016,0.2500522136688232,1.0,0.0,3.0,1.0,0.0
12336960,303.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8241012692451477,1.0,0.0606845058500766,303.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8241012692451477,1.0,0.0639037042856216,303.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8241012692451477,1.0,0.0471990592777729,302.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8241012692451477,1.0,0.0639037042856216,302.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8241012692451477,1.0,0.3031316697597503,285.2619934082031,285.82916259765625,290.48687744140625,287.4940490722656,290.5613098144531,303.2976989746094,285.2645568847656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466162800788879,0.6431646943092346,0.0034515731967985,0.4839767813682556,0.3208750486373901,0.3208750486373901,0.0,8.046723365783691,410.0,4159.9111328125,-0.0,1768.7462158203125,1.0,283.1499938964844,285.1933288574219,290.4930114746094,290.8130187988281,293.1499938964844,293.1499938964844,283.1499938964844,18172.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864024043083191,1.0,0.0,0.0,0.4839787185192108,0.4860810041427612,1.5629533223204817e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1360.92578125,0.0,21.52940559387207,1895.4371337890625,0.0,54.7221565246582,0.2493433356285095,1.0,0.0,3.0,1.0,0.0
12337020,303.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.274658203125,0.824101448059082,1.0,0.0606846064329147,303.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.274658203125,0.824101448059082,1.0,0.06390380859375,303.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.274658203125,0.824101448059082,1.0,0.0471991375088691,302.8933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.274658203125,0.824101448059082,1.0,0.06390380859375,302.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.274658203125,0.824101448059082,1.0,0.3031321763992309,285.275146484375,285.8456420898437,290.41815185546875,287.45196533203125,290.4928283691406,303.27911376953125,285.27752685546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466172933578491,0.6431657075881958,0.0034515804145485,0.4836710095405578,0.3132465183734894,0.3132465183734894,0.0,8.043280601501465,410.0,4071.640869140625,-0.0,1768.7491455078125,1.0,283.1499938964844,285.2123413085937,290.4509582519531,290.7660827636719,293.1499938964844,293.1499938964844,283.1499938964844,18118.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2861991822719574,1.0,0.0,0.0,0.4694013297557831,0.4825504124164581,1.4702193240623274e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1332.7916259765625,0.0,21.194963455200195,1895.4371337890625,0.0,53.54578399658203,0.2482693493366241,1.0,0.0,3.0,1.0,0.0
12337080,303.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.274658203125,0.824101448059082,1.0,0.0606846064329147,303.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.274658203125,0.824101448059082,1.0,0.06390380859375,303.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.274658203125,0.824101448059082,1.0,0.0471991375088691,302.8933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.274658203125,0.824101448059082,1.0,0.06390380859375,302.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.274658203125,0.824101448059082,1.0,0.3031321763992309,285.275146484375,285.8456420898437,290.41815185546875,287.45196533203125,290.4928283691406,303.27911376953125,285.27752685546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466172933578491,0.6431657075881958,0.0034515804145485,0.4836710095405578,0.3132465183734894,0.3132465183734894,0.0,8.043280601501465,410.0,4071.640869140625,-0.0,1768.7491455078125,1.0,283.1499938964844,285.2123413085937,290.4509582519531,290.7660827636719,293.1499938964844,293.1499938964844,283.1499938964844,18118.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2861991822719574,1.0,0.0,0.0,0.4694013297557831,0.4825504124164581,1.4702193240623274e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1332.7916259765625,0.0,21.194963455200195,1895.4371337890625,0.0,53.54578399658203,0.2482693493366241,1.0,0.0,3.0,1.0,0.0
12337140,303.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.8241017460823059,0.9473098516464232,0.0606847256422042,303.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.8241017460823059,0.949950873851776,0.0639039352536201,303.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.8241017460823059,0.9482847452163696,0.0471992306411266,302.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.8241017460823059,0.9139342308044434,0.0639039352536201,302.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.8241017460823059,0.9190179705619812,0.3031327724456787,285.2868957519531,284.95001220703125,290.3500061035156,287.40545654296875,290.42486572265625,303.2605285644531,285.2889099121094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466185450553894,0.6431669592857361,0.0034515892621129,0.4833044707775116,0.317708820104599,0.317708820104599,0.0,8.039155960083008,410.0,3980.635986328125,-0.0,1768.7525634765625,0.0,283.1499938964844,285.23016357421875,290.4043884277344,290.7142639160156,293.1499938964844,293.1499938964844,283.1499938964844,18070.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2859828472137451,1.0,0.0,0.0,0.4551926255226135,0.4853896498680115,1.3825596667516038e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1302.362060546875,0.0,21.17337989807129,1895.4371337890625,0.0,52.30068588256836,0.2476345598697662,1.0,0.0,3.0,1.0,0.0
12337200,303.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.8241017460823059,0.9473098516464232,0.0606847256422042,303.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.8241017460823059,0.949950873851776,0.0639039352536201,303.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.8241017460823059,0.9482847452163696,0.0471992306411266,302.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.8241017460823059,0.9139342308044434,0.0639039352536201,302.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.8241017460823059,0.9190179705619812,0.3031327724456787,285.2868957519531,284.95001220703125,290.3500061035156,287.40545654296875,290.42486572265625,303.2605285644531,285.2889099121094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466185450553894,0.6431669592857361,0.0034515892621129,0.4833044707775116,0.317708820104599,0.317708820104599,0.0,8.039155960083008,410.0,3980.635986328125,-0.0,1768.7525634765625,0.0,283.1499938964844,285.23016357421875,290.4043884277344,290.7142639160156,293.1499938964844,293.1499938964844,283.1499938964844,18070.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2859828472137451,1.0,0.0,0.0,0.4551926255226135,0.4853896498680115,1.3825596667516038e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1302.362060546875,0.0,21.17337989807129,1895.4371337890625,0.0,52.30068588256836,0.2476345598697662,1.0,0.0,3.0,1.0,0.0
12337260,302.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.62799072265625,0.9990000128746032,0.9184585213661194,0.5026450157165527,303.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.62799072265625,0.9990000128746032,0.9341412782669068,0.5293093919754028,303.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.62799072265625,0.9990000128746032,0.9279831051826476,0.3909461200237274,302.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.62799072265625,0.9990000128746032,0.896192193031311,0.5293093919754028,302.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.62799072265625,0.9990000128746032,0.9009220600128174,2.5108158588409424,293.6689758300781,284.95001220703125,290.3150329589844,287.3802490234375,300.0357360839844,302.9512023925781,293.82440185546875,1.0,1.0,0.793335497379303,0.050000000745058,0.2066644728183746,1.0,-5.3661041259765625,0.0854290276765823,5.280675411224365,-1.1510388851165771,0.4504893124103546,0.4504893124103546,0.0,260.15289306640625,410.0,31319.892578125,0.0,12842.3486328125,0.0,283.1499938964844,288.91387939453125,290.4230041503906,290.93133544921875,293.1499938964844,293.1499938964844,283.1499938964844,15867.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909717559814453,1.0,0.0,0.0,0.6128634214401245,0.6265437602996826,2.5062295350153363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3894.637451171875,0.0,26.99588966369629,1895.4371337890625,0.0,82.5560073852539,0.2558689415454864,1.0,0.0,3.0,1.0,0.0
12337320,302.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.27392578125,0.9990000128746032,0.8786008358001709,0.5273405313491821,302.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.27392578125,0.9990000128746032,0.903740406036377,0.5553149580955505,302.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.27392578125,0.9990000128746032,0.8944241404533386,0.4101537466049194,302.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.27392578125,0.9990000128746032,0.8643919825553894,0.5553149580955505,302.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.27392578125,0.9990000128746032,0.8673825860023499,2.634175062179565,294.2709045410156,284.95001220703125,290.2825012207031,287.3567199707031,299.8410949707031,302.6208801269531,294.2535095214844,1.0,1.0,0.6000000238418579,0.050000000745058,0.4000000059604645,1.0,-5.630371570587158,0.0186280198395252,5.611743450164795,-1.250767469406128,0.5181684494018555,0.5181684494018555,0.0,289.0510559082031,410.0,32385.34765625,0.0,13373.1630859375,0.0,283.1499938964844,292.5139465332031,290.9934387207031,292.2956848144531,293.1499938964844,293.1499938964844,283.1499938964844,13967.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3774214386940002,1.0,0.0,0.0,0.8294985890388489,0.8295953273773193,4.591184321611763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.669921875,0.0,38.78863525390625,1895.4371337890625,0.0,237.6320953369141,0.2746658027172088,1.0,0.0,3.0,1.0,0.0
12337380,302.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.234375,0.8592873215675354,0.0,0.0795426741242408,302.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.234375,0.8592873215675354,0.0,0.0837622731924057,302.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.234375,0.8592873215675354,0.0,0.0618665255606174,302.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.234375,0.8592873215675354,0.0,0.0837622731924057,302.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.234375,0.8592873215675354,0.0,0.3973321318626404,294.2729797363281,294.1499938964844,290.2474670410156,287.3312683105469,302.1158752441406,302.3316345214844,294.1778564453125,0.0,0.0,0.3905342817306518,0.050000000745058,0.6094657182693481,1.0,-0.7624495625495911,0.0001360313035547,0.7623135447502136,-0.0790485516190528,0.0,0.0,0.0,11.473437309265137,60.0,8840.177734375,0.0,44.86180114746094,0.0,283.3479919433594,292.270263671875,291.8074035644531,293.1034851074219,293.1499938964844,293.1499938964844,278.1499938964844,407.88970947265625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0595109239220619,0.0595110654830932,1.801616966723429e-09,0.632114052772522,0.6321138143539429,2.2941949850974202e-07,0.0,0.0,-0.0,0.0,0.0,0.0842286050319671,6.363444805145264,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,302.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2593078613281,0.3565842807292938,0.0,0.0008615396218374,302.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2595520019531,0.3565842807292938,0.0,0.0009072427055798,302.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2594909667969,0.3565842807292938,0.0,0.0006700863596051,302.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2588806152344,0.3565842807292938,0.0,0.0009072427055798,302.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2589416503906,0.3565842807292938,0.0,0.0043035689741373,294.3005065917969,294.1499938964844,290.2157897949219,287.3081970214844,300.7368469238281,301.5107421875,291.1253662109375,0.0,0.0,0.2000000029802322,0.050000000745058,0.800000011920929,1.0,-0.0082791317254304,2.428557763778372e-06,0.0082767037674784,-0.0195541232824325,0.0,0.0,0.0,-0.0469321124255657,60.0,2376.75048828125,-0.0,-5.752258857683046e-06,0.0,283.3563537597656,292.2810363769531,291.7999267578125,293.0760803222656,293.1499938964844,293.1499938964844,278.1499938964844,2.444721758365631e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2768885204620645e-16,4.2813174439850204e-16,2.354230946179251e-21,1.0252833738261249e-12,1.0252803380600417e-12,3.0551316218701976e-18,0.0,0.0,-0.0,0.0,0.0,2.1858472867059148e-27,4.110441788188225e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,302.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2484436035156,0.0,0.0,0.0008229987579397,302.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2486877441406,0.0,0.0,0.0008666573558002,302.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2486267089844,0.0,0.0,0.0006401101709343,302.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2480773925781,0.0,0.0,0.0008666573558002,302.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.24810791015625,0.0,0.0,0.0041110492311418,294.2820739746094,294.1499938964844,290.1827087402344,287.28399658203125,299.9417724609375,300.4225158691406,289.7694091796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0087740337476134,2.456845322740264e-06,0.0087715769186615,-0.0200794134289026,0.0,0.0,0.0,-0.049467284232378,60.0,865.2553100585938,-0.0,-5.248777597444132e-06,0.0,283.3563537597656,292.2810363769531,291.7999267578125,293.0760803222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0084405146940523e-28,-2.4055599266187873e-28,-8.228132257733263e-31,-9.762042309396625e-19,-9.74091094667319e-19,-2.1131673723956058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,302.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.05621337890625,0.0,0.0,0.0001395870785927,303.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.0650939941406,0.0,0.0,0.0001486117835156,303.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0638732910156,0.0,0.0,0.0001093282335205,302.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.023681640625,0.0,0.0,0.0001463607477489,302.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0299072265625,0.0,0.0,0.0006947109359316,295.3865966796875,294.1499938964844,290.1498413085937,287.2598876953125,297.48956298828125,298.5071716308594,289.5193176269531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0014862546231597,1.4883821677358355e-06,0.0014847661368548,-0.0160049628466367,0.0,0.0,0.0,-0.0105409212410449,60.0,289.5824890136719,-0.0,-1.5077591797307832e-07,0.0,283.3563537597656,292.2810363769531,291.7999267578125,293.0760803222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5876711600800177e-42,-2.139782755023996e-42,-6.810310536618613e-43,-1.4834369531016162e-20,-1.0630702281507031e-20,-4.203666845612348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,303.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0538024902344,0.0,0.0,9.541209874441849e-05,303.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,295.0625915527344,0.0,0.0,0.0001004826481221,303.25,303.1499938964844,285.1499938964844,0.0,-0.0,295.0614013671875,0.0,0.0,7.421368354698643e-05,302.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,295.0216064453125,0.0,0.0,0.0001004692239803,302.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0278015136719,0.0,0.0,0.0004765865160152,295.3780822753906,294.1499938964844,290.0982666015625,287.2218933105469,297.3760986328125,296.644775390625,289.2984619140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010171172907575,1.6886284583961242e-06,0.0010154286865144,-0.0188263654708862,0.0,0.0,0.0,-0.0085686640813946,60.0,57.84025192260742,-0.0,-7.053439787796378e-08,0.0,283.3563537597656,292.2810363769531,291.7999267578125,293.0760803222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.965806683963387e-21,3.494444288672656e-21,3.471362395290732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,303.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0506591796875,0.0,0.0,0.0006766701699234,303.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,295.059326171875,0.0,0.0,0.0007125682896003,303.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,295.05816650390625,0.0,0.0,0.0005262999329715,302.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.0188293457031,0.0,0.0,0.0007125601405277,302.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0249328613281,0.0,0.0,0.0033800881356,295.3685913085937,284.95001220703125,290.0847473144531,287.2118835449219,297.2638244628906,296.28326416015625,289.3153686523437,1.0,0.1009242162108421,0.0,0.050000000745058,1.0,1.0,-0.0072261588647961,2.2964325125940377e-06,0.0072238622233271,-0.0197602622210979,0.0,0.0,0.0,15.54452419281006,60.0,38.510032653808594,-0.0,0.1912001371383667,0.0,283.3563537597656,292.2810363769531,291.7999267578125,293.0760803222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.978666757549173e-21,3.491871062265148e-21,3.4867956952840244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,303.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9828491210937,0.0,0.0,0.0009331778273917,303.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9906311035156,0.0,0.0,0.0009826811728999,303.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.98956298828125,0.0,0.0,0.0007258049445226,302.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.95428466796875,0.0,0.0,0.0009826745372265,303.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9597473144531,0.0,0.0,0.0046613961458206,295.2279968261719,284.95001220703125,290.0204772949219,287.1641845703125,296.23016357421875,295.146484375,289.4970703125,1.0,0.1191687956452369,0.0,0.050000000745058,1.0,1.0,-0.0099473120644688,2.5556469154253136e-06,0.0099447565153241,-0.0200852155685424,0.0,0.0,0.0,22.406497955322266,60.0,8.402819633483887,-0.0,0.3799927830696106,0.0,283.3563537597656,292.2810363769531,291.7999267578125,293.0760803222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.982282441554824e-21,3.491147279229164e-21,3.4911355662224435e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,303.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9828491210937,0.0,0.0,0.0009331778273917,303.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9906311035156,0.0,0.0,0.0009826811728999,303.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.98956298828125,0.0,0.0,0.0007258049445226,302.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.95428466796875,0.0,0.0,0.0009826745372265,303.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9597473144531,0.0,0.0,0.0046613961458206,295.2279968261719,284.95001220703125,290.0204772949219,287.1641845703125,296.23016357421875,295.146484375,289.4970703125,1.0,0.1191687956452369,0.0,0.050000000745058,1.0,1.0,-0.0099473120644688,2.5556469154253136e-06,0.0099447565153241,-0.0200852155685424,0.0,0.0,0.0,22.406497955322266,60.0,8.402819633483887,-0.0,0.3799927830696106,0.0,283.3563537597656,292.2810363769531,291.7999267578125,293.0760803222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.982282441554824e-21,3.491147279229164e-21,3.4911355662224435e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,303.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8175048828125,0.0,0.0,0.0011667635990306,303.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.82427978515625,0.0,0.0,0.0012286582496017,303.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8233642578125,0.0,0.0,0.0009074826957657,302.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.79266357421875,0.0,0.0,0.0012286509154364,303.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.79742431640625,0.0,0.0,0.0058282036334276,294.9534912109375,284.95001220703125,289.95709228515625,287.1167907714844,295.09698486328125,294.3773803710937,289.6956787109375,1.0,0.1344398558139801,0.0,0.050000000745058,1.0,1.0,-0.0124365463852882,2.7937778668274404e-06,0.0124337533488869,-0.0203941296786069,0.0,0.0,0.0,28.65291404724121,60.0,3.619364976882935,-0.0,0.6074738502502441,0.0,283.3563537597656,292.2810363769531,291.7999267578125,293.0760803222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.982290519490494e-21,3.491145259745247e-21,3.491145259745247e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,303.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8175048828125,0.0,0.0,0.0011667635990306,303.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.82427978515625,0.0,0.0,0.0012286582496017,303.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8233642578125,0.0,0.0,0.0009074826957657,302.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.79266357421875,0.0,0.0,0.0012286509154364,303.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.79742431640625,0.0,0.0,0.0058282036334276,294.9534912109375,284.95001220703125,289.95709228515625,287.1167907714844,295.09698486328125,294.3773803710937,289.6956787109375,1.0,0.1344398558139801,0.0,0.050000000745058,1.0,1.0,-0.0124365463852882,2.7937778668274404e-06,0.0124337533488869,-0.0203941296786069,0.0,0.0,0.0,28.65291404724121,60.0,3.619364976882935,-0.0,0.6074738502502441,0.0,283.3563537597656,292.2810363769531,291.7999267578125,293.0760803222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.982290519490494e-21,3.491145259745247e-21,3.491145259745247e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
