time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12337980,303.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5531921386719,0.0,0.0,0.0013711374485865,303.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5589599609375,0.0,0.0,0.0014438737416639,303.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.55816650390625,0.0,0.0,0.0010664401343092,303.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5321044921875,0.0,0.0,0.0014438664074987,303.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.5361328125,0.0,0.0,0.0068490928970277,294.5595397949219,284.95001220703125,289.8970947265625,287.0716857910156,294.0252990722656,293.8751525878906,289.8770446777344,1.0,0.1464683562517166,0.0,0.050000000745058,1.0,1.0,-0.0146141247823834,3.002216089953436e-06,0.0146111221984028,-0.0206656083464622,0.0,0.0,0.0,34.117279052734375,60.0,1.491044044494629,-0.0,0.8499350547790527,0.0,283.3563537597656,292.2810363769531,291.7999267578125,293.0760803222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.982290519490494e-21,3.491145259745247e-21,3.4911448558484626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,303.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5396728515625,0.0,0.0,0.0013792562531307,303.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5453796386719,0.0,0.0,0.0014524232828989,303.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.54461669921875,0.0,0.0,0.001072754850611,303.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.51873779296875,0.0,0.0,0.0014524159487336,303.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5227355957031,0.0,0.0,0.0068896487355232,294.5402526855469,284.95001220703125,289.8945617675781,287.0697937011719,293.9815673828125,293.85791015625,289.8844909667969,1.0,0.1469253748655319,0.0,0.050000000745058,1.0,1.0,-0.0147006623446941,3.010499995070859e-06,0.0146976513788104,-0.0206763967871665,0.0,0.0,0.0,34.33433532714844,60.0,1.3999446630477903,-0.0,0.8604036569595337,0.0,283.3563537597656,292.2810363769531,291.7999267578125,293.0760803222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.982290519490494e-21,3.491145259745247e-21,3.4911448558484626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,303.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3594665527344,0.0,0.0,0.0014760056510567,303.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3646850585937,0.0,0.0,0.001554304966703,303.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3639831542969,0.0,0.0,0.0011480043176561,303.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3404541015625,0.0,0.0,0.0015542979817837,303.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3440856933594,0.0,0.0,0.0073729325085878,294.2880859375,284.95001220703125,289.8633728027344,287.0462341308594,293.4567565917969,293.66607666015625,289.9746398925781,1.0,0.1522623300552368,0.0,0.050000000745058,1.0,1.0,-0.015731357038021,3.109178805971169e-06,0.015728248283267,-0.0208050590008497,0.0,0.0,0.0,36.92080307006836,60.0,0.2178676724433899,-0.0,0.990073561668396,0.0,283.3563537597656,292.2810363769531,291.7999267578125,293.0760803222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.982290519490494e-21,3.491145259745247e-21,3.4911448558484626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,303.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1613464355469,0.0,0.0,0.0015642697690054,303.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1660461425781,0.0,0.0,0.0016472513088956,303.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1654052734375,0.0,0.0,0.0012166542001068,303.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1441345214844,0.0,0.0,0.0016472445568069,303.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1474304199219,0.0,0.0,0.0078138308599591,294.0205993652344,284.95001220703125,289.8329467773437,287.023193359375,292.9745483398437,293.51226806640625,290.06005859375,1.0,0.1569687277078628,0.0,0.050000000745058,1.0,1.0,-0.0166716035455465,3.1992180993256625e-06,0.0166684035211801,-0.0209226217120885,0.0,0.0,0.0,39.28024291992188,60.0,-1.0559946298599243,-0.0,1.1162872314453125,0.0,283.3563537597656,292.2810363769531,291.7999267578125,293.0760803222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.982290519490494e-21,3.491145259745247e-21,3.4911448558484626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,303.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9434509277344,0.0,0.0,0.0016468566609546,303.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9476623535156,0.0,0.0,0.0017342192586511,303.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.94708251953125,0.0,0.0,0.0012808884494006,303.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9280090332031,0.0,0.0,0.0017342129722237,303.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.93096923828125,0.0,0.0,0.0082263704389333,293.7363586425781,284.95001220703125,289.80224609375,286.9998474121094,292.52374267578125,293.3861083984375,290.1434631347656,1.0,0.161244586110115,0.0,0.050000000745058,1.0,1.0,-0.0175512824207544,3.283481419202872e-06,0.0175479985773563,-0.02103285305202,0.0,0.0,0.0,41.487754821777344,60.0,-2.458411931991577,-0.0,1.2412211894989014,0.0,283.3563537597656,292.2810363769531,291.7999267578125,293.0760803222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.982290519490494e-21,3.491145259745247e-21,3.4911448558484626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,303.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.717529296875,0.0,0.0,0.0017209372017532,303.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7212829589844,0.0,0.0,0.0018122297478839,303.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7207946777344,0.0,0.0,0.0013385066995397,303.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7037048339844,0.0,0.0,0.0018122236942872,303.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.70635986328125,0.0,0.0,0.0085964193567633,293.4516906738281,284.95001220703125,289.7722473144531,286.9769897460937,292.1221923828125,293.28814697265625,290.2221069335937,1.0,0.164983332157135,0.0,0.050000000745058,1.0,1.0,-0.0183403603732585,3.359088395882281e-06,0.0183370001614093,-0.02113195694983,0.0,0.0,0.0,43.46775817871094,60.0,-3.929430961608887,-0.0,1.3589104413986206,0.0,283.3563537597656,292.2810363769531,291.7999267578125,293.0760803222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.982290519490494e-21,3.491145259745247e-21,3.4911448558484626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,303.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3451232910156,0.0,0.0,0.0018261092482134,303.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3482666015625,0.0,0.0,0.0019229809986427,303.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.34783935546875,0.0,0.0,0.0014203070895746,303.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.33367919921875,0.0,0.0,0.0019229757599532,303.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3358764648437,0.0,0.0,0.0091217774897813,293.0023498535156,284.95001220703125,289.7246398925781,286.9405822753906,291.56280517578125,293.17498779296875,290.3413391113281,1.0,0.1701461225748062,0.0,0.050000000745058,1.0,1.0,-0.0194604080170393,3.466493353698752e-06,0.0194569416344165,-0.0212735757231712,0.0,0.0,0.0,46.27853393554688,60.0,-6.418270587921143,-0.0,1.535125970840454,0.0,283.3563537597656,292.2810363769531,291.7999267578125,293.0760803222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.982290519490494e-21,3.491145259745247e-21,3.4911448558484626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,303.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2493896484375,0.0,0.0,0.0018504514591768,303.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2523803710937,0.0,0.0,0.0019486144883558,303.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.251953125,0.0,0.0,0.0014392399461939,303.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2384948730469,0.0,0.0,0.0019486093660816,303.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406005859375,0.0,0.0,0.0092433728277683,292.89080810546875,284.95001220703125,289.7125244140625,286.9312744140625,291.4358825683594,293.1537780761719,290.3705749511719,1.0,0.1713183671236038,0.0,0.050000000745058,1.0,1.0,-0.0197197198867797,3.491379629849689e-06,0.0197162274271249,-0.021306587383151,0.0,0.0,0.0,46.92905044555664,36.0,-7.07646369934082,-0.0,1.5774381160736084,0.0,283.3563537597656,292.2810363769531,291.7999267578125,293.0760803222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.982290519490494e-21,3.491145259745247e-21,3.4911448558484626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,303.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8948974609375,0.0,0.0,0.0018076441483572,303.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8973388671875,0.0,0.0,0.0019035362638533,303.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8970031738281,0.0,0.0,0.0014059453969821,303.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.88592529296875,0.0,0.0,0.001903532189317,303.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8876342773437,0.0,0.0,0.0090295439586043,292.4911804199219,284.95001220703125,289.6656799316406,286.895263671875,291.0101013183594,293.072998046875,290.4769592285156,1.0,0.1684076488018036,0.0,0.050000000745058,1.0,1.0,-0.0192631892859935,3.4429044717398938e-06,0.0192597471177577,-0.0211937092244625,0.0,0.0,0.0,45.78330612182617,36.0,-9.390177726745604,-0.0,1.50328528881073,0.0,283.3563537597656,292.2810363769531,291.7999267578125,293.0760803222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.982290519490494e-21,3.491145259745247e-21,3.4911448558484626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,303.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.81158447265625,0.0,0.0,0.0017756936140358,303.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8139343261719,0.0,0.0,0.0018698908388614,303.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8135986328125,0.0,0.0,0.0013810950331389,303.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.80303955078125,0.0,0.0,0.0018698871135711,303.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8046875,0.0,0.0,0.0088699460029602,292.4006042480469,284.95001220703125,289.6537475585937,286.88604736328125,290.91943359375,293.0471496582031,290.5020751953125,1.0,0.1667079478502273,0.0,0.050000000745058,1.0,1.0,-0.0189224258065223,3.4084196158801205e-06,0.0189190171658992,-0.0211293939501047,0.0,0.0,0.0,44.92878341674805,25.0,-9.854042053222656,-0.0,1.4491469860076904,0.0,283.3563537597656,292.2810363769531,291.7999267578125,293.0760803222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.982290519490494e-21,3.491145259745247e-21,3.4911448558484626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,303.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.46685791015625,0.0,0.0,0.0016308317426592,303.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.46875,0.0,0.0,0.001717344392091,303.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4684753417969,0.0,0.1041920706629753,0.0012684246757999,303.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4599914550781,0.0,0.0,0.0017173415981233,303.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4613342285156,0.0,0.0,0.0081463335081934,292.0394287109375,284.95001220703125,289.5982971191406,286.8431701660156,290.57281494140625,292.88580322265625,290.6106262207031,1.0,0.1593021154403686,0.0,0.050000000745058,1.0,1.0,-0.0173782594501972,3.252444230383844e-06,0.0173750072717666,-0.0208412911742925,0.0,0.0,0.0,41.05471420288086,25.0,-11.424278259277344,-0.0,1.2161507606506348,0.0,283.3563537597656,292.2810363769531,291.7999267578125,293.0760803222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.982290519490494e-21,3.491145259745247e-21,3.4911448558484626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,303.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.45391845703125,0.0,0.0,0.001621306175366,303.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4557800292969,0.0,0.0,0.0017073134658858,303.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.443603515625,0.0,0.1046049818396568,0.0042629330419003,303.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4471130371094,0.0,0.0,0.0017073107883334,303.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.44842529296875,0.0,0.0,0.0080987522378563,292.0252685546875,284.95001220703125,289.5959777832031,286.8413391113281,290.5596008300781,292.8798217773437,290.6153259277344,1.0,0.1589375734329223,0.0,0.050000000745058,1.0,1.0,-0.0208371300250291,3.63783874490764e-06,0.0208334922790527,-0.0219094436615705,0.0,0.0,0.0,40.82012939453125,25.0,-11.487630844116213,-0.0,1.4534902572631836,0.0,283.3563537597656,292.2810363769531,291.7999267578125,293.0760803222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.982290519490494e-21,3.491145259745247e-21,3.4911448558484626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,303.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8619689941406,0.4562477767467499,0.0971192866563797,0.037600003182888,303.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03289794921875,0.6111314296722412,0.1012513414025306,0.0817853435873985,303.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140930175781,0.6350231766700745,0.1014735549688339,0.0680573135614395,303.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3009948730469,0.0,0.0,0.0014608140336349,303.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3021850585937,0.0,0.0,0.0069294762797653,291.2911071777344,284.95001220703125,289.56744384765625,286.8191833496094,296.1668701171875,298.267333984375,290.8959045410156,1.0,0.156784787774086,0.0,0.050000000745058,1.0,1.0,-0.2349755018949508,2.5892984922393225e-05,0.2349496036767959,-0.0628482848405838,0.0,0.0,0.0,36.013729095458984,25.0,409.3275146484375,0.0,15.189986228942873,0.0,283.3563537597656,292.2810363769531,291.7999267578125,293.0760803222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.982290519490494e-21,3.491145259745247e-21,3.4911448558484626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,303.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2298278808594,0.6713227033615112,0.0913764461874961,0.0829227119684219,303.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2314147949219,0.6880598664283752,0.0961225852370262,0.0935994908213615,303.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2317810058594,0.6889060139656067,0.0959391966462135,0.0693710818886756,303.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1990966796875,0.0,0.0,0.00097419769736,303.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8568115234375,0.5123617649078369,0.0906715542078018,0.1996130496263504,291.2008361816406,284.95001220703125,289.5391845703125,286.79718017578125,299.80767822265625,303.0341491699219,291.7326965332031,1.0,0.1573301702737808,0.0,0.050000000745058,1.0,1.0,-0.5356403589248657,6.378795660566539e-05,0.535576581954956,-0.1379386633634567,0.0,0.0,0.0,25.76314163208008,25.0,1604.737060546875,0.0,32.29622268676758,0.0,283.3563537597656,292.2810363769531,291.7999267578125,293.0760803222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.982290519490494e-21,3.491145259745247e-21,3.4911448558484626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,303.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9493103027344,0.7368274331092834,0.0903693363070488,0.0816060155630111,303.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9620056152344,0.7454741597175598,0.0930007100105285,0.0891996100544929,303.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9627380371094,0.7462778687477112,0.0936323106288909,0.0661070942878723,303.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2314453125,0.0,0.0,0.0005857356009073,303.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9340209960937,0.725946843624115,0.0840497016906738,0.3884559273719787,294.0099792480469,284.95001220703125,289.4974365234375,286.7645568847656,299.94757080078125,303.5580139160156,294.480224609375,1.0,0.1616000682115554,0.0,0.050000000745058,1.0,1.0,-0.7511965036392212,9.801122359931468e-05,0.7510984539985657,-0.1931562572717666,0.0,0.0,0.0,17.67464256286621,25.0,3043.107421875,0.0,46.830020904541016,0.0,283.3563537597656,292.2810363769531,291.7999267578125,293.0760803222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.982290519490494e-21,3.491145259745247e-21,3.4911448558484626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,303.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6131591796875,0.7297204732894897,0.0911308899521827,0.0819206610321998,303.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.62042236328125,0.736183762550354,0.0929490402340889,0.088767185807228,303.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.62158203125,0.7377009391784668,0.0938805639743805,0.0659999176859855,303.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2758178710937,0.0,0.0,0.0006216000765562,303.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5982971191406,0.713254988193512,0.0822881981730461,0.3806535005569458,294.65386962890625,284.95001220703125,289.48345947265625,286.7536315917969,299.93438720703125,303.54888916015625,294.9908752441406,1.0,0.16224966943264,0.0,0.050000000745058,1.0,1.0,-0.741602897644043,9.63377533480525e-05,0.7415065765380859,-0.1908085197210312,0.0,0.0,0.0,18.497211456298828,25.0,2861.964599609375,0.0,46.66411590576172,0.0,283.3563537597656,292.2810363769531,291.7999267578125,293.0760803222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.982290519490494e-21,3.491145259745247e-21,3.4911448558484626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,303.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8177490234375,0.7218952775001526,0.0941882207989692,0.0843217223882675,303.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.81866455078125,0.7230685353279114,0.0940726399421691,0.0892578810453414,303.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.8203125,0.7263602614402771,0.0956648215651512,0.0668980851769447,303.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.46685791015625,0.0,0.0,0.0006931887473911,303.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.799560546875,0.6856704950332642,0.0791915878653526,0.3626947700977325,295.8340759277344,284.95001220703125,289.4425964355469,286.7215270996094,299.9009704589844,303.5290832519531,296.05035400390625,1.0,0.1638710051774978,0.0,0.050000000745058,1.0,1.0,-0.7246767282485962,9.344613499706612e-05,0.7245832681655884,-0.1869086623191833,0.0,0.0,0.0,20.157695770263672,25.0,2222.076416015625,0.0,46.62075805664063,0.0,283.3563537597656,292.2810363769531,291.7999267578125,293.0760803222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.982290519490494e-21,3.491145259745247e-21,3.4911448558484626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,303.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.13629150390625,0.7220976948738098,0.0953662097454071,0.0853371992707252,303.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,296.13641357421875,0.721885085105896,0.094746395945549,0.089779607951641,303.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,296.1381225585937,0.7256059646606445,0.0964971408247947,0.0674161985516548,303.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5478210449219,0.0,0.0,0.0007065932149998,303.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,296.1169128417969,0.6806833744049072,0.0786745175719261,0.3592882454395294,296.1497497558594,284.95001220703125,289.4288024902344,286.7106628417969,299.89129638671875,303.5250244140625,296.3515625,1.0,0.164371058344841,0.0,0.050000000745058,1.0,1.0,-0.7230698466300964,9.31849717744626e-05,0.7229766845703125,-0.1866589188575744,0.0,0.0,0.0,20.4813289642334,25.0,2036.481689453125,0.0,46.81961441040039,0.0,283.3563537597656,292.2810363769531,291.7999267578125,293.0760803222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.982290519490494e-21,3.491145259745247e-21,3.4911448558484626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,303.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.26226806640625,0.7256147861480713,0.0974965989589691,0.0882082283496856,303.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2740783691406,0.7226274609565735,0.0962052196264267,0.0916620567440986,303.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2557983398437,0.7271001935005188,0.0981231555342674,0.0690618455410003,303.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7587585449219,0.0,0.0,0.0007283421000465,303.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4671630859375,0.673141598701477,0.0774136483669281,0.3542916178703308,294.1731262207031,284.95001220703125,289.3902893066406,286.6802978515625,299.8626708984375,303.5121154785156,291.8215026855469,1.0,0.165708988904953,0.0,0.050000000745058,1.0,1.0,-0.7247796654701233,9.351632616017014e-05,0.7246861457824707,-0.1875219941139221,1.0,1.0,0.0,21.041662216186523,25.0,13810.8388671875,0.0,47.72350311279297,0.0,283.48828125,293.6499328613281,292.9058837890625,294.5820007324219,293.1499938964844,293.1499938964844,283.1499938964844,1469.647705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3507380783557892,1.0,0.0,0.0,0.8045539855957031,0.804558277130127,5.5732304105049486e-08,4.241147518157959,4.241137504577637,9.995375876314938e-06,0.0,0.0,-0.0,5653.18603515625,0.0,16.535722732543945,1891.8729248046875,0.0,195.5075225830078,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12339120,303.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.836181640625,0.719936192035675,0.0947674885392189,0.0877285674214363,303.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8476867675781,0.7174528241157532,0.0944270715117454,0.0913839489221572,303.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294982910156,0.7217278480529785,0.0959741100668907,0.0687749311327934,303.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7232971191406,0.0,0.0,0.0007538326899521,303.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.6651118397712708,0.0750767886638641,0.3491662442684173,290.7532958984375,284.95001220703125,289.37518310546875,286.6683349609375,299.8320007324219,303.480224609375,289.24420166015625,1.0,0.1660810261964798,0.0,0.050000000745058,1.0,1.0,-0.7174159288406372,9.22589169931598e-05,0.7173236608505249,-0.1856616288423538,1.0,1.0,0.0,21.623517990112305,25.0,13568.91015625,0.0,47.513484954833984,0.0,283.4169921875,289.42645263671875,292.92608642578125,294.7654724121094,293.1499938964844,293.1499938964844,283.1499938964844,1806.54638671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5414350032806396,1.0,0.0,0.0,0.8952031135559082,0.895205020904541,5.5599414849893947e-08,4.262518405914307,4.262508869171143,9.814962140808348e-06,0.0,0.0,-0.0,4970.06640625,0.0,22.157331466674805,1894.970703125,0.0,651.7921142578125,0.2321616560220718,1.0,0.0,3.0,1.0,0.0
12339180,303.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5119934082031,0.657802402973175,0.0815988928079605,0.076975829899311,303.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5077819824219,0.6640228033065796,0.0845685675740242,0.0833117440342903,303.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.50653076171875,0.6653382778167725,0.0848382785916328,0.0618859715759754,303.3125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1979675292969,0.0,0.0,0.0009470854420214,303.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5622863769531,0.6088868379592896,0.0636710003018379,0.3032718896865845,286.49560546875,284.95001220703125,289.3226928710937,286.626708984375,299.7083435058594,303.3337097167969,286.1998291015625,1.0,0.1657098233699798,0.0,0.050000000745058,1.0,1.0,-0.6317178010940552,7.824482599971816e-05,0.6316395401954651,-0.1635600924491882,0.9974198937416076,0.9974198937416076,0.0,25.808656692504883,25.0,12438.021484375,0.0,42.16819381713867,0.0,283.2326354980469,285.5398254394531,290.81890869140625,292.4717102050781,293.1499938964844,293.1499938964844,283.1499938964844,4571.57177734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876442074775696,1.0,0.0,0.0,1.4219650030136108,1.4219684600830078,1.349232547909196e-07,4.265921115875244,4.26591157913208,9.785954716790002e-06,0.0,0.0,-0.0,3993.5791015625,0.0,88.05106353759766,1895.4366455078125,0.0,2359.036865234375,0.3602309823036194,1.0,0.0,3.0,1.0,0.0
12339240,303.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5119934082031,0.657802402973175,0.0815988928079605,0.076975829899311,303.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5077819824219,0.6640228033065796,0.0845685675740242,0.0833117440342903,303.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.50653076171875,0.6653382778167725,0.0848382785916328,0.0618859715759754,303.3125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1979675292969,0.0,0.0,0.0009470854420214,303.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5622863769531,0.6088868379592896,0.0636710003018379,0.3032718896865845,286.49560546875,284.95001220703125,289.3226928710937,286.626708984375,299.7083435058594,303.3337097167969,286.1998291015625,1.0,0.1657098233699798,0.0,0.050000000745058,1.0,1.0,-0.6317178010940552,7.824482599971816e-05,0.6316395401954651,-0.1635600924491882,0.9974198937416076,0.9974198937416076,0.0,25.808656692504883,25.0,12438.021484375,0.0,42.16819381713867,0.0,283.2326354980469,285.5398254394531,290.81890869140625,292.4717102050781,293.1499938964844,293.1499938964844,283.1499938964844,4571.57177734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876442074775696,1.0,0.0,0.0,1.4219650030136108,1.4219684600830078,1.349232547909196e-07,4.265921115875244,4.26591157913208,9.785954716790002e-06,0.0,0.0,-0.0,3993.5791015625,0.0,88.05106353759766,1895.4366455078125,0.0,2359.036865234375,0.3602309823036194,1.0,0.0,3.0,1.0,0.0
12339300,303.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8901672363281,0.6354035139083862,0.0771914571523666,0.0723158568143844,303.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861694335937,0.6434338092803955,0.0806257799267768,0.0792060270905494,303.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858947753906,0.6438260078430176,0.0806894898414611,0.0586114041507244,303.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8248291015625,0.0,0.0,0.0010243001161143,303.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9220275878906,0.5811916589736938,0.058852732181549,0.2799980342388153,285.8807678222656,284.95001220703125,289.2968444824219,286.60614013671875,299.66845703125,303.28924560546875,285.6875,1.0,0.1649067103862762,0.0,0.050000000745058,1.0,1.0,-0.5894250273704529,7.175170321715996e-05,0.5893533229827881,-0.1526614725589752,0.9973007440567015,0.9973007440567015,0.0,27.43096160888672,25.0,11923.509765625,0.0,39.23501586914063,0.0,283.18804931640625,285.01788330078125,290.0223693847656,291.4260559082031,293.1499938964844,293.1499938964844,283.1499938964844,6275.67431640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878164649009705,1.0,0.0,0.0,1.6656831502914429,1.6656880378723145,1.8513080135562642e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3740.98876953125,0.0,141.5378875732422,1895.4371337890625,0.0,2360.595458984375,0.4168175458908081,1.0,0.0,3.0,1.0,0.0
12339360,303.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.49267578125,0.6208022236824036,0.0741329714655876,0.0690197274088859,303.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894714355469,0.6294782757759094,0.0775977000594139,0.0759592428803443,303.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.6295737028121948,0.0776229873299598,0.0561304315924644,303.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4232788085937,0.0,0.0,0.0010765107581391,303.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169677734375,0.5582544803619385,0.054953433573246,0.2606580853462219,285.4869384765625,284.95001220703125,289.27130126953125,286.58575439453125,299.6355895996094,303.25714111328125,285.35076904296875,1.0,0.1639164090156555,0.0,0.050000000745058,1.0,1.0,-0.555442214012146,6.672950985375792e-05,0.5553755164146423,-0.1439959704875946,0.9968615174293518,0.9968615174293518,0.0,28.491968154907227,25.0,11348.65234375,0.0,36.7425422668457,0.0,283.1656188964844,284.6808776855469,289.504638671875,290.68817138671875,293.1499938964844,293.1499938964844,283.1499938964844,7927.04541015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530366778373718,1.0,0.0,0.0,1.8716522455215447,1.871658205986023,2.3374573743240045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3566.986572265625,0.0,200.81642150878903,1895.4371337890625,0.0,2051.77978515625,0.4696199297904968,1.0,0.0,3.0,1.0,0.0
12339420,303.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536865234375,0.6075587868690491,0.0713047459721565,0.0660825818777084,303.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15155029296875,0.6170660853385925,0.0746820345520973,0.0727912336587905,303.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515197753906,0.6172201633453369,0.0747699737548828,0.0538043119013309,303.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756103515625,0.0,0.0,0.0011169486679136,303.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716613769531,0.5355197191238403,0.0509489811956882,0.2405800819396972,285.15087890625,284.95001220703125,289.2376403808594,286.558837890625,299.5969543457031,303.22637939453125,285.06134033203125,1.0,0.1624508798122406,0.0,0.050000000745058,1.0,1.0,-0.5212758779525757,6.185309030115604e-05,0.5212140083312988,-0.1354484260082245,0.9955457448959352,0.9955457448959352,0.0,29.258071899414062,25.0,10733.5732421875,0.0,34.067237854003906,0.0,283.1540832519531,284.3910522460937,289.1232604980469,290.0980834960937,293.1499938964844,293.1499938964844,283.1499938964844,10309.4814453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798636317253113,1.0,0.0,0.0,2.1328132152557373,2.132821083068848,3.035281679331092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.28857421875,0.0,297.22418212890625,1895.4371337890625,0.0,1455.6092529296875,0.5301952362060547,1.0,0.0,3.0,1.0,0.0
12339480,303.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.037841796875,0.6098126769065857,0.070310465991497,0.0649058297276496,303.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361633300781,0.6192947626113892,0.0736223012208938,0.0715453997254371,303.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361328125,0.6195576786994934,0.0737584382295608,0.0529128648340702,303.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5614624023437,0.4511957764625549,0.0559706687927246,0.0326488241553306,303.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05303955078125,0.5340786576271057,0.0493836812674999,0.2323222458362579,285.0345764160156,284.95001220703125,289.2210693359375,286.5455627441406,299.56695556640625,303.2134094238281,284.97833251953125,1.0,0.1621332615613937,0.0,0.050000000745058,1.0,1.0,-0.5452110767364502,6.533202395075932e-05,0.5451457500457764,-0.1423383951187133,0.9946112632751464,0.9946112632751464,0.0,28.001802444458008,25.0,10892.0830078125,0.0,35.26225662231445,0.0,283.1519775390625,284.32037353515625,289.0263366699219,289.9297790527344,293.1499938964844,293.1499938964844,283.1499938964844,11381.21875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639443039894104,1.0,0.0,0.0,2.239614486694336,2.2396233081817627,3.346878258980724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.697265625,0.0,344.2097473144531,1895.4371337890625,0.0,1169.585205078125,0.5589607954025269,1.0,0.0,3.0,1.0,0.0
12339540,303.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91558837890625,0.6024731397628784,0.0686528384685516,0.0630545988678932,303.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150085449219,0.6112648844718933,0.0714215040206909,0.0691286101937294,303.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149780273437,0.6119925379753113,0.0717051178216934,0.0512321479618549,303.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93280029296875,0.5081799030303955,0.0414622724056243,0.0433481484651565,303.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9218139648437,0.5156229138374329,0.0455555580556392,0.2136755585670471,284.9139404296875,284.95001220703125,289.1719970703125,286.506103515625,299.5032043457031,303.1570129394531,284.88043212890625,1.0,0.1607766896486282,0.0,0.050000000745058,1.0,1.0,-0.5285519361495972,6.296871288213879e-05,0.5284889936447144,-0.1382977664470672,0.9932084083557128,0.9932084083557128,0.0,28.101638793945312,25.0,10773.0849609375,0.0,33.73384475708008,0.0,283.1501770019531,284.18084716796875,289.0018310546875,289.8014831542969,293.1499938964844,293.1499938964844,283.1499938964844,14583.244140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.533478319644928,1.0,0.0,0.0,2.532557487487793,2.5325686931610107,4.279687004782318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3395.550537109375,0.0,497.8716430664063,1895.4371337890625,0.0,621.0384521484375,0.6300184726715088,1.0,0.0,3.0,1.0,0.0
12339600,303.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91558837890625,0.6024731397628784,0.0686528384685516,0.0630545988678932,303.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150085449219,0.6112648844718933,0.0714215040206909,0.0691286101937294,303.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149780273437,0.6119925379753113,0.0717051178216934,0.0512321479618549,303.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93280029296875,0.5081799030303955,0.0414622724056243,0.0433481484651565,303.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9218139648437,0.5156229138374329,0.0455555580556392,0.2136755585670471,284.9139404296875,284.95001220703125,289.1719970703125,286.506103515625,299.5032043457031,303.1570129394531,284.88043212890625,1.0,0.1607766896486282,0.0,0.050000000745058,1.0,1.0,-0.5285519361495972,6.296871288213879e-05,0.5284889936447144,-0.1382977664470672,0.9932084083557128,0.9932084083557128,0.0,28.101638793945312,25.0,10773.0849609375,0.0,33.73384475708008,0.0,283.1501770019531,284.18084716796875,289.0018310546875,289.8014831542969,293.1499938964844,293.1499938964844,283.1499938964844,14583.244140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.533478319644928,1.0,0.0,0.0,2.532557487487793,2.5325686931610107,4.279687004782318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3395.550537109375,0.0,497.8716430664063,1895.4371337890625,0.0,621.0384521484375,0.6300184726715088,1.0,0.0,3.0,1.0,0.0
12339660,303.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111572265625,0.5970227718353271,0.0676831677556037,0.0622147396206855,303.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104553222656,0.6055784821510315,0.0704227238893508,0.0680908933281898,303.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.6065776348114014,0.0707758888602256,0.0505218133330345,303.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82470703125,0.4754988849163055,0.0355074815452098,0.0366116240620613,303.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8205871582031,0.5045701265335083,0.0435353778302669,0.2039304971694946,284.8095397949219,284.95001220703125,289.1390686035156,286.47955322265625,299.4727478027344,303.1421203613281,284.77362060546875,1.0,0.1595745235681533,0.0,0.050000000745058,1.0,1.0,-0.5056648850440979,5.978000262985006e-05,0.5056051015853882,-0.1327412575483322,0.9910168051719666,0.9910168051719666,0.0,28.48163414001465,25.0,10338.060546875,0.0,31.91684532165528,0.0,283.1500244140625,284.07440185546875,289.0859680175781,289.8353576660156,293.1499938964844,293.1499938964844,283.1499938964844,16646.24609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4827183187007904,1.0,0.0,0.0,2.7021279335021973,2.7021405696868896,4.871976670983713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.926025390625,0.0,604.9721069335938,1895.4371337890625,0.0,456.6579284667969,0.6683155298233032,1.0,0.0,3.0,1.0,0.0
12339720,303.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.76641845703125,0.5949326157569885,0.0672328472137451,0.0618119277060031,303.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7657775878906,0.6036991477012634,0.070041999220848,0.0677004233002662,303.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7657165527344,0.6047958135604858,0.0704201385378837,0.050253078341484,303.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7806701660156,0.4601407945156097,0.0335503667593002,0.0344179794192314,303.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.77557373046875,0.5005987882614136,0.0427411757409572,0.2000943273305893,284.76513671875,284.95001220703125,289.1241149902344,286.46746826171875,299.460693359375,303.1388244628906,284.7329406738281,1.0,0.1590140461921692,0.0,0.050000000745058,1.0,1.0,-0.4971532225608825,5.86147652938962e-05,0.4970946013927459,-0.13071870803833,0.9897375106811525,0.9897375106811525,0.0,28.55963516235352,25.0,10162.3486328125,0.0,31.2033634185791,0.0,283.1500244140625,284.0374755859375,289.1295166015625,289.86138916015625,293.1499938964844,293.1499938964844,283.1499938964844,17426.02734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652981460094452,1.0,0.0,0.0,2.7623484134674072,2.762361764907837,5.091553134661808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3221.6875,0.0,646.4954833984375,1895.4371337890625,0.0,411.1296691894531,0.6858053803443909,1.0,0.0,3.0,1.0,0.0
12339780,303.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6549072265625,0.5897825956344604,0.0659719631075859,0.0606246478855609,303.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6543884277344,0.599638044834137,0.0690543577075004,0.0666930675506591,303.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6543273925781,0.6009913682937622,0.0695013403892517,0.0495597906410694,303.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6684875488281,0.4238231182098388,0.0291674137115478,0.0296259466558694,303.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6620178222656,0.490837961435318,0.0406359992921352,0.1899608224630355,284.6542663574219,284.95001220703125,289.0774230957031,286.4296569824219,299.4246826171875,303.1332397460937,284.6313171386719,1.0,0.1572609841823578,0.0,0.050000000745058,1.0,1.0,-0.4757745563983917,5.573908856604248e-05,0.4757188260555267,-0.125778242945671,0.9850101470947266,0.9850101470947266,0.0,28.569555282592773,25.0,9721.1640625,0.0,29.304656982421875,0.0,283.1499938964844,283.9447326660156,289.2571105957031,289.9556884765625,293.1499938964844,293.1499938964844,283.1499938964844,19893.16796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4313572943210602,1.0,0.0,0.0,2.941858291625977,2.94187331199646,5.774798523816571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3085.605224609375,0.0,781.6763916015625,1895.4371337890625,0.0,334.8706970214844,0.7294971346855164,1.0,0.0,3.0,1.0,0.0
12339840,303.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6549072265625,0.5897825956344604,0.0659719631075859,0.0606246478855609,303.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6543884277344,0.599638044834137,0.0690543577075004,0.0666930675506591,303.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6543273925781,0.6009913682937622,0.0695013403892517,0.0495597906410694,303.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6684875488281,0.4238231182098388,0.0291674137115478,0.0296259466558694,303.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6620178222656,0.490837961435318,0.0406359992921352,0.1899608224630355,284.6542663574219,284.95001220703125,289.0774230957031,286.4296569824219,299.4246826171875,303.1332397460937,284.6313171386719,1.0,0.1572609841823578,0.0,0.050000000745058,1.0,1.0,-0.4757745563983917,5.573908856604248e-05,0.4757188260555267,-0.125778242945671,0.9850101470947266,0.9850101470947266,0.0,28.569555282592773,25.0,9721.1640625,0.0,29.304656982421875,0.0,283.1499938964844,283.9447326660156,289.2571105957031,289.9556884765625,293.1499938964844,293.1499938964844,283.1499938964844,19893.16796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4313572943210602,1.0,0.0,0.0,2.941858291625977,2.94187331199646,5.774798523816571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3085.605224609375,0.0,781.6763916015625,1895.4371337890625,0.0,334.8706970214844,0.7294971346855164,1.0,0.0,3.0,1.0,0.0
12339900,303.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6129150390625,0.5879551768302917,0.0654506534337997,0.0601231157779693,303.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61248779296875,0.5983360409736633,0.0686516612768173,0.066285528242588,303.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6124267578125,0.5998066067695618,0.069131426513195,0.049281857907772,303.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6256103515625,0.4129643738269806,0.0276298969984054,0.0279935766011476,303.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.61920166015625,0.4870005548000335,0.0397640392184257,0.1857941001653671,284.61248779296875,284.95001220703125,289.0545349121094,286.4110412597656,299.4070129394531,303.1314392089844,284.59228515625,1.0,0.1564180850982666,0.0,0.050000000745058,1.0,1.0,-0.4673900604248047,5.463180423248559e-05,0.467335432767868,-0.1239064037799835,0.9823387265205384,0.9823387265205384,0.0,28.49174690246582,25.0,9549.1005859375,0.0,28.51537322998047,0.0,283.1499938964844,283.9088134765625,289.3039245605469,289.99481201171875,293.1499938964844,293.1499938964844,283.1499938964844,21108.205078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4240374267101288,1.0,0.0,0.0,3.0246422290802,3.024657964706421,6.104376666371536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3033.865234375,0.0,850.0341796875,1895.4371337890625,0.0,320.22930908203125,0.7469362020492554,1.0,0.0,3.0,1.0,0.0
12339960,303.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.576904296875,0.5864940285682678,0.0649889409542083,0.0596795529127121,303.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5765075683594,0.5973321199417114,0.068289577960968,0.0659217983484268,303.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5764465332031,0.5989188551902771,0.0688021630048751,0.0490361340343952,302.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5887756347656,0.4044647514820099,0.0263533759862184,0.0266611464321613,303.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5824890136719,0.4835655391216278,0.0389794632792472,0.182065799832344,284.5765991210937,284.95001220703125,289.031982421875,286.3926696777344,299.38946533203125,303.1298217773437,284.5592956542969,1.0,0.1556053906679153,0.0,0.050000000745058,1.0,1.0,-0.4600526392459869,5.367248013499193e-05,0.4599989652633667,-0.1223029270768165,0.9794856905937196,0.9794856905937196,0.0,28.38495445251465,25.0,9387.5087890625,0.0,27.805423736572266,0.0,283.1499938964844,283.8810729980469,289.334716796875,290.0205078125,293.1499938964844,293.1499938964844,283.1499938964844,22020.2578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4208562672138214,1.0,0.0,0.0,3.082932710647583,3.082949161529541,6.341929292830173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2982.213134765625,0.0,900.7055053710938,1895.4371337890625,0.0,314.0364990234375,0.763969898223877,1.0,0.0,3.0,1.0,0.0
