time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12340020,303.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5183410644531,0.5842921137809753,0.0641926825046539,0.0589215792715549,303.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5180053710937,0.5958579182624817,0.0676456242799758,0.065282218158245,303.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5179748535156,0.5976789593696594,0.0682245418429374,0.0486099533736705,302.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.52880859375,0.389585018157959,0.0242964569479227,0.024559998884797,303.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5229797363281,0.477354347705841,0.0376039072871208,0.1755767911672592,284.5182189941406,284.95001220703125,288.9877624511719,286.3565673828125,299.35467529296875,303.1269226074219,284.5043640136719,1.0,0.1540773659944534,0.0,0.050000000745058,1.0,1.0,-0.4475549161434173,5.205892375670373e-05,0.447502851486206,-0.1196452230215072,0.9733241200447084,0.9733241200447084,0.0,28.12967300415039,25.0,9116.3505859375,0.0,26.56586647033692,0.0,283.1499938964844,283.83416748046875,289.3511047363281,290.0306701660156,293.1499938964844,293.1499938964844,283.1499938964844,23876.966796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4207420945167541,1.0,0.0,0.0,3.1955628395080566,3.19558048248291,6.813779123149288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2894.450439453125,0.0,1004.5042724609376,1895.4371337890625,0.0,313.8160400390625,0.7916336059570312,1.0,0.0,3.0,1.0,0.0
12340080,303.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5183410644531,0.5842921137809753,0.0641926825046539,0.0589215792715549,303.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5180053710937,0.5958579182624817,0.0676456242799758,0.065282218158245,303.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5179748535156,0.5976789593696594,0.0682245418429374,0.0486099533736705,302.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.52880859375,0.389585018157959,0.0242964569479227,0.024559998884797,303.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5229797363281,0.477354347705841,0.0376039072871208,0.1755767911672592,284.5182189941406,284.95001220703125,288.9877624511719,286.3565673828125,299.35467529296875,303.1269226074219,284.5043640136719,1.0,0.1540773659944534,0.0,0.050000000745058,1.0,1.0,-0.4475549161434173,5.205892375670373e-05,0.447502851486206,-0.1196452230215072,0.9733241200447084,0.9733241200447084,0.0,28.12967300415039,25.0,9116.3505859375,0.0,26.56586647033692,0.0,283.1499938964844,283.83416748046875,289.3511047363281,290.0306701660156,293.1499938964844,293.1499938964844,283.1499938964844,23876.966796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4207420945167541,1.0,0.0,0.0,3.1955628395080566,3.19558048248291,6.813779123149288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2894.450439453125,0.0,1004.5042724609376,1895.4371337890625,0.0,313.8160400390625,0.7916336059570312,1.0,0.0,3.0,1.0,0.0
12340140,303.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4715576171875,0.5826034545898438,0.063499815762043,0.0582725405693054,303.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.47125244140625,0.5947200655937195,0.067061997950077,0.0647110417485237,303.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4712219238281,0.5967796444892883,0.0677079483866691,0.0482348464429378,303.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4810485839844,0.3749284744262695,0.0226319786161184,0.0228984542191028,303.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4755859375,0.4714396893978119,0.036413699388504,0.1700071990489959,284.4715270996094,284.95001220703125,288.94482421875,286.3213806152344,299.3204650878906,303.124267578125,284.45977783203125,1.0,0.1526814550161361,0.0,0.050000000745058,1.0,1.0,-0.4369622468948364,5.071032865089364e-05,0.4369115233421325,-0.1174551397562027,0.9666240215301514,0.9666240215301514,0.0,27.861949920654297,25.0,8882.7919921875,0.0,25.504350662231445,0.0,283.1499938964844,283.79766845703125,289.3222045898437,289.99346923828125,293.1499938964844,293.1499938964844,283.1499938964844,25528.9453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4214797914028168,1.0,0.0,0.0,3.287081241607666,3.287100076675415,7.209650334516482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2815.578125,0.0,1095.0885009765625,1895.4371337890625,0.0,315.2424621582031,0.8142622709274292,1.0,0.0,3.0,1.0,0.0
12340200,303.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4715576171875,0.5826034545898438,0.063499815762043,0.0582725405693054,303.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.47125244140625,0.5947200655937195,0.067061997950077,0.0647110417485237,303.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4712219238281,0.5967796444892883,0.0677079483866691,0.0482348464429378,303.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4810485839844,0.3749284744262695,0.0226319786161184,0.0228984542191028,303.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4755859375,0.4714396893978119,0.036413699388504,0.1700071990489959,284.4715270996094,284.95001220703125,288.94482421875,286.3213806152344,299.3204650878906,303.124267578125,284.45977783203125,1.0,0.1526814550161361,0.0,0.050000000745058,1.0,1.0,-0.4369622468948364,5.071032865089364e-05,0.4369115233421325,-0.1174551397562027,0.9666240215301514,0.9666240215301514,0.0,27.861949920654297,25.0,8882.7919921875,0.0,25.504350662231445,0.0,283.1499938964844,283.79766845703125,289.3222045898437,289.99346923828125,293.1499938964844,293.1499938964844,283.1499938964844,25528.9453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4214797914028168,1.0,0.0,0.0,3.287081241607666,3.287100076675415,7.209650334516482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2815.578125,0.0,1095.0885009765625,1895.4371337890625,0.0,315.2424621582031,0.8142622709274292,1.0,0.0,3.0,1.0,0.0
12340260,303.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4320983886719,0.5810949206352234,0.0628577098250389,0.057679459452629,303.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.43182373046875,0.5936606526374817,0.0665039271116256,0.064171202480793,303.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4317932128906,0.5959634780883789,0.0672171860933303,0.04788314178586,303.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4410095214844,0.3616190254688263,0.0211876798421144,0.0214784033596515,303.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43572998046875,0.4653531312942505,0.0353545546531677,0.1650787740945816,284.4320983886719,284.95001220703125,288.9031982421875,286.2871398925781,299.2870178222656,303.1217956542969,284.4217224121094,1.0,0.1514104157686233,0.0,0.050000000745058,1.0,1.0,-0.4275617003440857,4.952649396727793e-05,0.4275121688842773,-0.1155438423156738,0.959450900554657,0.959450900554657,0.0,27.607221603393555,25.0,8673.1513671875,0.0,24.57198143005371,0.0,283.1499938964844,283.767822265625,289.2731628417969,289.93170166015625,293.1499938964844,293.1499938964844,283.1499938964844,27034.62109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4188479781150818,1.0,0.0,0.0,3.362950563430786,3.362970352172852,7.546303777417052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2743.33056640625,0.0,1174.8416748046875,1895.4371337890625,0.0,310.1773986816406,0.8331702947616577,1.0,0.0,3.0,1.0,0.0
12340320,303.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4320983886719,0.5810949206352234,0.0628577098250389,0.057679459452629,303.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.43182373046875,0.5936606526374817,0.0665039271116256,0.064171202480793,303.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4317932128906,0.5959634780883789,0.0672171860933303,0.04788314178586,303.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4410095214844,0.3616190254688263,0.0211876798421144,0.0214784033596515,303.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43572998046875,0.4653531312942505,0.0353545546531677,0.1650787740945816,284.4320983886719,284.95001220703125,288.9031982421875,286.2871398925781,299.2870178222656,303.1217956542969,284.4217224121094,1.0,0.1514104157686233,0.0,0.050000000745058,1.0,1.0,-0.4275617003440857,4.952649396727793e-05,0.4275121688842773,-0.1155438423156738,0.959450900554657,0.959450900554657,0.0,27.607221603393555,25.0,8673.1513671875,0.0,24.57198143005371,0.0,283.1499938964844,283.767822265625,289.2731628417969,289.93170166015625,293.1499938964844,293.1499938964844,283.1499938964844,27034.62109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4188479781150818,1.0,0.0,0.0,3.362950563430786,3.362970352172852,7.546303777417052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2743.33056640625,0.0,1174.8416748046875,1895.4371337890625,0.0,310.1773986816406,0.8331702947616577,1.0,0.0,3.0,1.0,0.0
12340380,303.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3974304199219,0.5795909762382507,0.0622362494468688,0.0571113526821136,303.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3971862792969,0.5925518870353699,0.0659520849585533,0.0636417865753173,303.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.39715576171875,0.5951022505760193,0.0667325258255004,0.0475391261279583,303.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4060363769531,0.2281126976013183,0.0198802836239337,0.0202047955244779,303.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4008178710937,0.4590076506137848,0.0343956835567951,0.1606335788965225,284.3974914550781,284.95001220703125,288.8628845214844,286.2538757324219,299.2544250488281,303.11944580078125,284.3879699707031,1.0,0.1502527743577957,0.0,0.050000000745058,1.0,1.0,-0.4189687073230743,4.845362855121493e-05,0.4189202487468719,-0.1138090193271637,0.9518500566482544,0.9518500566482544,0.0,27.375019073486328,25.0,8480.166015625,0.0,23.738601684570312,0.0,283.1499938964844,283.7426452636719,289.22314453125,289.86602783203125,293.1499938964844,293.1499938964844,283.1499938964844,28438.57421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4126490652561188,1.0,0.0,0.0,3.426908493041992,3.426928997039795,7.836069926270284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2676.892578125,0.0,1245.725830078125,1895.4371337890625,0.0,298.5008850097656,0.8492604494094849,1.0,0.0,3.0,1.0,0.0
12340440,303.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3974304199219,0.5795909762382507,0.0622362494468688,0.0571113526821136,303.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3971862792969,0.5925518870353699,0.0659520849585533,0.0636417865753173,303.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.39715576171875,0.5951022505760193,0.0667325258255004,0.0475391261279583,303.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4060363769531,0.2281126976013183,0.0198802836239337,0.0202047955244779,303.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4008178710937,0.4590076506137848,0.0343956835567951,0.1606335788965225,284.3974914550781,284.95001220703125,288.8628845214844,286.2538757324219,299.2544250488281,303.11944580078125,284.3879699707031,1.0,0.1502527743577957,0.0,0.050000000745058,1.0,1.0,-0.4189687073230743,4.845362855121493e-05,0.4189202487468719,-0.1138090193271637,0.9518500566482544,0.9518500566482544,0.0,27.375019073486328,25.0,8480.166015625,0.0,23.738601684570312,0.0,283.1499938964844,283.7426452636719,289.22314453125,289.86602783203125,293.1499938964844,293.1499938964844,283.1499938964844,28438.57421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4126490652561188,1.0,0.0,0.0,3.426908493041992,3.426928997039795,7.836069926270284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2676.892578125,0.0,1245.725830078125,1895.4371337890625,0.0,298.5008850097656,0.8492604494094849,1.0,0.0,3.0,1.0,0.0
12340500,303.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3814697265625,0.5788106918334961,0.0619276128709316,0.0568308271467685,303.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3812255859375,0.591958224773407,0.0656749904155731,0.063377134501934,303.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3811950683594,0.594633936882019,0.0664888620376586,0.0473670661449432,303.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3899841308594,0.0697545558214187,0.0192642286419868,0.0196073614060878,303.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.384765625,0.4559985697269439,0.0339481346309185,0.1585628390312194,284.3815612792969,284.95001220703125,288.8432006835937,286.23760986328125,299.23846435546875,303.1183166503906,284.3721923828125,1.0,0.1497129648923874,0.0,0.050000000745058,1.0,1.0,-0.4149061143398285,4.794912092620507e-05,0.4148581624031067,-0.1129892840981483,0.947899580001831,0.947899580001831,0.0,27.26829719543457,25.0,8391.6787109375,0.0,23.3528060913086,0.0,283.1499938964844,283.7303771972656,289.2010498046875,289.8359375,293.1499938964844,293.1499938964844,283.1499938964844,29243.07421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4086773693561554,1.0,0.0,0.0,3.4629476070404053,3.462968587875366,8.001753144526447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2647.18603515625,0.0,1286.88525390625,1895.4371337890625,0.0,291.196533203125,0.8555362224578857,1.0,0.0,3.0,1.0,0.0
12340560,303.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3661499023437,0.5780012011528015,0.0616182498633861,0.0565504655241966,303.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.36590576171875,0.5913317203521729,0.0653957948088646,0.0631110966205596,303.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3658752441406,0.5941336750984192,0.0662429258227348,0.0471938885748386,303.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3746337890625,0.0,0.0186688229441642,0.0190311651676893,303.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3693542480469,0.4531130194664001,0.033519797027111,0.1565830707550048,284.3662414550781,284.95001220703125,288.8238830566406,286.2215881347656,299.2227783203125,303.1171875,284.3573913574219,1.0,0.1491974592208862,0.0,0.050000000745058,1.0,1.0,-0.4109750986099243,4.7462435759371147e-05,0.4109276235103607,-0.1121945008635521,0.9438503384590148,0.9438503384590148,0.0,27.16791725158692,25.0,8300.025390625,0.0,22.98517227172852,0.0,283.1499938964844,283.72088623046875,289.18121337890625,289.80780029296875,293.1499938964844,293.1499938964844,283.1499938964844,29766.505859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.404422402381897,1.0,0.0,0.0,3.481032133102417,3.481053590774536,8.085546596703352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2615.66455078125,0.0,1308.7022705078125,1895.4371337890625,0.0,283.5145874023437,0.8630335330963135,1.0,0.0,3.0,1.0,0.0
12340620,303.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3373413085937,0.5762835741043091,0.060993455350399,0.0559862479567527,303.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3371276855469,0.589977502822876,0.0648295059800148,0.0625728368759155,303.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3370666503906,0.5930343866348267,0.065742440521717,0.0468425266444683,303.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3458251953125,0.0,0.017528923228383,0.0179303735494613,303.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3404541015625,0.4476723372936249,0.0327136553823947,0.152860403060913,284.33746337890625,284.95001220703125,288.7862548828125,286.1903381347656,299.192138671875,303.11492919921875,284.3290710449219,1.0,0.1482303440570831,0.0,0.050000000745058,1.0,1.0,-0.4034417867660522,4.653336873161607e-05,0.4033952355384826,-0.1106622517108917,0.9354896545410156,0.9354896545410156,0.0,26.98430633544922,25.0,8130.1201171875,0.0,22.29644775390625,0.0,283.1499938964844,283.70166015625,289.1481628417969,289.75946044921875,293.1499938964844,293.1499938964844,283.1499938964844,31058.201171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3958948254585266,1.0,0.0,0.0,3.5279617309570312,3.5279836654663086,8.305026426569384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2558.7255859375,0.0,1365.8470458984375,1895.4371337890625,0.0,268.5287780761719,0.8751261830329895,1.0,0.0,3.0,1.0,0.0
12340680,303.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3373413085937,0.5762835741043091,0.060993455350399,0.0559862479567527,303.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3371276855469,0.589977502822876,0.0648295059800148,0.0625728368759155,303.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3370666503906,0.5930343866348267,0.065742440521717,0.0468425266444683,303.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3458251953125,0.0,0.017528923228383,0.0179303735494613,303.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3404541015625,0.4476723372936249,0.0327136553823947,0.152860403060913,284.33746337890625,284.95001220703125,288.7862548828125,286.1903381347656,299.192138671875,303.11492919921875,284.3290710449219,1.0,0.1482303440570831,0.0,0.050000000745058,1.0,1.0,-0.4034417867660522,4.653336873161607e-05,0.4033952355384826,-0.1106622517108917,0.9354896545410156,0.9354896545410156,0.0,26.98430633544922,25.0,8130.1201171875,0.0,22.29644775390625,0.0,283.1499938964844,283.70166015625,289.1481628417969,289.75946044921875,293.1499938964844,293.1499938964844,283.1499938964844,31058.201171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3958948254585266,1.0,0.0,0.0,3.5279617309570312,3.5279836654663086,8.305026426569384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2558.7255859375,0.0,1365.8470458984375,1895.4371337890625,0.0,268.5287780761719,0.8751261830329895,1.0,0.0,3.0,1.0,0.0
12340740,303.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3104858398437,0.574414074420929,0.0603552423417568,0.0554119609296321,303.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3102722167969,0.5884795188903809,0.0642501339316368,0.0620234906673431,303.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3102111816406,0.5917933583259583,0.065227523446083,0.0464821048080921,303.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3190612792969,0.0,0.0164493527263402,0.0168899875134229,303.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3135070800781,0.4426580667495727,0.0319708175957202,0.1494331806898117,284.3106384277344,284.95001220703125,288.75,286.1601257324219,299.16265869140625,303.112548828125,284.3026428222656,1.0,0.1473421603441238,0.0,0.050000000745058,1.0,1.0,-0.3962993323802948,4.5656310248887166e-05,0.3962536752223968,-0.1091926246881485,0.926784336566925,0.926784336566925,0.0,26.82229232788086,25.0,7969.8720703125,0.0,21.66318130493164,0.0,283.1499938964844,283.6846008300781,289.12127685546875,289.71893310546875,293.1499938964844,293.1499938964844,283.1499938964844,32320.43359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3880824446678161,1.0,0.0,0.0,3.568136692047119,3.568159341812134,8.495251790918701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2505.5673828125,0.0,1417.07080078125,1895.4371337890625,0.0,255.22789001464844,0.8856499195098877,1.0,0.0,3.0,1.0,0.0
12340800,303.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3104858398437,0.574414074420929,0.0603552423417568,0.0554119609296321,303.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3102722167969,0.5884795188903809,0.0642501339316368,0.0620234906673431,303.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3102111816406,0.5917933583259583,0.065227523446083,0.0464821048080921,303.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3190612792969,0.0,0.0164493527263402,0.0168899875134229,303.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3135070800781,0.4426580667495727,0.0319708175957202,0.1494331806898117,284.3106384277344,284.95001220703125,288.75,286.1601257324219,299.16265869140625,303.112548828125,284.3026428222656,1.0,0.1473421603441238,0.0,0.050000000745058,1.0,1.0,-0.3962993323802948,4.5656310248887166e-05,0.3962536752223968,-0.1091926246881485,0.926784336566925,0.926784336566925,0.0,26.82229232788086,25.0,7969.8720703125,0.0,21.66318130493164,0.0,283.1499938964844,283.6846008300781,289.12127685546875,289.71893310546875,293.1499938964844,293.1499938964844,283.1499938964844,32320.43359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3880824446678161,1.0,0.0,0.0,3.568136692047119,3.568159341812134,8.495251790918701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2505.5673828125,0.0,1417.07080078125,1895.4371337890625,0.0,255.22789001464844,0.8856499195098877,1.0,0.0,3.0,1.0,0.0
12340860,303.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2853088378906,0.572385847568512,0.0597016140818595,0.0548242963850498,303.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2851257324219,0.5868381261825562,0.0636564046144485,0.0614614002406597,303.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2850646972656,0.5904097557067871,0.0646964535117149,0.046111099421978,303.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2940368652344,0.0,0.0154224587604403,0.0159017127007246,303.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.28826904296875,0.4380482137203216,0.0312858819961547,0.1462746709585189,284.2854919433594,284.95001220703125,288.7174987792969,286.1329040527344,299.13433837890625,303.10992431640625,284.2778625488281,1.0,0.1465236395597458,0.0,0.050000000745058,1.0,1.0,-0.3894978761672973,4.4825286749983206e-05,0.3894530534744262,-0.1077872067689895,0.9177551865577698,0.9177551865577698,0.0,26.679244995117188,25.0,7819.603515625,0.0,21.07772254943848,0.0,283.1499938964844,283.66949462890625,289.09771728515625,289.68310546875,293.1499938964844,293.1499938964844,283.1499938964844,33564.82421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3810798227787018,1.0,0.0,0.0,3.6022064685821533,3.602229595184326,8.658257115712331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2455.952880859375,0.0,1462.6612548828125,1895.4371337890625,0.0,243.6055603027344,0.8947654962539673,1.0,0.0,3.0,1.0,0.0
12340920,303.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2853088378906,0.572385847568512,0.0597016140818595,0.0548242963850498,303.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2851257324219,0.5868381261825562,0.0636564046144485,0.0614614002406597,303.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2850646972656,0.5904097557067871,0.0646964535117149,0.046111099421978,303.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2940368652344,0.0,0.0154224587604403,0.0159017127007246,303.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.28826904296875,0.4380482137203216,0.0312858819961547,0.1462746709585189,284.2854919433594,284.95001220703125,288.7174987792969,286.1329040527344,299.13433837890625,303.10992431640625,284.2778625488281,1.0,0.1465236395597458,0.0,0.050000000745058,1.0,1.0,-0.3894978761672973,4.4825286749983206e-05,0.3894530534744262,-0.1077872067689895,0.9177551865577698,0.9177551865577698,0.0,26.679244995117188,25.0,7819.603515625,0.0,21.07772254943848,0.0,283.1499938964844,283.66949462890625,289.09771728515625,289.68310546875,293.1499938964844,293.1499938964844,283.1499938964844,33564.82421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3810798227787018,1.0,0.0,0.0,3.6022064685821533,3.602229595184326,8.658257115712331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2455.952880859375,0.0,1462.6612548828125,1895.4371337890625,0.0,243.6055603027344,0.8947654962539673,1.0,0.0,3.0,1.0,0.0
12340980,303.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2616882324219,0.5701759457588196,0.0590143948793411,0.0542160458862781,303.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.261474609375,0.5850594639778137,0.0630483701825141,0.0608862079679966,303.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2614440917969,0.5888881683349609,0.0641488507390022,0.0457289405167102,303.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2705383300781,0.0,0.0144434589892625,0.0149603215977549,303.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2645263671875,0.4338376820087433,0.0306582190096378,0.1433725655078888,284.2618713378906,284.95001220703125,288.6908874511719,286.1103820800781,299.1070861816406,303.10675048828125,284.25457763671875,1.0,0.145766869187355,0.0,0.050000000745058,1.0,1.0,-0.3830065727233886,4.4037034967914224e-05,0.382962554693222,-0.1064537912607193,0.9084213972091676,0.9084213972091676,0.0,26.552505493164062,25.0,7682.0263671875,0.0,20.534257888793945,0.0,283.1499938964844,283.6562805175781,289.0772705078125,289.65118408203125,293.1499938964844,293.1499938964844,283.04998779296875,34799.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3744799196720123,1.0,0.0,0.0,3.6305298805236816,3.6305534839630127,8.794949621915293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2886.7607421875,0.0,1502.677490234375,1895.4371337890625,0.0,232.87294006347656,0.9015649557113647,1.0,0.0,3.0,1.0,0.0
12341040,303.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2616882324219,0.5701759457588196,0.0590143948793411,0.0542160458862781,303.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.261474609375,0.5850594639778137,0.0630483701825141,0.0608862079679966,303.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2614440917969,0.5888881683349609,0.0641488507390022,0.0457289405167102,303.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2705383300781,0.0,0.0144434589892625,0.0149603215977549,303.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2645263671875,0.4338376820087433,0.0306582190096378,0.1433725655078888,284.2618713378906,284.95001220703125,288.6908874511719,286.1103820800781,299.1070861816406,303.10675048828125,284.25457763671875,1.0,0.145766869187355,0.0,0.050000000745058,1.0,1.0,-0.3830065727233886,4.4037034967914224e-05,0.382962554693222,-0.1064537912607193,0.9084213972091676,0.9084213972091676,0.0,26.552505493164062,25.0,7682.0263671875,0.0,20.534257888793945,0.0,283.1499938964844,283.6562805175781,289.0772705078125,289.65118408203125,293.1499938964844,293.1499938964844,283.04998779296875,34799.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3744799196720123,1.0,0.0,0.0,3.6305298805236816,3.6305534839630127,8.794949621915293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2886.7607421875,0.0,1502.677490234375,1895.4371337890625,0.0,232.87294006347656,0.9015649557113647,1.0,0.0,3.0,1.0,0.0
12341100,303.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2350158691406,0.5689333081245422,0.0586379133164882,0.0538879558444023,303.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2343444824219,0.5841159224510193,0.0627342909574508,0.0605928003787994,303.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2341613769531,0.5880716443061829,0.0638630986213684,0.0455327592790126,303.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.25311279296875,0.0,0.0139697482809424,0.0145058948546648,303.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2425537109375,0.4318920373916626,0.0303655657917261,0.1420233845710754,284.235595703125,284.95001220703125,288.6796875,286.1007995605469,299.091796875,303.1024780273437,284.1997375488281,1.0,0.145409420132637,0.0,0.050000000745058,1.0,1.0,-0.3798608779907226,4.365668428363279e-05,0.3798172175884247,-0.1058097332715988,0.9034205079078674,0.9034205079078674,0.0,26.494787216186523,25.0,7768.39697265625,0.0,20.27632141113281,0.0,283.0668029785156,283.58428955078125,289.1112365722656,289.7161560058594,293.1499938964844,293.1499938964844,283.04998779296875,35437.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3776522278785705,1.0,0.0,0.0,3.64335298538208,3.6433768272399902,8.857186912791803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2561.509765625,0.0,1521.5867919921875,1895.4371337890625,0.0,238.0071258544922,0.903246283531189,1.0,0.0,3.0,1.0,0.0
12341160,303.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1822509765625,0.5675339102745056,0.0582253448665142,0.0535319559276104,303.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.18133544921875,0.5830751657485962,0.0623954758048057,0.06028264015913,303.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1810913085937,0.5871495604515076,0.0635484457015991,0.045321986079216,303.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2154235839844,0.0,0.0135018285363912,0.0140588888898491,303.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1944885253906,0.4299997091293335,0.0300781764090061,0.1407154500484466,284.1830749511719,284.95001220703125,288.6697692871094,286.0922546386719,299.073974609375,303.0940246582031,284.15496826171875,1.0,0.145064115524292,0.0,0.050000000745058,1.0,1.0,-0.3767024874687195,4.327549322624691e-05,0.3766592144966125,-0.1051602363586425,0.8977771997451782,0.8977771997451782,0.0,26.44269180297852,25.0,7674.16748046875,0.0,20.023038864135746,0.0,283.05255126953125,283.5578918457031,289.1061096191406,289.6925964355469,293.1499938964844,293.1499938964844,283.1499938964844,35883.79296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3794727921485901,1.0,0.0,0.0,3.642452955245972,3.642477035522461,8.852811674842087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1954.7747802734373,0.0,1523.920654296875,1895.4371337890625,0.0,240.97381591796875,0.9013823866844176,1.0,0.0,3.0,1.0,0.0
12341220,303.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1890869140625,0.5645339488983154,0.057419553399086,0.0527901612222194,303.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1895446777344,0.5808410048484802,0.0617288798093795,0.0596388988196849,303.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.189697265625,0.585149347782135,0.0629340931773185,0.0448813140392303,303.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.18463134765625,0.0,0.0126024233177304,0.0131918415427207,303.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1840209960937,0.4264561235904693,0.0295517556369304,0.138251706957817,284.1886291503906,284.95001220703125,288.6537475585937,286.0782165527344,299.0439147949219,303.08282470703125,284.2023010253906,1.0,0.1444065421819687,0.0,0.050000000745058,1.0,1.0,-0.3705137073993683,4.253149381838739e-05,0.370471179485321,-0.1038900837302208,0.8874719738960266,0.8874719738960266,0.0,26.34789085388184,25.0,7434.47998046875,0.0,19.536767959594727,0.0,283.1473083496094,283.6387939453125,289.0130615234375,289.56060791015625,293.1499938964844,293.1499938964844,283.1499938964844,36094.4140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3642544746398926,1.0,0.0,0.0,3.606029510498047,3.606053113937378,8.676645393279614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2306.562255859375,0.0,1485.4951171875,1895.4371337890625,0.0,216.5875701904297,0.8921002745628357,1.0,0.0,3.0,1.0,0.0
12341280,303.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1890869140625,0.5645339488983154,0.057419553399086,0.0527901612222194,303.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1895446777344,0.5808410048484802,0.0617288798093795,0.0596388988196849,303.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.189697265625,0.585149347782135,0.0629340931773185,0.0448813140392303,303.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.18463134765625,0.0,0.0126024233177304,0.0131918415427207,303.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1840209960937,0.4264561235904693,0.0295517556369304,0.138251706957817,284.1886291503906,284.95001220703125,288.6537475585937,286.0782165527344,299.0439147949219,303.08282470703125,284.2023010253906,1.0,0.1444065421819687,0.0,0.050000000745058,1.0,1.0,-0.3705137073993683,4.253149381838739e-05,0.370471179485321,-0.1038900837302208,0.8874719738960266,0.8874719738960266,0.0,26.34789085388184,25.0,7434.47998046875,0.0,19.536767959594727,0.0,283.1473083496094,283.6387939453125,289.0130615234375,289.56060791015625,293.1499938964844,293.1499938964844,283.1499938964844,36094.4140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3642544746398926,1.0,0.0,0.0,3.606029510498047,3.606053113937378,8.676645393279614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2306.562255859375,0.0,1485.4951171875,1895.4371337890625,0.0,216.5875701904297,0.8921002745628357,1.0,0.0,3.0,1.0,0.0
12341340,303.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2038879394531,0.5618737936019897,0.0566928759217262,0.0521252565085887,303.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.203857421875,0.5788255333900452,0.0611134469509124,0.059049054980278,303.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.203857421875,0.5833936929702759,0.062373548746109,0.0444856286048889,303.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1997985839844,0.0,0.0117594534531235,0.0123795652762055,303.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2034606933594,0.4235511422157287,0.0291024912148714,0.1361535340547561,284.2038879394531,284.95001220703125,288.6424255371094,286.0679626464844,299.0212707519531,303.079833984375,284.2012634277344,1.0,0.1437969952821731,0.0,0.050000000745058,1.0,1.0,-0.3650402426719665,4.187882586847991e-05,0.3649983406066894,-0.1027942970395088,0.8776821494102478,0.8776821494102478,0.0,26.249895095825195,25.0,7340.8623046875,0.0,19.10375213623047,0.0,283.1499328613281,283.6453552246094,289.0147399902344,289.5538330078125,293.1499938964844,293.1499938964844,283.1499938964844,35699.03515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3531988263130188,1.0,0.0,0.0,3.541223526000977,3.5412464141845703,8.367582040591515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2295.59033203125,0.0,1413.2984619140625,1895.4371337890625,0.0,199.31890869140625,0.8768294453620911,1.0,0.0,3.0,1.0,0.0
12341400,303.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2038879394531,0.5618737936019897,0.0566928759217262,0.0521252565085887,303.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.203857421875,0.5788255333900452,0.0611134469509124,0.059049054980278,303.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.203857421875,0.5833936929702759,0.062373548746109,0.0444856286048889,303.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1997985839844,0.0,0.0117594534531235,0.0123795652762055,303.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2034606933594,0.4235511422157287,0.0291024912148714,0.1361535340547561,284.2038879394531,284.95001220703125,288.6424255371094,286.0679626464844,299.0212707519531,303.079833984375,284.2012634277344,1.0,0.1437969952821731,0.0,0.050000000745058,1.0,1.0,-0.3650402426719665,4.187882586847991e-05,0.3649983406066894,-0.1027942970395088,0.8776821494102478,0.8776821494102478,0.0,26.249895095825195,25.0,7340.8623046875,0.0,19.10375213623047,0.0,283.1499328613281,283.6453552246094,289.0147399902344,289.5538330078125,293.1499938964844,293.1499938964844,283.1499938964844,35699.03515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3531988263130188,1.0,0.0,0.0,3.541223526000977,3.5412464141845703,8.367582040591515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2295.59033203125,0.0,1413.2984619140625,1895.4371337890625,0.0,199.31890869140625,0.8768294453620911,1.0,0.0,3.0,1.0,0.0
12341460,303.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1941833496094,0.5592362880706787,0.055982232093811,0.0514805503189563,303.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1940612792969,0.5767249464988708,0.0604783445596694,0.0584532842040061,303.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.19403076171875,0.5814136266708374,0.0617400482296943,0.0440579243004322,303.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1974182128906,0.0,0.0109554780647158,0.0116073414683341,303.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.195556640625,0.4209661781787872,0.0286940708756446,0.1342665404081344,284.1942749023437,284.95001220703125,288.6354064941406,286.06121826171875,299.0044250488281,303.08282470703125,284.19061279296875,1.0,0.1432309448719024,0.0,0.050000000745058,1.0,1.0,-0.3598471283912658,4.126270869164728e-05,0.3598058521747589,-0.101761519908905,0.8675454258918762,0.8675454258918762,0.0,26.161317825317383,25.0,7228.53076171875,0.0,18.70085906982422,0.0,283.1499938964844,283.6492004394531,289.0273132324219,289.5577392578125,293.1499938964844,293.1499938964844,283.1499938964844,35040.21875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3464711010456085,1.0,0.0,0.0,3.4602837562561035,3.460305690765381,7.989446544343082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2261.534423828125,0.0,1325.3572998046875,1895.4371337890625,0.0,188.9162750244141,0.8577585816383362,1.0,0.0,3.0,1.0,0.0
12341520,303.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1941833496094,0.5592362880706787,0.055982232093811,0.0514805503189563,303.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1940612792969,0.5767249464988708,0.0604783445596694,0.0584532842040061,303.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.19403076171875,0.5814136266708374,0.0617400482296943,0.0440579243004322,303.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1974182128906,0.0,0.0109554780647158,0.0116073414683341,303.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.195556640625,0.4209661781787872,0.0286940708756446,0.1342665404081344,284.1942749023437,284.95001220703125,288.6354064941406,286.06121826171875,299.0044250488281,303.08282470703125,284.19061279296875,1.0,0.1432309448719024,0.0,0.050000000745058,1.0,1.0,-0.3598471283912658,4.126270869164728e-05,0.3598058521747589,-0.101761519908905,0.8675454258918762,0.8675454258918762,0.0,26.161317825317383,25.0,7228.53076171875,0.0,18.70085906982422,0.0,283.1499938964844,283.6492004394531,289.0273132324219,289.5577392578125,293.1499938964844,293.1499938964844,283.1499938964844,35040.21875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3464711010456085,1.0,0.0,0.0,3.4602837562561035,3.460305690765381,7.989446544343082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2261.534423828125,0.0,1325.3572998046875,1895.4371337890625,0.0,188.9162750244141,0.8577585816383362,1.0,0.0,3.0,1.0,0.0
12341580,303.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1839904785156,0.5566319823265076,0.0553014725446701,0.0508596897125244,303.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.18389892578125,0.5744225978851318,0.05980921164155,0.0578253082931041,303.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1838684082031,0.5791094899177551,0.06105387955904,0.0435825325548648,303.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1890869140625,0.0,0.010187922976911,0.0108701903373003,303.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1853332519531,0.4186014235019684,0.0283179879188537,0.132535696029663,284.1841125488281,284.95001220703125,288.63232421875,286.0576477050781,298.9895935058594,303.087646484375,284.1806640625,1.0,0.1427027881145477,0.0,0.050000000745058,1.0,1.0,-0.354816198348999,4.066826295456849e-05,0.3547755181789398,-0.1007624045014381,0.8572643399238586,0.8572643399238586,0.0,26.08342170715332,25.0,7112.6923828125,0.0,18.320093154907227,0.0,283.1499938964844,283.65435791015625,289.0359802246094,289.5592041015625,293.1499938964844,293.1499938964844,283.1499938964844,34219.45703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3422715663909912,1.0,0.0,0.0,3.3694300651550293,3.3694510459899902,7.575411018478917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2225.546875,0.0,1230.5511474609375,1895.4371337890625,0.0,182.4434356689453,0.8363560438156128,1.0,0.0,3.0,1.0,0.0
12341640,303.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1839904785156,0.5566319823265076,0.0553014725446701,0.0508596897125244,303.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.18389892578125,0.5744225978851318,0.05980921164155,0.0578253082931041,303.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1838684082031,0.5791094899177551,0.06105387955904,0.0435825325548648,303.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1890869140625,0.0,0.010187922976911,0.0108701903373003,303.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1853332519531,0.4186014235019684,0.0283179879188537,0.132535696029663,284.1841125488281,284.95001220703125,288.63232421875,286.0576477050781,298.9895935058594,303.087646484375,284.1806640625,1.0,0.1427027881145477,0.0,0.050000000745058,1.0,1.0,-0.354816198348999,4.066826295456849e-05,0.3547755181789398,-0.1007624045014381,0.8572643399238586,0.8572643399238586,0.0,26.08342170715332,25.0,7112.6923828125,0.0,18.320093154907227,0.0,283.1499938964844,283.65435791015625,289.0359802246094,289.5592041015625,293.1499938964844,293.1499938964844,283.1499938964844,34219.45703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3422715663909912,1.0,0.0,0.0,3.3694300651550293,3.3694510459899902,7.575411018478917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2225.546875,0.0,1230.5511474609375,1895.4371337890625,0.0,182.4434356689453,0.8363560438156128,1.0,0.0,3.0,1.0,0.0
12341700,303.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1789855957031,0.5543078184127808,0.0549451895058155,0.050563558936119,303.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1788635253906,0.5721778273582458,0.0594659633934497,0.0575121529400348,303.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1788635253906,0.5768733024597168,0.0607066228985786,0.04334681853652,303.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1850280761719,0.0,0.0,0.0051363031379878,303.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1803894042969,0.4166625440120697,0.0281356703490018,0.1317548900842666,284.1791076660156,284.95001220703125,288.63214111328125,286.05694580078125,298.9805603027344,303.0898742675781,284.1730041503906,1.0,0.1423975974321365,0.0,0.050000000745058,1.0,1.0,-0.3459862172603607,3.959576497436501e-05,0.3459466397762298,-0.0986081287264823,0.8520756363868713,0.8520756363868713,0.0,26.227828979492188,25.0,6989.3115234375,0.0,17.827974319458008,0.0,283.1499938964844,283.6551513671875,289.037841796875,289.5567932128906,293.1499938964844,293.1499938964844,283.1499938964844,33618.88671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3405123054981231,1.0,0.0,0.0,3.3140108585357666,3.3140313625335693,7.32826549665333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2192.685546875,0.0,1174.3294677734375,1895.4371337890625,0.0,179.73394775390625,0.8260268568992615,1.0,0.0,3.0,1.0,0.0
12341760,303.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1645202636719,0.5521432757377625,0.054491214454174,0.0501968264579772,303.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.16412353515625,0.5703718662261963,0.0591192878782749,0.057188868522644,303.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1640014648437,0.5750933885574341,0.0603628046810627,0.043107233941555,303.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1830139160156,0.0,0.0,0.0012205388629809,303.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1684875488281,0.4151216745376587,0.0279566068202257,0.1309575140476226,284.1650390625,284.95001220703125,288.6327819824219,286.05694580078125,298.9625549316406,303.09197998046875,284.1492004394531,1.0,0.1420713067054748,0.0,0.050000000745058,1.0,1.0,-0.3392090797424316,3.8787689845776185e-05,0.3391703069210052,-0.0970760583877563,0.8467093110084534,0.8467093110084534,0.0,26.28464126586914,25.0,6827.232421875,0.0,17.42304229736328,0.0,283.1499938964844,283.6490173339844,289.0345764160156,289.5447692871094,293.1499938964844,293.1499938964844,283.1499938964844,33313.0234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3381699025630951,1.0,0.0,0.0,3.2722368240356445,3.272256851196289,7.144680012061144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2138.463134765625,0.0,1134.076171875,1895.4371337890625,0.0,176.12661743164062,0.8134761452674866,1.0,0.0,3.0,1.0,0.0
12341820,303.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.13311767578125,0.5490711331367493,0.0536903478205204,0.0494347587227821,303.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.13287353515625,0.5680932998657227,0.0584205761551857,0.056524783372879,303.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1328430175781,0.5729960203170776,0.0597092099487781,0.0426393374800682,303.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.177734375,0.0,0.0,0.0010487745748832,303.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.13641357421875,0.4132226109504699,0.0276131443679332,0.1293751895427703,284.1334228515625,284.95001220703125,288.63641357421875,286.0588684082031,298.9469299316406,303.095947265625,284.1284484863281,1.0,0.1415039598941803,0.0,0.050000000745058,1.0,1.0,-0.3348344266414642,3.8280948501778767e-05,0.334796130657196,-0.0962354019284248,0.8355793952941895,0.8355793952941895,0.0,26.16246223449707,25.0,6695.6298828125,0.0,17.073110580444336,0.0,283.1499938964844,283.6545715332031,289.02294921875,289.5196228027344,293.1499938964844,293.1499938964844,283.1499938964844,32375.96875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3308999836444855,1.0,0.0,0.0,3.1693925857543945,3.1694116592407227,6.702632049382373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2093.3369140625,0.0,1037.7744140625,1895.4371337890625,0.0,164.91746520996094,0.789333164691925,1.0,0.0,3.0,1.0,0.0
