time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12341880,303.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.13311767578125,0.5490711331367493,0.0536903478205204,0.0494347587227821,303.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.13287353515625,0.5680932998657227,0.0584205761551857,0.056524783372879,303.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1328430175781,0.5729960203170776,0.0597092099487781,0.0426393374800682,303.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.177734375,0.0,0.0,0.0010487745748832,303.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.13641357421875,0.4132226109504699,0.0276131443679332,0.1293751895427703,284.1334228515625,284.95001220703125,288.63641357421875,286.0588684082031,298.9469299316406,303.095947265625,284.1284484863281,1.0,0.1415039598941803,0.0,0.050000000745058,1.0,1.0,-0.3348344266414642,3.8280948501778767e-05,0.334796130657196,-0.0962354019284248,0.8355793952941895,0.8355793952941895,0.0,26.16246223449707,25.0,6695.6298828125,0.0,17.073110580444336,0.0,283.1499938964844,283.6545715332031,289.02294921875,289.5196228027344,293.1499938964844,293.1499938964844,283.1499938964844,32375.96875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3308999836444855,1.0,0.0,0.0,3.1693925857543945,3.1694116592407227,6.702632049382373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2093.3369140625,0.0,1037.7744140625,1895.4371337890625,0.0,164.91746520996094,0.789333164691925,1.0,0.0,3.0,1.0,0.0
12341940,303.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1244812011719,0.5466731786727905,0.0530539937317371,0.048828650265932,303.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1244201660156,0.5658086538314819,0.0577393881976604,0.0558709427714347,303.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1243896484375,0.5710355043411255,0.0591019056737422,0.0422047302126884,303.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.17138671875,0.0,0.0,0.0010457228636369,303.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1254577636719,0.4114727675914764,0.0272969137877225,0.1279051005840301,284.12457275390625,284.95001220703125,288.64276123046875,286.06304931640625,298.9344177246094,303.09967041015625,284.12261962890625,1.0,0.1409931629896164,0.0,0.050000000745058,1.0,1.0,-0.3310330212116241,3.784380896831863e-05,0.3309951722621918,-0.0955268815159797,0.8245047926902771,0.8245047926902771,0.0,26.04804801940918,25.0,6602.408203125,0.0,16.767868041992188,0.0,283.1499938964844,283.6646728515625,289.0234375,289.5091857910156,293.1499938964844,293.1499938964844,283.1499938964844,31382.5546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3228046894073486,1.0,0.0,0.0,3.063061714172364,3.063079595565796,6.260439135985507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2063.669189453125,0.0,943.9632568359376,1895.4371337890625,0.0,152.3680877685547,0.7643861174583435,1.0,0.0,3.0,1.0,0.0
12342000,303.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1244812011719,0.5466731786727905,0.0530539937317371,0.048828650265932,303.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1244201660156,0.5658086538314819,0.0577393881976604,0.0558709427714347,303.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1243896484375,0.5710355043411255,0.0591019056737422,0.0422047302126884,303.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.17138671875,0.0,0.0,0.0010457228636369,303.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1254577636719,0.4114727675914764,0.0272969137877225,0.1279051005840301,284.12457275390625,284.95001220703125,288.64276123046875,286.06304931640625,298.9344177246094,303.09967041015625,284.12261962890625,1.0,0.1409931629896164,0.0,0.050000000745058,1.0,1.0,-0.3310330212116241,3.784380896831863e-05,0.3309951722621918,-0.0955268815159797,0.8245047926902771,0.8245047926902771,0.0,26.04804801940918,25.0,6602.408203125,0.0,16.767868041992188,0.0,283.1499938964844,283.6646728515625,289.0234375,289.5091857910156,293.1499938964844,293.1499938964844,283.1499938964844,31382.5546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3228046894073486,1.0,0.0,0.0,3.063061714172364,3.063079595565796,6.260439135985507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2063.669189453125,0.0,943.9632568359376,1895.4371337890625,0.0,152.3680877685547,0.7643861174583435,1.0,0.0,3.0,1.0,0.0
12342060,303.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1202392578125,0.5445863604545593,0.0524848997592926,0.0483041293919086,303.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.12017822265625,0.5635355114936829,0.0570802390575408,0.0552390478551387,303.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.12017822265625,0.5691185593605042,0.0585183463990688,0.0417915843427181,303.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.16522216796875,0.0,0.0,0.0010427032830193,303.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1207580566406,0.4098598659038543,0.0270067900419235,0.1265600472688675,284.12030029296875,284.95001220703125,288.6515197753906,286.0691833496094,298.92291259765625,303.1031494140625,284.11895751953125,1.0,0.1405320018529892,0.0,0.050000000745058,1.0,1.0,-0.3275316655635834,3.744327113963664e-05,0.3274942338466644,-0.0948862880468368,0.8134112358093262,0.8134112358093262,0.0,25.9464168548584,25.0,6516.3525390625,0.0,16.49162483215332,0.0,283.1499938964844,283.676513671875,289.0346984863281,289.511474609375,293.1499938964844,293.1499938964844,283.1499938964844,30358.583984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3158089816570282,1.0,0.0,0.0,2.954540491104126,2.954557418823242,5.824695676892588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2037.1380615234373,0.0,854.1723022460938,1895.4371337890625,0.0,141.41912841796875,0.7389426827430725,1.0,0.0,3.0,1.0,0.0
12342120,303.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1202392578125,0.5445863604545593,0.0524848997592926,0.0483041293919086,303.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.12017822265625,0.5635355114936829,0.0570802390575408,0.0552390478551387,303.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.12017822265625,0.5691185593605042,0.0585183463990688,0.0417915843427181,303.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.16522216796875,0.0,0.0,0.0010427032830193,303.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1207580566406,0.4098598659038543,0.0270067900419235,0.1265600472688675,284.12030029296875,284.95001220703125,288.6515197753906,286.0691833496094,298.92291259765625,303.1031494140625,284.11895751953125,1.0,0.1405320018529892,0.0,0.050000000745058,1.0,1.0,-0.3275316655635834,3.744327113963664e-05,0.3274942338466644,-0.0948862880468368,0.8134112358093262,0.8134112358093262,0.0,25.9464168548584,25.0,6516.3525390625,0.0,16.49162483215332,0.0,283.1499938964844,283.676513671875,289.0346984863281,289.511474609375,293.1499938964844,293.1499938964844,283.1499938964844,30358.583984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3158089816570282,1.0,0.0,0.0,2.954540491104126,2.954557418823242,5.824695676892588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2037.1380615234373,0.0,854.1723022460938,1895.4371337890625,0.0,141.41912841796875,0.7389426827430725,1.0,0.0,3.0,1.0,0.0
12342180,303.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.11749267578125,0.5425364375114441,0.0519317649304866,0.0478026941418647,303.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.11749267578125,0.5612525343894958,0.0564383789896965,0.0546250641345977,303.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1174621582031,0.5671625137329102,0.0579417720437049,0.0413859039545059,303.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.159423828125,0.0,0.0,0.0010401681065559,303.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.11785888671875,0.4083393216133117,0.0267369300127029,0.1253144890069961,284.1175537109375,284.95001220703125,288.6622314453125,286.0770263671875,298.91217041015625,303.1064453125,284.11669921875,1.0,0.1401138305664062,0.0,0.050000000745058,1.0,1.0,-0.3242084980010986,3.706445568241179e-05,0.3241714239120483,-0.0942830890417099,0.8022918701171875,0.8022918701171875,0.0,25.85824203491211,25.0,6434.3515625,0.0,16.2364444732666,0.0,283.1499938964844,283.6899108886719,289.0508117675781,289.5205383300781,293.1499938964844,293.1499938964844,283.1499938964844,29316.04296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3105516135692596,1.0,0.0,0.0,2.844534397125244,2.844550132751465,5.399029419095314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2012.219970703125,0.0,769.1279296875,1895.4371337890625,0.0,133.10130310058594,0.7131665945053101,1.0,0.0,3.0,1.0,0.0
12342240,303.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.11749267578125,0.5425364375114441,0.0519317649304866,0.0478026941418647,303.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.11749267578125,0.5612525343894958,0.0564383789896965,0.0546250641345977,303.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1174621582031,0.5671625137329102,0.0579417720437049,0.0413859039545059,303.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.159423828125,0.0,0.0,0.0010401681065559,303.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.11785888671875,0.4083393216133117,0.0267369300127029,0.1253144890069961,284.1175537109375,284.95001220703125,288.6622314453125,286.0770263671875,298.91217041015625,303.1064453125,284.11669921875,1.0,0.1401138305664062,0.0,0.050000000745058,1.0,1.0,-0.3242084980010986,3.706445568241179e-05,0.3241714239120483,-0.0942830890417099,0.8022918701171875,0.8022918701171875,0.0,25.85824203491211,25.0,6434.3515625,0.0,16.2364444732666,0.0,283.1499938964844,283.6899108886719,289.0508117675781,289.5205383300781,293.1499938964844,293.1499938964844,283.1499938964844,29316.04296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3105516135692596,1.0,0.0,0.0,2.844534397125244,2.844550132751465,5.399029419095314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2012.219970703125,0.0,769.1279296875,1895.4371337890625,0.0,133.10130310058594,0.7131665945053101,1.0,0.0,3.0,1.0,0.0
12342300,303.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1165466308594,0.5414940118789673,0.0516558513045311,0.0475536473095417,303.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1165466308594,0.5601041913032532,0.0561229176819324,0.0543236881494522,303.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.11651611328125,0.5661598443984985,0.0576540492475032,0.0411838926374912,303.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1567077636719,0.0,0.0,0.0010390750830993,303.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1168212890625,0.4076042175292969,0.0266083311289548,0.1247224882245063,284.1165771484375,284.95001220703125,288.668212890625,286.0814819335937,298.9070129394531,303.10797119140625,284.1160888671875,1.0,0.1399189531803131,0.0,0.050000000745058,1.0,1.0,-0.3225937783718109,3.688076685648412e-05,0.3225569128990173,-0.0939905643463134,0.7967259883880615,0.7967259883880615,0.0,25.818920135498047,25.0,6391.40771484375,0.0,16.115205764770508,0.0,283.1499938964844,283.6982116699219,289.0590209960937,289.5255432128906,293.1499938964844,293.1499938964844,283.1499938964844,28637.259765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3085001707077026,1.0,0.0,0.0,2.781759738922119,2.7817749977111816,5.16336228884029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1998.669921875,0.0,722.7490844726562,1895.4371337890625,0.0,129.83055114746094,0.7011504173278809,1.0,0.0,3.0,1.0,0.0
12342360,303.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.115966796875,0.5404360294342041,0.0513799041509628,0.0473046749830246,303.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.115966796875,0.558951199054718,0.0558108948171138,0.0540257580578327,303.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.115966796875,0.5651392340660095,0.0573664046823978,0.0409820489585399,303.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.15411376953125,0.0,0.0,0.0010380923049524,303.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1161499023437,0.4068836569786072,0.026483666151762,0.1241492927074432,284.1159973144531,284.95001220703125,288.6745300292969,286.08624267578125,298.9019470214844,303.1094665527344,284.11553955078125,1.0,0.1397328674793243,0.0,0.050000000745058,1.0,1.0,-0.3210062086582184,3.670037767733447e-05,0.3209694921970367,-0.0937030687928199,0.7911598682403564,0.7911598682403564,0.0,25.782594680786133,25.0,6354.98876953125,0.0,15.997780799865724,0.0,283.1499938964844,283.7047424316406,289.0670471191406,289.53106689453125,293.1499938964844,293.1499938964844,283.1499938964844,28264.00390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3067617118358612,1.0,0.0,0.0,2.733772993087769,2.733788013458252,4.986757176084211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1988.1173095703125,0.0,689.3844604492188,1895.4371337890625,0.0,127.04662322998048,0.6872276067733765,1.0,0.0,3.0,1.0,0.0
12342420,303.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.115478515625,0.5382822751998901,0.0508287362754344,0.0468073040246963,303.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.115478515625,0.5566329956054688,0.0551958158612251,0.053438913077116,303.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.115478515625,0.5630500316619873,0.0567912906408309,0.0405786745250225,303.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1493530273437,0.0,0.0,0.0010364041663706,303.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1155090332031,0.4054793417453766,0.0262446645647287,0.1230518519878387,284.115478515625,284.95001220703125,288.68804931640625,286.09649658203125,298.89215087890625,303.1122436523437,284.11541748046875,1.0,0.1393832266330719,0.0,0.050000000745058,1.0,1.0,-0.317901998758316,3.6348221328808e-05,0.317865639925003,-0.0931406393647193,0.7800278067588806,0.7800278067588806,0.0,25.717512130737305,25.0,6277.55078125,0.0,15.772787094116213,0.0,283.1499938964844,283.72119140625,289.0811462402344,289.5399780273437,293.1499938964844,293.1499938964844,283.1499938964844,27194.736328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3037322759628296,1.0,0.0,0.0,2.62217664718628,2.622190475463867,4.5879349386268586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1964.4097900390625,0.0,614.76171875,1895.4371337890625,0.0,122.16664123535156,0.6610996723175049,1.0,0.0,3.0,1.0,0.0
12342480,303.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.115478515625,0.5382822751998901,0.0508287362754344,0.0468073040246963,303.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.115478515625,0.5566329956054688,0.0551958158612251,0.053438913077116,303.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.115478515625,0.5630500316619873,0.0567912906408309,0.0405786745250225,303.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1493530273437,0.0,0.0,0.0010364041663706,303.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1155090332031,0.4054793417453766,0.0262446645647287,0.1230518519878387,284.115478515625,284.95001220703125,288.68804931640625,286.09649658203125,298.89215087890625,303.1122436523437,284.11541748046875,1.0,0.1393832266330719,0.0,0.050000000745058,1.0,1.0,-0.317901998758316,3.6348221328808e-05,0.317865639925003,-0.0931406393647193,0.7800278067588806,0.7800278067588806,0.0,25.717512130737305,25.0,6277.55078125,0.0,15.772787094116213,0.0,283.1499938964844,283.72119140625,289.0811462402344,289.5399780273437,293.1499938964844,293.1499938964844,283.1499938964844,27194.736328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3037322759628296,1.0,0.0,0.0,2.62217664718628,2.622190475463867,4.5879349386268586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1964.4097900390625,0.0,614.76171875,1895.4371337890625,0.0,122.16664123535156,0.6610996723175049,1.0,0.0,3.0,1.0,0.0
12342540,303.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.11602783203125,0.536095380783081,0.0502813979983329,0.0463128872215747,303.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1160583496094,0.5543042421340942,0.0545924417674541,0.0528636239469051,303.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1160583496094,0.5609052181243896,0.0562172457575798,0.0401760973036289,303.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1452331542969,0.0,0.0,0.0010350397787988,303.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.11590576171875,0.4041227400302887,0.0260190404951572,0.1220169812440872,284.11602783203125,284.95001220703125,288.702392578125,286.1075439453125,298.8826904296875,303.11480712890625,284.1164245605469,1.0,0.1390609145164489,0.0,0.050000000745058,1.0,1.0,-0.3148916363716125,3.600741547415964e-05,0.3148556351661682,-0.0925948917865753,0.7689104676246643,0.7689104676246643,0.0,25.66133499145508,25.0,6201.81884765625,0.0,15.560004234313965,0.0,283.1499938964844,283.7392883300781,289.09307861328125,289.5467529296875,293.1499938964844,293.1499938964844,283.1499938964844,26115.912109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3008645474910736,1.0,0.0,0.0,2.510424852371216,2.510437726974488,4.205210757390887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1941.0458984375,0.0,545.5865478515625,1895.4371337890625,0.0,117.51091003417967,0.6349402666091919,1.0,0.0,3.0,1.0,0.0
12342600,303.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.11602783203125,0.536095380783081,0.0502813979983329,0.0463128872215747,303.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1160583496094,0.5543042421340942,0.0545924417674541,0.0528636239469051,303.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1160583496094,0.5609052181243896,0.0562172457575798,0.0401760973036289,303.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1452331542969,0.0,0.0,0.0010350397787988,303.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.11590576171875,0.4041227400302887,0.0260190404951572,0.1220169812440872,284.11602783203125,284.95001220703125,288.702392578125,286.1075439453125,298.8826904296875,303.11480712890625,284.1164245605469,1.0,0.1390609145164489,0.0,0.050000000745058,1.0,1.0,-0.3148916363716125,3.600741547415964e-05,0.3148556351661682,-0.0925948917865753,0.7689104676246643,0.7689104676246643,0.0,25.66133499145508,25.0,6201.81884765625,0.0,15.560004234313965,0.0,283.1499938964844,283.7392883300781,289.09307861328125,289.5467529296875,293.1499938964844,293.1499938964844,283.1499938964844,26115.912109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3008645474910736,1.0,0.0,0.0,2.510424852371216,2.510437726974488,4.205210757390887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1941.0458984375,0.0,545.5865478515625,1895.4371337890625,0.0,117.51091003417967,0.6349402666091919,1.0,0.0,3.0,1.0,0.0
12342660,303.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1177673339844,0.5338982343673706,0.0497410334646701,0.04582429677248,303.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1177978515625,0.5519726276397705,0.0540004670619964,0.0522994175553321,303.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1177978515625,0.5587172508239746,0.0556454546749591,0.0397750660777092,303.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.14178466796875,0.0,0.0,0.001033937674947,303.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1174621582031,0.4028128087520599,0.02580620162189,0.121041364967823,284.11773681640625,284.95001220703125,288.7171325683594,286.1190490722656,298.8734130859375,303.1171569824219,284.1185607910156,1.0,0.1387623846530914,0.0,0.050000000745058,1.0,1.0,-0.3119748532772064,3.567786916391924e-05,0.3119391798973083,-0.0920658782124519,0.7578232288360596,0.7578232288360596,0.0,25.612504959106445,25.0,6127.6064453125,0.0,15.358319282531738,0.0,283.1499938964844,283.7591552734375,289.1038818359375,289.5521850585937,293.1499938964844,293.1499938964844,283.1499938964844,25029.830078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2978283166885376,1.0,0.0,0.0,2.398935317993164,2.398947238922119,3.839992928078573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1918.0914306640625,0.0,481.89013671875,1895.4371337890625,0.0,112.57196044921876,0.6088426113128662,1.0,0.0,3.0,1.0,0.0
12342720,303.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1177673339844,0.5338982343673706,0.0497410334646701,0.04582429677248,303.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1177978515625,0.5519726276397705,0.0540004670619964,0.0522994175553321,303.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1177978515625,0.5587172508239746,0.0556454546749591,0.0397750660777092,303.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.14178466796875,0.0,0.0,0.001033937674947,303.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1174621582031,0.4028128087520599,0.02580620162189,0.121041364967823,284.11773681640625,284.95001220703125,288.7171325683594,286.1190490722656,298.8734130859375,303.1171569824219,284.1185607910156,1.0,0.1387623846530914,0.0,0.050000000745058,1.0,1.0,-0.3119748532772064,3.567786916391924e-05,0.3119391798973083,-0.0920658782124519,0.7578232288360596,0.7578232288360596,0.0,25.612504959106445,25.0,6127.6064453125,0.0,15.358319282531738,0.0,283.1499938964844,283.7591552734375,289.1038818359375,289.5521850585937,293.1499938964844,293.1499938964844,283.1499938964844,25029.830078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2978283166885376,1.0,0.0,0.0,2.398935317993164,2.398947238922119,3.839992928078573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1918.0914306640625,0.0,481.89013671875,1895.4371337890625,0.0,112.57196044921876,0.6088426113128662,1.0,0.0,3.0,1.0,0.0
12342780,303.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.12066650390625,0.5317096710205078,0.0492099374532699,0.0453437864780426,303.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1206970214844,0.5496470928192139,0.0534202195703983,0.0517463646829128,303.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1207275390625,0.556498110294342,0.0550770349800586,0.0393763594329357,303.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1390686035156,0.0,0.0,0.0010330460499972,303.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1202087402344,0.4015492796897888,0.0256056971848011,0.1201226413249969,284.12060546875,284.95001220703125,288.7319030761719,286.1307373046875,298.86431884765625,303.1193542480469,284.1219482421875,1.0,0.138484701514244,0.0,0.050000000745058,1.0,1.0,-0.3091524839401245,3.535961513989605e-05,0.3091171085834503,-0.0915539339184761,0.7467821836471558,0.7467821836471558,0.0,25.56970977783203,25.0,6054.822265625,0.0,15.16685962677002,0.0,283.1499938964844,283.78094482421875,289.1190490722656,289.5599365234375,293.1499938964844,293.1499938964844,283.1499938964844,23935.330078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2952963411808014,1.0,0.0,0.0,2.287953615188598,2.2879648208618164,3.4929132652905537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1895.7501220703125,0.0,423.53271484375,1895.4371337890625,0.0,106.0494155883789,0.582856297492981,1.0,0.0,3.0,1.0,0.0
12342840,303.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.12066650390625,0.5317096710205078,0.0492099374532699,0.0453437864780426,303.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1206970214844,0.5496470928192139,0.0534202195703983,0.0517463646829128,303.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1207275390625,0.556498110294342,0.0550770349800586,0.0393763594329357,303.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1390686035156,0.0,0.0,0.0010330460499972,303.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1202087402344,0.4015492796897888,0.0256056971848011,0.1201226413249969,284.12060546875,284.95001220703125,288.7319030761719,286.1307373046875,298.86431884765625,303.1193542480469,284.1219482421875,1.0,0.138484701514244,0.0,0.050000000745058,1.0,1.0,-0.3091524839401245,3.535961513989605e-05,0.3091171085834503,-0.0915539339184761,0.7467821836471558,0.7467821836471558,0.0,25.56970977783203,25.0,6054.822265625,0.0,15.16685962677002,0.0,283.1499938964844,283.78094482421875,289.1190490722656,289.5599365234375,293.1499938964844,293.1499938964844,283.1499938964844,23935.330078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2952963411808014,1.0,0.0,0.0,2.287953615188598,2.2879648208618164,3.4929132652905537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1895.7501220703125,0.0,423.53271484375,1895.4371337890625,0.0,106.0494155883789,0.582856297492981,1.0,0.0,3.0,1.0,0.0
12342900,303.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1225280761719,0.5306229591369629,0.0489482954144477,0.0451070256531238,303.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1225891113281,0.5484905242919922,0.0531348884105682,0.0514743626117706,303.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1225891113281,0.55538010597229,0.0547943636775016,0.0391780883073806,303.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.13800048828125,0.0,0.0,0.0010326656047254,303.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1219787597656,0.4009348750114441,0.0255099330097436,0.1196839585900306,284.1224670410156,284.95001220703125,288.7391967773437,286.13653564453125,298.8598022460937,303.1203918457031,284.1242980957031,1.0,0.1383528858423233,0.0,0.050000000745058,1.0,1.0,-0.30777707695961,3.520475002005696e-05,0.3077418804168701,-0.0913044735789299,0.7412835955619812,0.7412835955619812,0.0,25.550233840942383,25.0,6014.9189453125,0.0,15.07474422454834,0.0,283.1499938964844,283.7939453125,289.1294860839844,289.5667724609375,293.1499938964844,293.1499938964844,283.1499938964844,23233.04296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2948293387889862,1.0,0.0,0.0,2.2254793643951416,2.225490093231201,3.3047646752493165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1882.5950927734373,0.0,392.4547424316406,1895.4371337890625,0.0,104.13419342041016,0.5708783864974976,1.0,0.0,3.0,1.0,0.0
12342960,303.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1248779296875,0.5295431613922119,0.0486895367503166,0.0448727756738662,303.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1249389648437,0.54733806848526,0.0528521053493022,0.0512051507830619,303.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1249389648437,0.5542579889297485,0.0545129291713237,0.0389806367456913,303.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1371459960937,0.0,0.0,0.0010323234600946,303.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.12420654296875,0.4003321230411529,0.0254171434789896,0.1192588657140731,284.1247863769531,284.95001220703125,288.746337890625,286.1422424316406,298.85528564453125,303.12139892578125,284.126708984375,1.0,0.1382254660129547,0.0,0.050000000745058,1.0,1.0,-0.306425392627716,3.505269705783576e-05,0.3063903450965881,-0.0910592898726463,0.7358056306838989,0.7358056306838989,0.0,25.531906127929688,25.0,5983.31982421875,0.0,14.984929084777832,0.0,283.1499938964844,283.8048095703125,289.13885498046875,289.5743713378906,293.1499938964844,293.1499938964844,283.1499938964844,22833.64453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2946849465370178,1.0,0.0,0.0,2.1778340339660645,2.177844285964966,3.1647755349695217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1874.037353515625,0.0,370.3947143554688,1895.4371337890625,0.0,103.49690246582033,0.5570569038391113,1.0,0.0,3.0,1.0,0.0
12343020,303.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1304931640625,0.5274073481559753,0.0481804944574832,0.0444119833409786,303.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1305847167969,0.5450376272201538,0.0522920787334442,0.0506727136671543,303.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.130615234375,0.552004873752594,0.0539538413286209,0.0385883972048759,303.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1360778808594,0.0,0.0,0.0010317408014088,303.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1296081542969,0.3991598784923553,0.0252400189638137,0.1184476241469383,284.1304016113281,284.95001220703125,288.7600402832031,286.1533508300781,298.8462219238281,303.1232604980469,284.1329345703125,1.0,0.1379825323820114,0.0,0.050000000745058,1.0,1.0,-0.3037885427474975,3.4756438253680244e-05,0.3037537932395935,-0.0905805826187133,0.7249131202697754,0.7249131202697754,0.0,25.49831771850586,25.0,5912.83544921875,0.0,14.811646461486816,0.0,283.1499938964844,283.8309936523437,289.15185546875,289.58380126953125,293.1499938964844,293.1499938964844,283.1499938964844,21723.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944556176662445,1.0,0.0,0.0,2.068776845932007,2.068786382675171,2.855753109543002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1852.1552734375,0.0,322.2366027832031,1895.4371337890625,0.0,102.44351959228516,0.5314804911613464,1.0,0.0,3.0,1.0,0.0
12343080,303.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1304931640625,0.5274073481559753,0.0481804944574832,0.0444119833409786,303.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1305847167969,0.5450376272201538,0.0522920787334442,0.0506727136671543,303.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.130615234375,0.552004873752594,0.0539538413286209,0.0385883972048759,303.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1360778808594,0.0,0.0,0.0010317408014088,303.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1296081542969,0.3991598784923553,0.0252400189638137,0.1184476241469383,284.1304016113281,284.95001220703125,288.7600402832031,286.1533508300781,298.8462219238281,303.1232604980469,284.1329345703125,1.0,0.1379825323820114,0.0,0.050000000745058,1.0,1.0,-0.3037885427474975,3.4756438253680244e-05,0.3037537932395935,-0.0905805826187133,0.7249131202697754,0.7249131202697754,0.0,25.49831771850586,25.0,5912.83544921875,0.0,14.811646461486816,0.0,283.1499938964844,283.8309936523437,289.15185546875,289.58380126953125,293.1499938964844,293.1499938964844,283.1499938964844,21723.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944556176662445,1.0,0.0,0.0,2.068776845932007,2.068786382675171,2.855753109543002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1852.1552734375,0.0,322.2366027832031,1895.4371337890625,0.0,102.44351959228516,0.5314804911613464,1.0,0.0,3.0,1.0,0.0
12343140,303.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1376953125,0.5253078937530518,0.0476830527186393,0.0439617075026035,303.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1377868652344,0.5427403450012207,0.0517385601997375,0.0501467697322368,303.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1378173828125,0.549745500087738,0.0534003637731075,0.0382000729441642,303.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.135986328125,0.0,0.0,0.0010312757221981,303.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1365661621094,0.3980315327644348,0.0250738728791475,0.1176868081092834,284.1375732421875,284.95001220703125,288.7725830078125,286.1636962890625,298.8370361328125,303.1250305175781,284.1407775878906,1.0,0.137754201889038,0.0,0.050000000745058,1.0,1.0,-0.3012374341487884,3.447024937486276e-05,0.3012029826641083,-0.0901166498661041,0.7141262888908386,0.7141262888908386,0.0,25.468345642089844,25.0,5843.166015625,0.0,14.64628791809082,0.0,283.1499938964844,283.8596496582031,289.16168212890625,289.5888671875,293.1499938964844,293.1499938964844,283.1499938964844,20606.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.294036328792572,1.0,0.0,0.0,1.961147785186768,1.9611566066741943,2.566339105669613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1830.2479248046875,0.0,278.8738708496094,1895.4371337890625,0.0,100.39727020263672,0.5092018246650696,1.0,0.0,3.0,1.0,0.0
12343200,303.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1376953125,0.5253078937530518,0.0476830527186393,0.0439617075026035,303.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1377868652344,0.5427403450012207,0.0517385601997375,0.0501467697322368,303.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1378173828125,0.549745500087738,0.0534003637731075,0.0382000729441642,303.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.135986328125,0.0,0.0,0.0010312757221981,303.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1365661621094,0.3980315327644348,0.0250738728791475,0.1176868081092834,284.1375732421875,284.95001220703125,288.7725830078125,286.1636962890625,298.8370361328125,303.1250305175781,284.1407775878906,1.0,0.137754201889038,0.0,0.050000000745058,1.0,1.0,-0.3012374341487884,3.447024937486276e-05,0.3012029826641083,-0.0901166498661041,0.7141262888908386,0.7141262888908386,0.0,25.468345642089844,25.0,5843.166015625,0.0,14.64628791809082,0.0,283.1499938964844,283.8596496582031,289.16168212890625,289.5888671875,293.1499938964844,293.1499938964844,283.1499938964844,20606.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.294036328792572,1.0,0.0,0.0,1.961147785186768,1.9611566066741943,2.566339105669613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1830.2479248046875,0.0,278.8738708496094,1895.4371337890625,0.0,100.39727020263672,0.5092018246650696,1.0,0.0,3.0,1.0,0.0
12343260,303.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1446228027344,0.5232455134391785,0.0471960604190826,0.0435214377939701,303.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.14471435546875,0.5404459238052368,0.0511903874576091,0.0496264137327671,303.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1447448730469,0.5474831461906433,0.052851915359497,0.0378156043589115,303.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.13677978515625,0.0,0.0,0.0010309123899787,303.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1436462402344,0.3969443440437317,0.0249178316444158,0.1169734150171279,284.14453125,284.95001220703125,288.7835998535156,286.1730041503906,298.82763671875,303.12664794921875,284.1468505859375,1.0,0.1375390738248825,0.0,0.050000000745058,1.0,1.0,-0.2987667024135589,3.419343920540996e-05,0.2987325191497803,-0.0896660983562469,0.7034358382225037,0.7034358382225037,0.0,25.44155502319336,25.0,5784.0263671875,0.0,14.488182067871094,0.0,283.1499938964844,283.8823547363281,289.1713562011719,289.5946044921875,293.1499938964844,293.1499938964844,283.1499938964844,20052.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937074601650238,1.0,0.0,0.0,1.8819960355758667,1.8820042610168457,2.363365041446741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1813.2396240234373,0.0,250.60362243652344,1895.4371337890625,0.0,98.69474029541016,0.4915122091770172,1.0,0.0,3.0,1.0,0.0
12343320,303.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1446228027344,0.5232455134391785,0.0471960604190826,0.0435214377939701,303.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.14471435546875,0.5404459238052368,0.0511903874576091,0.0496264137327671,303.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1447448730469,0.5474831461906433,0.052851915359497,0.0378156043589115,303.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.13677978515625,0.0,0.0,0.0010309123899787,303.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1436462402344,0.3969443440437317,0.0249178316444158,0.1169734150171279,284.14453125,284.95001220703125,288.7835998535156,286.1730041503906,298.82763671875,303.12664794921875,284.1468505859375,1.0,0.1375390738248825,0.0,0.050000000745058,1.0,1.0,-0.2987667024135589,3.419343920540996e-05,0.2987325191497803,-0.0896660983562469,0.7034358382225037,0.7034358382225037,0.0,25.44155502319336,25.0,5784.0263671875,0.0,14.488182067871094,0.0,283.1499938964844,283.8823547363281,289.1713562011719,289.5946044921875,293.1499938964844,293.1499938964844,283.1499938964844,20052.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937074601650238,1.0,0.0,0.0,1.8819960355758667,1.8820042610168457,2.363365041446741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1813.2396240234373,0.0,250.60362243652344,1895.4371337890625,0.0,98.69474029541016,0.4915122091770172,1.0,0.0,3.0,1.0,0.0
12343380,303.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1494445800781,0.5212079286575317,0.0467160604894161,0.0430882908403873,303.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1495056152344,0.5381460785865784,0.0506449714303016,0.0491093583405017,303.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1495361328125,0.5452102422714233,0.0523060597479343,0.037433423101902,303.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1381530761719,0.0,0.0,0.0010306484764441,303.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1487731933594,0.3958863019943237,0.0247699432075023,0.1162992715835571,284.1493835449219,284.95001220703125,288.792724609375,286.18096923828125,298.81787109375,303.1281433105469,284.1509704589844,1.0,0.1373355835676193,0.0,0.050000000745058,1.0,1.0,-0.2963584363460541,3.392385769984685e-05,0.2963245213031769,-0.0892244726419448,0.6927958726882935,0.6927958726882935,0.0,25.41777229309082,25.0,5725.71533203125,0.0,14.336079597473145,0.0,283.1499938964844,283.902099609375,289.1795959472656,289.5991516113281,293.1499938964844,293.1499938964844,283.1499938964844,19724.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934384346008301,1.0,0.0,0.0,1.8146382570266724,1.8146461248397827,2.197219828303787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1795.9937744140625,0.0,228.6721649169922,1895.4371337890625,0.0,97.2465591430664,0.4768093824386596,1.0,0.0,3.0,1.0,0.0
12343440,303.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1494445800781,0.5212079286575317,0.0467160604894161,0.0430882908403873,303.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1495056152344,0.5381460785865784,0.0506449714303016,0.0491093583405017,303.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1495361328125,0.5452102422714233,0.0523060597479343,0.037433423101902,303.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1381530761719,0.0,0.0,0.0010306484764441,303.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1487731933594,0.3958863019943237,0.0247699432075023,0.1162992715835571,284.1493835449219,284.95001220703125,288.792724609375,286.18096923828125,298.81787109375,303.1281433105469,284.1509704589844,1.0,0.1373355835676193,0.0,0.050000000745058,1.0,1.0,-0.2963584363460541,3.392385769984685e-05,0.2963245213031769,-0.0892244726419448,0.6927958726882935,0.6927958726882935,0.0,25.41777229309082,25.0,5725.71533203125,0.0,14.336079597473145,0.0,283.1499938964844,283.902099609375,289.1795959472656,289.5991516113281,293.1499938964844,293.1499938964844,283.1499938964844,19724.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934384346008301,1.0,0.0,0.0,1.8146382570266724,1.8146461248397827,2.197219828303787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1795.9937744140625,0.0,228.6721649169922,1895.4371337890625,0.0,97.2465591430664,0.4768093824386596,1.0,0.0,3.0,1.0,0.0
12343500,303.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1512451171875,0.5201958417892456,0.0464781783521175,0.0428737699985504,303.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1513061523437,0.5369922518730164,0.0503728725016117,0.0488515347242355,303.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1513061523437,0.5440682768821716,0.0520338006317615,0.0372428633272647,303.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.13897705078125,0.0,0.0,0.0010305541800335,303.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.15069580078125,0.3953653573989868,0.0246987231075763,0.1159750893712043,284.1512145996094,284.95001220703125,288.7964172363281,286.1843566894531,298.8127746582031,303.1288452148437,284.1525573730469,1.0,0.1372378915548324,0.0,0.050000000745058,1.0,1.0,-0.2951737940311432,3.3791304304031655e-05,0.2951400279998779,-0.089006021618843,0.6874899864196777,0.6874899864196777,0.0,25.4069881439209,25.0,5696.77197265625,0.0,14.262011528015137,0.0,283.1499938964844,283.9112854003906,289.1830444335937,289.6007385253906,293.1499938964844,293.1499938964844,283.1499938964844,19615.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933090925216675,1.0,0.0,0.0,1.7838473320007324,1.7838549613952637,2.123287146105213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1787.27978515625,0.0,219.2569732666016,1895.4371337890625,0.0,96.53424072265624,0.4702018201351166,1.0,0.0,3.0,1.0,0.0
12343560,303.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1528015136719,0.5191879272460938,0.0462416373193264,0.0426604636013507,303.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1528625488281,0.535835862159729,0.0501011200249195,0.0485940612852573,303.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1528625488281,0.5429231524467468,0.0517620481550693,0.0370526388287544,303.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1398620605469,0.0,0.0,0.0010304821189492,303.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.15234375,0.3948486149311065,0.0246291439980268,0.115658588707447,284.1527709960937,284.95001220703125,288.7995300292969,286.1872863769531,298.8075866699219,303.1295471191406,284.15399169921875,1.0,0.1371426433324813,0.0,0.050000000745058,1.0,1.0,-0.2940006554126739,3.366005694260821e-05,0.2939670085906982,-0.0887887775897979,0.6821921467781067,0.6821921467781067,0.0,25.39686393737793,25.0,5667.88134765625,0.0,14.189126014709473,0.0,283.1499938964844,283.9201965332031,289.1860046386719,289.60186767578125,293.1499938964844,293.1499938964844,283.1499938964844,19530.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2931828796863556,1.0,0.0,0.0,1.7543344497680664,1.7543420791625977,2.053611183328031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1778.4774169921875,0.0,210.5619659423828,1895.4371337890625,0.0,95.83002471923828,0.4639304578304291,1.0,0.0,3.0,1.0,0.0
12343620,303.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1542663574219,0.5181444883346558,0.0459969751536846,0.0424398817121982,303.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.154296875,0.5346309542655945,0.0498188398778438,0.0483266487717628,303.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1543273925781,0.5417295694351196,0.0514800027012825,0.0368552133440971,303.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1407775878906,0.0,0.0,0.0010304285679012,303.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1538391113281,0.3943151831626892,0.0245584473013877,0.1153371334075927,284.1542358398437,284.95001220703125,288.8020324707031,286.1898193359375,298.8019714355469,303.1302185058594,284.15533447265625,1.0,0.1370459794998169,0.0,0.050000000745058,1.0,1.0,-0.2927923202514648,3.352489511598833e-05,0.2927587926387787,-0.0885640233755111,0.6766904592514038,0.6766904592514038,0.0,25.3869686126709,25.0,5637.9072265625,0.0,14.114508628845217,0.0,283.1499938964844,283.9293212890625,289.1885986328125,289.6025390625,293.1499938964844,293.1499938964844,283.1499938964844,19460.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930562198162079,1.0,0.0,0.0,1.7246806621551514,1.7246880531311035,1.9847728083277619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1769.26171875,0.0,202.1311798095703,1895.4371337890625,0.0,95.1147232055664,0.4576862156391144,1.0,0.0,3.0,1.0,0.0
12343680,303.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.155517578125,0.5171854496002197,0.0457722470164299,0.0422372706234455,303.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1555480957031,0.5335172414779663,0.0495585650205612,0.0480800867080688,303.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1555480957031,0.5406262874603271,0.0512202493846416,0.0366733558475971,303.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.14166259765625,0.0,0.0,0.0010303943417966,303.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1551208496094,0.3938252329826355,0.0244944989681243,0.1150464415550232,284.1554870605469,284.95001220703125,288.8036499023437,286.1916809082031,298.7966613769531,303.1307983398437,284.1565246582031,1.0,0.1369585692882537,0.0,0.050000000745058,1.0,1.0,-0.2916861772537231,3.3401174732716754e-05,0.2916527688503265,-0.0883572921156883,0.6716185212135315,0.6716185212135315,0.0,25.3783016204834,25.0,5610.24609375,0.0,14.046563148498535,0.0,283.1499938964844,283.93768310546875,289.19049072265625,289.6026611328125,293.1499938964844,293.1499938964844,283.1499938964844,19407.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929466664791107,1.0,0.0,0.0,1.6979737281799316,1.6979809999465942,1.9237796777815682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1760.67919921875,0.0,194.78114318847656,1895.4371337890625,0.0,94.48957061767578,0.4521053731441498,1.0,0.0,3.0,1.0,0.0
