time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12343740,303.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1579895019531,0.5152023434638977,0.0453078933060169,0.0418186895549297,303.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.15802001953125,0.5311932563781738,0.0490173175930976,0.0475674159824848,303.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.15802001953125,0.5383262634277344,0.0506816208362579,0.0362961441278457,303.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1435852050781,0.0,0.0,0.001030373154208,303.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1576232910156,0.3928160369396209,0.0243658479303121,0.1144618615508079,284.157958984375,284.95001220703125,288.8046875,286.1937866210937,298.7850036621094,303.1319580078125,284.15899658203125,1.0,0.1367826163768768,0.0,0.050000000745058,1.0,1.0,-0.2894144058227539,3.314712375868112e-05,0.2893812358379364,-0.0879299417138099,0.6610762476921082,0.6610762476921082,0.0,25.361780166625977,25.0,5552.9013671875,0.0,13.90814208984375,0.0,283.1499938964844,283.9551086425781,289.1927185058594,289.60125732421875,293.1499938964844,293.1499938964844,283.1499938964844,19325.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2927274405956268,1.0,0.0,0.0,1.6441980600357056,1.6442049741744995,1.803855127491261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1742.7269287109375,0.0,180.6580352783203,1895.4371337890625,0.0,93.22212982177734,0.4409968256950378,1.0,0.0,3.0,1.0,0.0
12343800,303.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1579895019531,0.5152023434638977,0.0453078933060169,0.0418186895549297,303.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.15802001953125,0.5311932563781738,0.0490173175930976,0.0475674159824848,303.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.15802001953125,0.5383262634277344,0.0506816208362579,0.0362961441278457,303.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1435852050781,0.0,0.0,0.001030373154208,303.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1576232910156,0.3928160369396209,0.0243658479303121,0.1144618615508079,284.157958984375,284.95001220703125,288.8046875,286.1937866210937,298.7850036621094,303.1319580078125,284.15899658203125,1.0,0.1367826163768768,0.0,0.050000000745058,1.0,1.0,-0.2894144058227539,3.314712375868112e-05,0.2893812358379364,-0.0879299417138099,0.6610762476921082,0.6610762476921082,0.0,25.361780166625977,25.0,5552.9013671875,0.0,13.90814208984375,0.0,283.1499938964844,283.9551086425781,289.1927185058594,289.60125732421875,293.1499938964844,293.1499938964844,283.1499938964844,19325.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2927274405956268,1.0,0.0,0.0,1.6441980600357056,1.6442049741744995,1.803855127491261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1742.7269287109375,0.0,180.6580352783203,1895.4371337890625,0.0,93.22212982177734,0.4409968256950378,1.0,0.0,3.0,1.0,0.0
12343860,303.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1605224609375,0.5132400393486023,0.0448483973741531,0.0414045639336109,303.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1605529785156,0.5288668870925903,0.048477292060852,0.0470559783279895,303.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1605529785156,0.5360304117202759,0.0501469261944294,0.0359216928482055,303.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.14556884765625,0.0,0.0,0.0010304056340828,303.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1601257324219,0.3918205499649048,0.0242429170757532,0.1139034852385521,284.1604919433594,284.95001220703125,288.80224609375,286.1933898925781,298.7724914550781,303.133056640625,284.16162109375,1.0,0.1366138905286789,0.0,0.050000000745058,1.0,1.0,-0.2871842682361603,3.289775850134902e-05,0.2871513664722442,-0.0875065475702285,0.6505683064460754,0.6505683064460754,0.0,25.34695816040039,25.0,5495.77294921875,0.0,13.77357292175293,0.0,283.1499938964844,283.9727783203125,289.1923828125,289.5973815917969,293.1499938964844,293.1499938964844,283.1499938964844,19267.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2925270497798919,1.0,0.0,0.0,1.5921638011932373,1.592170476913452,1.691487767629951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1724.6129150390625,0.0,167.7812957763672,1895.4371337890625,0.0,92.04600524902344,0.4303932189941406,1.0,0.0,3.0,1.0,0.0
12343920,303.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1605224609375,0.5132400393486023,0.0448483973741531,0.0414045639336109,303.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1605529785156,0.5288668870925903,0.048477292060852,0.0470559783279895,303.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1605529785156,0.5360304117202759,0.0501469261944294,0.0359216928482055,303.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.14556884765625,0.0,0.0,0.0010304056340828,303.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1601257324219,0.3918205499649048,0.0242429170757532,0.1139034852385521,284.1604919433594,284.95001220703125,288.80224609375,286.1933898925781,298.7724914550781,303.133056640625,284.16162109375,1.0,0.1366138905286789,0.0,0.050000000745058,1.0,1.0,-0.2871842682361603,3.289775850134902e-05,0.2871513664722442,-0.0875065475702285,0.6505683064460754,0.6505683064460754,0.0,25.34695816040039,25.0,5495.77294921875,0.0,13.77357292175293,0.0,283.1499938964844,283.9727783203125,289.1923828125,289.5973815917969,293.1499938964844,293.1499938964844,283.1499938964844,19267.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2925270497798919,1.0,0.0,0.0,1.5921638011932373,1.592170476913452,1.691487767629951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1724.6129150390625,0.0,167.7812957763672,1895.4371337890625,0.0,92.04600524902344,0.4303932189941406,1.0,0.0,3.0,1.0,0.0
12343980,303.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1632995605469,0.5112985372543335,0.044393490999937,0.0409946739673614,303.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.163330078125,0.5265398621559143,0.0479382760822773,0.0465455986559391,303.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1633605957031,0.5337311625480652,0.0496127940714359,0.0355483591556549,303.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1476135253906,0.0,0.0,0.0010304846800863,303.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1628723144531,0.3908381462097168,0.0241254400461912,0.1133701205253601,284.16326904296875,284.95001220703125,288.7959289550781,286.1900939941406,298.7590026855469,303.134033203125,284.1645202636719,1.0,0.1364516466856002,0.0,0.050000000745058,1.0,1.0,-0.2849919199943542,3.265262057539076e-05,0.2849592566490173,-0.0870862528681755,0.6400994658470154,0.6400994658470154,0.0,25.33363342285156,25.0,5438.787109375,0.0,13.642480850219728,0.0,283.1499938964844,283.9909362792969,289.1891784667969,289.5907287597656,293.1499938964844,293.1499938964844,283.1499938964844,19220.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2923443913459778,1.0,0.0,0.0,1.541451096534729,1.5414576530456543,1.585451343544264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1706.3360595703125,0.0,155.9232940673828,1895.4371337890625,0.0,90.9614486694336,0.4201872646808624,1.0,0.0,3.0,1.0,0.0
12344040,303.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1632995605469,0.5112985372543335,0.044393490999937,0.0409946739673614,303.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.163330078125,0.5265398621559143,0.0479382760822773,0.0465455986559391,303.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1633605957031,0.5337311625480652,0.0496127940714359,0.0355483591556549,303.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1476135253906,0.0,0.0,0.0010304846800863,303.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1628723144531,0.3908381462097168,0.0241254400461912,0.1133701205253601,284.16326904296875,284.95001220703125,288.7959289550781,286.1900939941406,298.7590026855469,303.134033203125,284.1645202636719,1.0,0.1364516466856002,0.0,0.050000000745058,1.0,1.0,-0.2849919199943542,3.265262057539076e-05,0.2849592566490173,-0.0870862528681755,0.6400994658470154,0.6400994658470154,0.0,25.33363342285156,25.0,5438.787109375,0.0,13.642480850219728,0.0,283.1499938964844,283.9909362792969,289.1891784667969,289.5907287597656,293.1499938964844,293.1499938964844,283.1499938964844,19220.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2923443913459778,1.0,0.0,0.0,1.541451096534729,1.5414576530456543,1.585451343544264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1706.3360595703125,0.0,155.9232940673828,1895.4371337890625,0.0,90.9614486694336,0.4201872646808624,1.0,0.0,3.0,1.0,0.0
12344100,303.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1648254394531,0.5103356242179871,0.0441677123308181,0.0407912917435169,303.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.16485595703125,0.5253763198852539,0.0476690381765365,0.0462907217442989,303.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1648864746094,0.5325770378112793,0.0493452623486518,0.0353614836931228,303.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1487121582031,0.0,0.0,0.0010305409086868,303.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.16436767578125,0.390352189540863,0.0240687411278486,0.1131128221750259,284.164794921875,284.95001220703125,288.7912292480469,286.1872863769531,298.7518005371094,303.1344909667969,284.1661376953125,1.0,0.1363728642463684,0.0,0.050000000745058,1.0,1.0,-0.2839091420173645,3.253154500271194e-05,0.2838766276836395,-0.0868771374225616,0.6348821520805359,0.6348821520805359,0.0,25.3275089263916,25.0,5410.3837890625,0.0,13.578164100646973,0.0,283.1499938964844,284.000244140625,289.1864013671875,289.586181640625,293.1499938964844,293.1499938964844,283.1499938964844,19200.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922548353672027,1.0,0.0,0.0,1.516546368598938,1.5165528059005735,1.5346338955168906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1697.163818359375,0.0,150.33837890625,1895.4371337890625,0.0,90.4256362915039,0.4152210056781769,1.0,0.0,3.0,1.0,0.0
12344160,303.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1664428710937,0.5093775987625122,0.0439430065453052,0.0405888482928276,303.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1664733886719,0.5242128968238831,0.0473999232053756,0.0460359789431095,303.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.16650390625,0.5314198136329651,0.0490774102509021,0.0351743809878826,303.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1498107910156,0.0,0.0,0.0010306065669283,303.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1659545898437,0.3898688554763794,0.0240132510662078,0.112861081957817,284.1663818359375,284.95001220703125,288.785400390625,286.1836853027344,298.7443542480469,303.13494873046875,284.1678161621094,1.0,0.1362954080104828,0.0,0.050000000745058,1.0,1.0,-0.2828339040279388,3.241129525122233e-05,0.2828015089035034,-0.0866683200001716,0.629676342010498,0.629676342010498,0.0,25.321685791015625,25.0,5381.90283203125,0.0,13.514564514160156,0.0,283.1499938964844,284.0096740722656,289.18280029296875,289.5809020996094,293.1499938964844,293.1499938964844,283.1499938964844,19180.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921735346317291,1.0,0.0,0.0,1.4918991327285769,1.4919055700302124,1.4851569574148018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1687.9041748046875,0.0,144.95877075195312,1895.4371337890625,0.0,89.93707275390625,0.41033536195755,1.0,0.0,3.0,1.0,0.0
12344220,303.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1699523925781,0.5074775815010071,0.0434969142079353,0.0401870347559452,303.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1700134277344,0.5218862295150757,0.0468617305159568,0.0455266721546649,303.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1700439453125,0.5290961861610413,0.0485404469072818,0.034799363464117,303.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.15216064453125,0.0,0.0,0.0010307652410119,303.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.16943359375,0.3889122009277344,0.0239060819149017,0.1123751252889633,284.169921875,284.95001220703125,288.77020263671875,286.1737976074219,298.7284545898437,303.13580322265625,284.1715393066406,1.0,0.1361445933580398,0.0,0.050000000745058,1.0,1.0,-0.2807081937789917,3.217354606022127e-05,0.280676007270813,-0.0862525254487991,0.6193061470985413,0.6193061470985413,0.0,25.310943603515625,25.0,5325.16650390625,0.0,13.389554977416992,0.0,283.1499938964844,284.029052734375,289.1728515625,289.5675964355469,293.1499938964844,293.1499938964844,283.1499938964844,19142.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920068502426147,1.0,0.0,0.0,1.4434597492218018,1.4434659481048584,1.390281596513887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1669.3277587890625,0.0,134.806396484375,1895.4371337890625,0.0,88.92992401123047,0.4008201062679291,1.0,0.0,3.0,1.0,0.0
12344280,303.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1699523925781,0.5074775815010071,0.0434969142079353,0.0401870347559452,303.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1700134277344,0.5218862295150757,0.0468617305159568,0.0455266721546649,303.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1700439453125,0.5290961861610413,0.0485404469072818,0.034799363464117,303.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.15216064453125,0.0,0.0,0.0010307652410119,303.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.16943359375,0.3889122009277344,0.0239060819149017,0.1123751252889633,284.169921875,284.95001220703125,288.77020263671875,286.1737976074219,298.7284545898437,303.13580322265625,284.1715393066406,1.0,0.1361445933580398,0.0,0.050000000745058,1.0,1.0,-0.2807081937789917,3.217354606022127e-05,0.280676007270813,-0.0862525254487991,0.6193061470985413,0.6193061470985413,0.0,25.310943603515625,25.0,5325.16650390625,0.0,13.389554977416992,0.0,283.1499938964844,284.029052734375,289.1728515625,289.5675964355469,293.1499938964844,293.1499938964844,283.1499938964844,19142.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920068502426147,1.0,0.0,0.0,1.4434597492218018,1.4434659481048584,1.390281596513887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1669.3277587890625,0.0,134.806396484375,1895.4371337890625,0.0,88.92992401123047,0.4008201062679291,1.0,0.0,3.0,1.0,0.0
12344340,303.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1738586425781,0.5055931806564331,0.0430531986057758,0.0397880226373672,303.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1739196777344,0.5195600986480713,0.0463231615722179,0.0450171716511249,303.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1739196777344,0.5267634391784668,0.0480022691190242,0.0344233959913253,303.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1546936035156,0.0,0.0,0.0010309526696801,303.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1732788085937,0.387972891330719,0.0238030571490526,0.1119082272052764,284.1737976074219,284.95001220703125,288.75,286.1601257324219,298.7113037109375,303.1365966796875,284.1756286621094,1.0,0.1359981149435043,0.0,0.050000000745058,1.0,1.0,-0.2786059081554413,3.193826705683023e-05,0.2785739600658417,-0.0858358293771743,0.6089867353439331,0.6089867353439331,0.0,25.30115509033203,25.0,5267.7470703125,0.0,13.266898155212402,0.0,283.1499938964844,284.0489807128906,289.15948486328125,289.5509338378906,293.1499938964844,293.1499938964844,283.1499938964844,19102.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918926477432251,1.0,0.0,0.0,1.3959791660308838,1.395985126495361,1.3003231913444324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1650.2884521484375,0.0,125.36620330810548,1895.4371337890625,0.0,88.23587799072266,0.3916063606739044,1.0,0.0,3.0,1.0,0.0
12344400,303.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1738586425781,0.5055931806564331,0.0430531986057758,0.0397880226373672,303.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1739196777344,0.5195600986480713,0.0463231615722179,0.0450171716511249,303.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1739196777344,0.5267634391784668,0.0480022691190242,0.0344233959913253,303.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1546936035156,0.0,0.0,0.0010309526696801,303.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1732788085937,0.387972891330719,0.0238030571490526,0.1119082272052764,284.1737976074219,284.95001220703125,288.75,286.1601257324219,298.7113037109375,303.1365966796875,284.1756286621094,1.0,0.1359981149435043,0.0,0.050000000745058,1.0,1.0,-0.2786059081554413,3.193826705683023e-05,0.2785739600658417,-0.0858358293771743,0.6089867353439331,0.6089867353439331,0.0,25.30115509033203,25.0,5267.7470703125,0.0,13.266898155212402,0.0,283.1499938964844,284.0489807128906,289.15948486328125,289.5509338378906,293.1499938964844,293.1499938964844,283.1499938964844,19102.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918926477432251,1.0,0.0,0.0,1.3959791660308838,1.395985126495361,1.3003231913444324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1650.2884521484375,0.0,125.36620330810548,1895.4371337890625,0.0,88.23587799072266,0.3916063606739044,1.0,0.0,3.0,1.0,0.0
12344460,303.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1781616210937,0.5037151575088501,0.0426109060645103,0.0393897257745265,303.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.17822265625,0.5172345042228699,0.0457835830748081,0.0445069037377834,303.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1782531738281,0.5244299173355103,0.047464232891798,0.0340473651885986,303.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.15740966796875,0.0,0.0,0.0010311570949852,303.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1775207519531,0.3870638012886047,0.0237040966749191,0.1114599630236625,284.1781005859375,284.95001220703125,288.7247314453125,286.143798828125,298.6936950683594,303.1372985839844,284.1801452636719,1.0,0.1358557492494583,0.0,0.050000000745058,1.0,1.0,-0.2765266597270965,3.170298441546038e-05,0.276494950056076,-0.0853901654481887,0.5987256169319153,0.5987256169319153,0.0,25.29226303100586,25.0,5210.6533203125,0.0,13.146405220031738,0.0,283.1499938964844,284.06964111328125,289.14288330078125,289.5307922363281,293.1499938964844,293.1499938964844,283.1499938964844,19061.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917125821113586,1.0,0.0,0.0,1.3495941162109375,1.349599838256836,1.2153454065355618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1631.18505859375,0.0,116.6204833984375,1895.4371337890625,0.0,87.1358871459961,0.3827171921730041,1.0,0.0,3.0,1.0,0.0
12344520,303.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1781616210937,0.5037151575088501,0.0426109060645103,0.0393897257745265,303.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.17822265625,0.5172345042228699,0.0457835830748081,0.0445069037377834,303.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1782531738281,0.5244299173355103,0.047464232891798,0.0340473651885986,303.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.15740966796875,0.0,0.0,0.0010311570949852,303.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1775207519531,0.3870638012886047,0.0237040966749191,0.1114599630236625,284.1781005859375,284.95001220703125,288.7247314453125,286.143798828125,298.6936950683594,303.1372985839844,284.1801452636719,1.0,0.1358557492494583,0.0,0.050000000745058,1.0,1.0,-0.2765266597270965,3.170298441546038e-05,0.276494950056076,-0.0853901654481887,0.5987256169319153,0.5987256169319153,0.0,25.29226303100586,25.0,5210.6533203125,0.0,13.146405220031738,0.0,283.1499938964844,284.06964111328125,289.14288330078125,289.5307922363281,293.1499938964844,293.1499938964844,283.1499938964844,19061.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917125821113586,1.0,0.0,0.0,1.3495941162109375,1.349599838256836,1.2153454065355618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1631.18505859375,0.0,116.6204833984375,1895.4371337890625,0.0,87.1358871459961,0.3827171921730041,1.0,0.0,3.0,1.0,0.0
12344580,303.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1829833984375,0.501887857913971,0.0421829968690872,0.0390014797449111,303.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1830444335937,0.5149084329605103,0.0452418811619281,0.0439948849380016,303.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1830749511719,0.5220975875854492,0.0469253882765769,0.0336709655821323,303.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1603698730469,0.0,0.0,0.0010313579114153,303.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1822814941406,0.3861888647079468,0.0236093569546937,0.1110308244824409,284.18292236328125,284.95001220703125,288.69488525390625,286.12615966796875,298.6776428222656,303.13800048828125,284.18524169921875,1.0,0.1357175409793853,0.0,0.050000000745058,1.0,1.0,-0.274479866027832,3.146648668916896e-05,0.2744483947753906,-0.0848911926150322,0.5885351896286011,0.5885351896286011,0.0,25.284048080444336,25.0,5154.8056640625,0.0,13.028504371643066,0.0,283.1499938964844,284.09112548828125,289.1250305175781,289.5089416503906,293.1499938964844,293.1499938964844,283.1499938964844,19020.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914786636829376,1.0,0.0,0.0,1.304429054260254,1.3044347763061523,1.1353620976706225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1612.4267578125,0.0,108.54512786865234,1895.4371337890625,0.0,85.69763946533203,0.3741808533668518,1.0,0.0,3.0,1.0,0.0
12344640,303.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1829833984375,0.501887857913971,0.0421829968690872,0.0390014797449111,303.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1830444335937,0.5149084329605103,0.0452418811619281,0.0439948849380016,303.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1830749511719,0.5220975875854492,0.0469253882765769,0.0336709655821323,303.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1603698730469,0.0,0.0,0.0010313579114153,303.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1822814941406,0.3861888647079468,0.0236093569546937,0.1110308244824409,284.18292236328125,284.95001220703125,288.69488525390625,286.12615966796875,298.6776428222656,303.13800048828125,284.18524169921875,1.0,0.1357175409793853,0.0,0.050000000745058,1.0,1.0,-0.274479866027832,3.146648668916896e-05,0.2744483947753906,-0.0848911926150322,0.5885351896286011,0.5885351896286011,0.0,25.284048080444336,25.0,5154.8056640625,0.0,13.028504371643066,0.0,283.1499938964844,284.09112548828125,289.1250305175781,289.5089416503906,293.1499938964844,293.1499938964844,283.1499938964844,19020.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914786636829376,1.0,0.0,0.0,1.304429054260254,1.3044347763061523,1.1353620976706225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1612.4267578125,0.0,108.54512786865234,1895.4371337890625,0.0,85.69763946533203,0.3741808533668518,1.0,0.0,3.0,1.0,0.0
12344700,303.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1856384277344,0.5010046362876892,0.041976474225521,0.0388136208057403,303.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1856994628906,0.5137442946434021,0.0449698641896247,0.043737880885601,303.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.18572998046875,0.5209314227104187,0.0466554127633571,0.0334824211895465,303.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1619567871094,0.0,0.0,0.0010314539540559,303.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.18487548828125,0.3857642114162445,0.0235635228455066,0.1108231469988823,284.1855773925781,284.95001220703125,288.6783752441406,286.11688232421875,298.67022705078125,303.1383056640625,284.1880187988281,1.0,0.1356498897075653,0.0,0.050000000745058,1.0,1.0,-0.2734707593917846,3.134818689431995e-05,0.2734394073486328,-0.0846241787075996,0.5834690928459167,0.5834690928459167,0.0,25.280107498168945,25.0,5127.44482421875,0.0,12.970589637756348,0.0,283.1499938964844,284.1021728515625,289.1157531738281,289.4976806640625,293.1499938964844,293.1499938964844,283.1499938964844,19000.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913644313812256,1.0,0.0,0.0,1.2823145389556885,1.2823201417922974,1.097191884014137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1603.20947265625,0.0,104.74454498291016,1895.4371337890625,0.0,84.99226379394531,0.3700453639030456,1.0,0.0,3.0,1.0,0.0
12344760,303.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1884460449219,0.5001430511474609,0.0417751334607601,0.0386302880942821,303.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1885070800781,0.5125789642333984,0.0446969494223594,0.0434800647199153,303.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1885681152344,0.5197653770446777,0.046385146677494,0.0332936346530914,303.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.16363525390625,0.0,0.0,0.0010315468534827,303.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1876525878906,0.3853476941585541,0.0235186554491519,0.1106198355555534,284.1883850097656,284.95001220703125,288.6608581542969,286.1073303222656,298.66314697265625,303.1386108398437,284.1910095214844,1.0,0.1355831623077392,0.0,0.050000000745058,1.0,1.0,-0.2724708616733551,3.122998896287754e-05,0.2724396288394928,-0.0843473300337791,0.578423261642456,0.578423261642456,0.0,25.27626037597656,25.0,5100.35302734375,0.0,12.913345336914062,0.0,283.1499938964844,284.1134338378906,289.106201171875,289.4862365722656,293.1499938964844,293.1499938964844,283.1499938964844,18979.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912546098232269,1.0,0.0,0.0,1.2605059146881104,1.2605113983154297,1.0601887368011377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1594.0616455078125,0.0,101.0921401977539,1895.4371337890625,0.0,84.31249237060547,0.3659965693950653,1.0,0.0,3.0,1.0,0.0
12344820,303.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1920166015625,0.4991368949413299,0.0415401570498943,0.0384161584079265,303.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1921081542969,0.511178731918335,0.0443681254982948,0.0431695282459259,303.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.192138671875,0.5183672904968262,0.0460605882108211,0.033066876232624,303.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1657409667969,0.0,0.0,0.0010316533735021,303.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.191162109375,0.384858101606369,0.0234660189598798,0.1103812381625175,284.19195556640625,284.95001220703125,288.6385803222656,286.09552001953125,298.65509033203125,303.13897705078125,284.1947631835937,1.0,0.135504201054573,0.0,0.050000000745058,1.0,1.0,-0.2712829709053039,3.108828968834132e-05,0.2712518870830536,-0.08400259912014,0.572394847869873,0.572394847869873,0.0,25.271732330322266,25.0,5068.236328125,0.0,12.845489501953123,0.0,283.1499938964844,284.1272277832031,289.0944519042969,289.47216796875,293.1499938964844,293.1499938964844,283.1499938964844,18953.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911269068717956,1.0,0.0,0.0,1.2347350120544434,1.2347404956817627,1.0172811215625188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1583.1767578125,0.0,96.89585876464844,1895.4371337890625,0.0,83.52043914794922,0.3612495064735412,1.0,0.0,3.0,1.0,0.0
12344880,303.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1945495605469,0.4984829723834991,0.0413876511156559,0.0382770001888275,303.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1946105957031,0.5102438926696777,0.0441480875015258,0.0429617464542388,303.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.19464111328125,0.5174365639686584,0.0458442755043506,0.0329156666994094,303.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1672058105469,0.0,0.0,0.0010317214764654,303.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1936340332031,0.3845377266407013,0.0234316363930702,0.1102253422141075,284.1944580078125,284.95001220703125,288.6230163574219,286.08746337890625,298.6499938964844,303.13922119140625,284.1974182128906,1.0,0.1354521960020065,0.0,0.050000000745058,1.0,1.0,-0.2704980671405792,3.0993978725746274e-05,0.270467072725296,-0.083766222000122,0.568392276763916,0.568392276763916,0.0,25.268762588500977,25.0,5047.04150390625,0.0,12.800750732421877,0.0,283.1499938964844,284.1365966796875,289.0863952636719,289.462646484375,293.1499938964844,293.1499938964844,283.1499938964844,18935.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2910429835319519,1.0,0.0,0.0,1.2177990674972534,1.2178043127059937,9.895658337200076e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1575.9874267578125,0.0,94.2075424194336,1895.4371337890625,0.0,82.9989242553711,0.3581523895263672,1.0,0.0,3.0,1.0,0.0
12344940,303.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.20135498046875,0.4969200789928436,0.04102348908782,0.0379446670413017,303.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2014465332031,0.5078976154327393,0.0435939691960811,0.0424386337399482,303.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.20147705078125,0.5151194930076599,0.0453048087656497,0.0325382575392723,303.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1711730957031,0.0,0.0,0.0010318822460249,303.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.20037841796875,0.3837632536888122,0.0233487375080585,0.1098492667078971,284.2012939453125,284.95001220703125,288.5817565917969,286.0666809082031,298.63800048828125,303.1397705078125,284.2045593261719,1.0,0.1353248953819275,0.0,0.050000000745058,1.0,1.0,-0.2685675024986267,3.075979111599736e-05,0.2685367465019226,-0.0831569358706474,0.5584614276885986,0.5584614276885986,0.0,25.26153564453125,25.0,4995.23388671875,0.0,12.691011428833008,0.0,283.1499938964844,284.1605529785156,289.0656433105469,289.4381408691406,293.1499938964844,293.1499938964844,283.1499938964844,18892.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908309400081634,1.0,0.0,0.0,1.1764932870864868,1.176498532295227,9.23575385058939e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1558.4188232421875,0.0,87.88397216796875,1895.4371337890625,0.0,81.6792221069336,0.350685566663742,1.0,0.0,3.0,1.0,0.0
12345000,303.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.20135498046875,0.4969200789928436,0.04102348908782,0.0379446670413017,303.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2014465332031,0.5078976154327393,0.0435939691960811,0.0424386337399482,303.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.20147705078125,0.5151194930076599,0.0453048087656497,0.0325382575392723,303.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1711730957031,0.0,0.0,0.0010318822460249,303.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.20037841796875,0.3837632536888122,0.0233487375080585,0.1098492667078971,284.2012939453125,284.95001220703125,288.5817565917969,286.0666809082031,298.63800048828125,303.1397705078125,284.2045593261719,1.0,0.1353248953819275,0.0,0.050000000745058,1.0,1.0,-0.2685675024986267,3.075979111599736e-05,0.2685367465019226,-0.0831569358706474,0.5584614276885986,0.5584614276885986,0.0,25.26153564453125,25.0,4995.23388671875,0.0,12.691011428833008,0.0,283.1499938964844,284.1605529785156,289.0656433105469,289.4381408691406,293.1499938964844,293.1499938964844,283.1499938964844,18892.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908309400081634,1.0,0.0,0.0,1.1764932870864868,1.176498532295227,9.23575385058939e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1558.4188232421875,0.0,87.88397216796875,1895.4371337890625,0.0,81.6792221069336,0.350685566663742,1.0,0.0,3.0,1.0,0.0
12345060,303.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2088317871094,0.495446503162384,0.0406812466681003,0.0376319140195846,303.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2088928222656,0.5055381655693054,0.0430342741310596,0.0419103726744651,303.109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2089538574219,0.5128262639045715,0.0447697341442108,0.0321632735431194,303.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.175537109375,0.0,0.0,0.0010320286964997,303.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2077331542969,0.383022665977478,0.0232697483152151,0.1094905957579612,284.208740234375,284.95001220703125,288.53741455078125,286.0451354980469,298.6269226074219,303.1402893066406,284.2123413085937,1.0,0.1352009624242782,0.0,0.050000000745058,1.0,1.0,-0.2666780054569244,3.052798638236709e-05,0.2666474878787994,-0.0825274363160133,0.5486326813697815,0.5486326813697815,0.0,25.25448608398437,25.0,4944.5263671875,0.0,12.583993911743164,0.0,283.1499938964844,284.1852722167969,289.0440979003906,289.4129333496094,293.1499938964844,293.1499938964844,283.1499938964844,18847.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906231880187988,1.0,0.0,0.0,1.136535882949829,1.1365408897399902,8.619056757197543e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1541.15380859375,0.0,82.06765747070312,1895.4371337890625,0.0,80.38400268554688,0.3435787558555603,1.0,0.0,3.0,1.0,0.0
12345120,303.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2088317871094,0.495446503162384,0.0406812466681003,0.0376319140195846,303.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2088928222656,0.5055381655693054,0.0430342741310596,0.0419103726744651,303.109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2089538574219,0.5128262639045715,0.0447697341442108,0.0321632735431194,303.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.175537109375,0.0,0.0,0.0010320286964997,303.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2077331542969,0.383022665977478,0.0232697483152151,0.1094905957579612,284.208740234375,284.95001220703125,288.53741455078125,286.0451354980469,298.6269226074219,303.1402893066406,284.2123413085937,1.0,0.1352009624242782,0.0,0.050000000745058,1.0,1.0,-0.2666780054569244,3.052798638236709e-05,0.2666474878787994,-0.0825274363160133,0.5486326813697815,0.5486326813697815,0.0,25.25448608398437,25.0,4944.5263671875,0.0,12.583993911743164,0.0,283.1499938964844,284.1852722167969,289.0440979003906,289.4129333496094,293.1499938964844,293.1499938964844,283.1499938964844,18847.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906231880187988,1.0,0.0,0.0,1.136535882949829,1.1365408897399902,8.619056757197543e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1541.15380859375,0.0,82.06765747070312,1895.4371337890625,0.0,80.38400268554688,0.3435787558555603,1.0,0.0,3.0,1.0,0.0
12345180,303.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2169494628906,0.4940675795078277,0.0403625033795833,0.0373400896787643,303.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2170104980469,0.5031619071960449,0.0424683988094329,0.0413763299584388,303.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2170715332031,0.5105768442153931,0.0442440137267112,0.0317939072847366,303.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1803283691406,0.0,0.0,0.0010321582667529,303.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2157592773437,0.3823192417621612,0.0231949929147958,0.1091505736112594,284.21685791015625,284.95001220703125,288.4904479980469,286.0229187011719,298.616455078125,303.1407775878906,284.2207946777344,1.0,0.1350804418325424,0.0,0.050000000745058,1.0,1.0,-0.2648358047008514,3.0299999707494862e-05,0.2648054957389831,-0.0818878933787345,0.5389180779457092,0.5389180779457092,0.0,25.24751091003418,25.0,4895.0263671875,0.0,12.479965209960938,0.0,283.1499938964844,284.210693359375,289.0218811035156,289.3870849609375,293.1499938964844,293.1499938964844,283.1499938964844,18803.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290416270494461,1.0,0.0,0.0,1.097997546195984,1.098002552986145,8.04444724167297e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1524.286376953125,0.0,76.7335433959961,1895.4371337890625,0.0,79.09274291992188,0.3368445932865143,1.0,0.0,3.0,1.0,0.0
12345240,303.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2169494628906,0.4940675795078277,0.0403625033795833,0.0373400896787643,303.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2170104980469,0.5031619071960449,0.0424683988094329,0.0413763299584388,303.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2170715332031,0.5105768442153931,0.0442440137267112,0.0317939072847366,303.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1803283691406,0.0,0.0,0.0010321582667529,303.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2157592773437,0.3823192417621612,0.0231949929147958,0.1091505736112594,284.21685791015625,284.95001220703125,288.4904479980469,286.0229187011719,298.616455078125,303.1407775878906,284.2207946777344,1.0,0.1350804418325424,0.0,0.050000000745058,1.0,1.0,-0.2648358047008514,3.0299999707494862e-05,0.2648054957389831,-0.0818878933787345,0.5389180779457092,0.5389180779457092,0.0,25.24751091003418,25.0,4895.0263671875,0.0,12.479965209960938,0.0,283.1499938964844,284.210693359375,289.0218811035156,289.3870849609375,293.1499938964844,293.1499938964844,283.1499938964844,18803.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290416270494461,1.0,0.0,0.0,1.097997546195984,1.098002552986145,8.04444724167297e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1524.286376953125,0.0,76.7335433959961,1895.4371337890625,0.0,79.09274291992188,0.3368445932865143,1.0,0.0,3.0,1.0,0.0
12345300,303.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.22125244140625,0.493414968252182,0.0402122735977172,0.0372023619711399,303.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2213134765625,0.5019662380218506,0.0421829931437969,0.0411070063710212,303.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2214050292969,0.5094760060310364,0.04398650303483,0.0316125676035881,303.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.18292236328125,0.0,0.0,0.0010322163579985,303.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.22003173828125,0.3819814026355743,0.0231590121984481,0.1089874282479286,284.2211608886719,284.95001220703125,288.466064453125,286.0115966796875,298.61138916015625,303.1410217285156,284.2252502441406,1.0,0.1350214928388595,0.0,0.050000000745058,1.0,1.0,-0.2639340460300445,3.018783718289341e-05,0.2639038562774658,-0.0815672799944877,0.5341070890426636,0.5341070890426636,0.0,25.244028091430664,25.0,4870.751953125,0.0,12.42913818359375,0.0,283.1499938964844,284.2236633300781,289.01055908203125,289.3739929199219,293.1499938964844,293.1499938964844,283.1499938964844,18781.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903128862380981,1.0,0.0,0.0,1.0792752504348757,1.079280138015747,7.77244864025306e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1516.0108642578125,0.0,74.23817443847656,1895.4371337890625,0.0,78.44755554199219,0.3336187899112701,1.0,0.0,3.0,1.0,0.0
12345360,303.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2257080078125,0.492783784866333,0.0400675982236862,0.0370695553719997,303.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.22576904296875,0.5007650256156921,0.0418961159884929,0.0408362746238708,303.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.225830078125,0.5083870887756348,0.0437294691801071,0.0314329154789447,303.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.18560791015625,0.0,0.0,0.0010322760790586,303.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2244567871094,0.3816431164741516,0.0231221839785575,0.1088244542479515,284.2256164550781,284.95001220703125,288.441162109375,286.00018310546875,298.6063232421875,303.1412353515625,284.2298583984375,1.0,0.1349632889032364,0.0,0.050000000745058,1.0,1.0,-0.263038694858551,3.007626582984813e-05,0.2630086243152618,-0.0812459215521812,0.5293248891830444,0.5293248891830444,0.0,25.24065399169922,25.0,4846.61767578125,0.0,12.37879467010498,0.0,283.1499938964844,284.2367553710937,288.9991455078125,289.3608093261719,293.1499938964844,293.1499938964844,283.1499938964844,18759.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902107536792755,1.0,0.0,0.0,1.0608835220336914,1.0608882904052734,7.509807886663111e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1507.7625732421875,0.0,71.84524536132812,1895.4371337890625,0.0,77.81011199951172,0.330478698015213,1.0,0.0,3.0,1.0,0.0
12345420,303.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2349548339844,0.4915868043899536,0.0397958233952522,0.0368199571967124,303.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.23504638671875,0.4983369410037994,0.0413172543048858,0.0402901507914066,303.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.235107421875,0.5061536431312561,0.0431961677968502,0.0310643836855888,303.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1913452148437,0.0,0.0,0.001032450585626,303.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.233642578125,0.3809098303318023,0.0230418629944324,0.1084746569395065,284.23486328125,284.95001220703125,288.3900146484375,285.97705078125,298.59600830078125,303.1416015625,284.23931884765625,1.0,0.1348487436771392,0.0,0.050000000745058,1.0,1.0,-0.2612219154834747,2.984998900501523e-05,0.2611920833587646,-0.0805932134389877,0.5198559165000916,0.5198559165000916,0.0,25.23516082763672,25.0,4798.5693359375,0.0,12.27750015258789,0.0,283.1499938964844,284.2633056640625,288.9760437011719,289.3341369628906,293.1499938964844,293.1499938964844,283.1499938964844,18715.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900051474571228,1.0,0.0,0.0,1.0251755714416504,1.0251802206039429,7.012775427028829e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1491.42431640625,0.0,67.36544799804688,1895.4371337890625,0.0,76.52763366699219,0.3244703412055969,1.0,0.0,3.0,1.0,0.0
12345480,303.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2349548339844,0.4915868043899536,0.0397958233952522,0.0368199571967124,303.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.23504638671875,0.4983369410037994,0.0413172543048858,0.0402901507914066,303.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.235107421875,0.5061536431312561,0.0431961677968502,0.0310643836855888,303.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1913452148437,0.0,0.0,0.001032450585626,303.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.233642578125,0.3809098303318023,0.0230418629944324,0.1084746569395065,284.23486328125,284.95001220703125,288.3900146484375,285.97705078125,298.59600830078125,303.1416015625,284.23931884765625,1.0,0.1348487436771392,0.0,0.050000000745058,1.0,1.0,-0.2612219154834747,2.984998900501523e-05,0.2611920833587646,-0.0805932134389877,0.5198559165000916,0.5198559165000916,0.0,25.23516082763672,25.0,4798.5693359375,0.0,12.27750015258789,0.0,283.1499938964844,284.2633056640625,288.9760437011719,289.3341369628906,293.1499938964844,293.1499938964844,283.1499938964844,18715.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900051474571228,1.0,0.0,0.0,1.0251755714416504,1.0251802206039429,7.012775427028829e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1491.42431640625,0.0,67.36544799804688,1895.4371337890625,0.0,76.52763366699219,0.3244703412055969,1.0,0.0,3.0,1.0,0.0
12345540,303.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2444763183594,0.4904777407646179,0.0395476445555686,0.0365919210016727,303.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2445373535156,0.4958667755126953,0.0407310910522937,0.0397372283041477,303.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.24462890625,0.503840446472168,0.0426464863121509,0.0306826774030923,303.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1975402832031,0.0,0.0,0.0010327033232897,303.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2431335449219,0.3800818920135498,0.0229524374008178,0.1080843806266784,284.244384765625,284.95001220703125,288.3373107910156,285.95367431640625,298.5850524902344,303.141845703125,284.2489013671875,1.0,0.1347360610961914,0.0,0.050000000745058,1.0,1.0,-0.2593586444854736,2.9618769985972904e-05,0.2593290507793426,-0.0799309983849525,0.510520875453949,0.510520875453949,0.0,25.231342315673828,25.0,4750.39892578125,0.0,12.174750328063965,0.0,283.1499938964844,284.29010009765625,288.95263671875,289.30718994140625,293.1499938964844,293.1499938964844,283.1499938964844,18673.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897947132587433,1.0,0.0,0.0,0.9909366965293884,0.9909413456916808,6.552171782914229e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1475.1358642578125,0.0,63.27340698242188,1895.4371337890625,0.0,75.21653747558594,0.3188276290893554,1.0,0.0,3.0,1.0,0.0
