time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345600,303.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2444763183594,0.4904777407646179,0.0395476445555686,0.0365919210016727,303.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2445373535156,0.4958667755126953,0.0407310910522937,0.0397372283041477,303.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.24462890625,0.503840446472168,0.0426464863121509,0.0306826774030923,303.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1975402832031,0.0,0.0,0.0010327033232897,303.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2431335449219,0.3800818920135498,0.0229524374008178,0.1080843806266784,284.244384765625,284.95001220703125,288.3373107910156,285.95367431640625,298.5850524902344,303.141845703125,284.2489013671875,1.0,0.1347360610961914,0.0,0.050000000745058,1.0,1.0,-0.2593586444854736,2.9618769985972904e-05,0.2593290507793426,-0.0799309983849525,0.510520875453949,0.510520875453949,0.0,25.231342315673828,25.0,4750.39892578125,0.0,12.174750328063965,0.0,283.1499938964844,284.29010009765625,288.95263671875,289.30718994140625,293.1499938964844,293.1499938964844,283.1499938964844,18673.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897947132587433,1.0,0.0,0.0,0.9909366965293884,0.9909413456916808,6.552171782914229e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1475.1358642578125,0.0,63.27340698242188,1895.4371337890625,0.0,75.21653747558594,0.3188276290893554,1.0,0.0,3.0,1.0,0.0
12345660,303.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2540283203125,0.48944953083992,0.039321269840002,0.0363835170865058,303.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.25408935546875,0.4933489561080932,0.0401380099356174,0.0391778238117694,303.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.254150390625,0.5014814138412476,0.0420869588851928,0.0302933454513549,303.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.20416259765625,0.0,0.0,0.001033017062582,303.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.252685546875,0.3791630268096924,0.022854059934616,0.1076548844575882,284.2539367675781,284.95001220703125,288.283447265625,285.9302062988281,298.5731811523437,303.1419677734375,284.25848388671875,1.0,0.1346245855093002,0.0,0.050000000745058,1.0,1.0,-0.2574549913406372,2.938395482487977e-05,0.2574256360530853,-0.0792680829763412,0.5013100504875183,0.5013100504875183,0.0,25.22873306274414,25.0,4701.82373046875,0.0,12.070684432983398,0.0,283.1499938964844,284.3170471191406,288.9291381835937,289.2800598144531,293.1499938964844,293.1499938964844,283.1499938964844,18632.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895777523517608,1.0,0.0,0.0,0.958057463169098,0.9580619931221008,6.124583507016723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1458.726318359375,0.0,59.52298355102539,1895.4371337890625,0.0,73.8673095703125,0.313518226146698,1.0,0.0,3.0,1.0,0.0
12345720,303.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2540283203125,0.48944953083992,0.039321269840002,0.0363835170865058,303.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.25408935546875,0.4933489561080932,0.0401380099356174,0.0391778238117694,303.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.254150390625,0.5014814138412476,0.0420869588851928,0.0302933454513549,303.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.20416259765625,0.0,0.0,0.001033017062582,303.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.252685546875,0.3791630268096924,0.022854059934616,0.1076548844575882,284.2539367675781,284.95001220703125,288.283447265625,285.9302062988281,298.5731811523437,303.1419677734375,284.25848388671875,1.0,0.1346245855093002,0.0,0.050000000745058,1.0,1.0,-0.2574549913406372,2.938395482487977e-05,0.2574256360530853,-0.0792680829763412,0.5013100504875183,0.5013100504875183,0.0,25.22873306274414,25.0,4701.82373046875,0.0,12.070684432983398,0.0,283.1499938964844,284.3170471191406,288.9291381835937,289.2800598144531,293.1499938964844,293.1499938964844,283.1499938964844,18632.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895777523517608,1.0,0.0,0.0,0.958057463169098,0.9580619931221008,6.124583507016723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1458.726318359375,0.0,59.52298355102539,1895.4371337890625,0.0,73.8673095703125,0.313518226146698,1.0,0.0,3.0,1.0,0.0
12345780,303.125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2635192871094,0.4885092079639435,0.0391180776059627,0.0361959636211395,303.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2635498046875,0.4907706975936889,0.0395379662513732,0.0386117994785308,303.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2636413574219,0.4990851581096649,0.0415195934474468,0.0298982411623001,303.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.21112060546875,0.0,0.0,0.001033388543874,303.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2621765136719,0.3781424462795257,0.0227456334978342,0.1071812435984611,284.2633972167969,284.95001220703125,288.2288513183594,285.9067687988281,298.5600280761719,303.1419677734375,284.2679443359375,1.0,0.1345138400793075,0.0,0.050000000745058,1.0,1.0,-0.2555086314678192,2.91458945866907e-05,0.255479484796524,-0.0786110013723373,0.4922276735305786,0.4922276735305786,0.0,25.227174758911133,25.0,4652.86328125,0.0,11.965109825134276,0.0,283.1499938964844,284.3440856933594,288.9056396484375,289.2528991699219,293.1499938964844,293.1499938964844,283.1499938964844,18593.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893530428409576,1.0,0.0,0.0,0.9265519976615906,0.926556408405304,5.728395890969296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1442.268310546875,0.0,56.091285705566406,1895.4371337890625,0.0,72.47332000732422,0.3085381090641022,1.0,0.0,3.0,1.0,0.0
12345840,303.125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2635192871094,0.4885092079639435,0.0391180776059627,0.0361959636211395,303.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2635498046875,0.4907706975936889,0.0395379662513732,0.0386117994785308,303.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2636413574219,0.4990851581096649,0.0415195934474468,0.0298982411623001,303.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.21112060546875,0.0,0.0,0.001033388543874,303.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2621765136719,0.3781424462795257,0.0227456334978342,0.1071812435984611,284.2633972167969,284.95001220703125,288.2288513183594,285.9067687988281,298.5600280761719,303.1419677734375,284.2679443359375,1.0,0.1345138400793075,0.0,0.050000000745058,1.0,1.0,-0.2555086314678192,2.91458945866907e-05,0.255479484796524,-0.0786110013723373,0.4922276735305786,0.4922276735305786,0.0,25.227174758911133,25.0,4652.86328125,0.0,11.965109825134276,0.0,283.1499938964844,284.3440856933594,288.9056396484375,289.2528991699219,293.1499938964844,293.1499938964844,283.1499938964844,18593.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893530428409576,1.0,0.0,0.0,0.9265519976615906,0.926556408405304,5.728395890969296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1442.268310546875,0.0,56.091285705566406,1895.4371337890625,0.0,72.47332000732422,0.3085381090641022,1.0,0.0,3.0,1.0,0.0
12345900,303.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2682189941406,0.4880729019641876,0.0390252023935318,0.0361101031303405,303.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2682189941406,0.4894539713859558,0.0392353758215904,0.0383263602852821,303.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.268310546875,0.4978733956813812,0.0412332452833652,0.0296987909823656,303.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2147216796875,0.0,0.0,0.0010335948318243,303.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2668762207031,0.3775917291641235,0.0226874612271785,0.1069268807768821,284.2680969238281,284.95001220703125,288.2013854980469,285.8951110839844,298.5528869628906,303.1419372558594,284.2726135253906,1.0,0.1344586163759231,0.0,0.050000000745058,1.0,1.0,-0.2545188367366791,2.902576488850173e-05,0.2544898092746734,-0.0782865658402443,0.4877348840236664,0.4877348840236664,0.0,25.22673797607422,25.0,4628.23095703125,0.0,11.911702156066896,0.0,283.1499938964844,284.3575744628906,288.8939514160156,289.2393493652344,293.1499938964844,293.1499938964844,283.1499938964844,18575.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892377376556396,1.0,0.0,0.0,0.9113060235977172,0.9113104343414308,5.5414307809087424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1434.0159912109375,0.0,54.48635482788086,1895.4371337890625,0.0,71.7596664428711,0.306166797876358,1.0,0.0,3.0,1.0,0.0
12345960,303.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2728881835937,0.4876576066017151,0.038937758654356,0.0360291115939617,303.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2728881835937,0.4881162047386169,0.038931306451559,0.0380394682288169,303.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2729797363281,0.4966526627540588,0.0409454256296157,0.0294982567429542,303.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2184143066406,0.0,0.0,0.0010338131105527,303.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.27154541015625,0.3770153224468231,0.022626806050539,0.1066614240407943,284.27276611328125,284.95001220703125,288.1738586425781,285.8835144042969,298.5453796386719,303.14190673828125,284.2772521972656,1.0,0.1344034224748611,0.0,0.050000000745058,1.0,1.0,-0.2535183131694793,2.890496398322284e-05,0.2534894049167633,-0.0779652222990989,0.483271837234497,0.483271837234497,0.0,25.22649002075196,25.0,4603.39892578125,0.0,11.85789680480957,0.0,283.1499938964844,284.37109375,288.8823547363281,289.225830078125,293.1499938964844,293.1499938964844,283.1499938964844,18557.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891201376914978,1.0,0.0,0.0,0.8963688015937805,0.8963731527328491,5.361260235758891e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1425.7066650390625,0.0,52.94742202758789,1895.4371337890625,0.0,71.032958984375,0.3038672804832458,1.0,0.0,3.0,1.0,0.0
12346020,303.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2791442871094,0.4871271848678589,0.038827508687973,0.0359268337488174,303.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2791442871094,0.4862577021121979,0.0385154075920581,0.0376470722258091,303.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2792358398437,0.4949770271778106,0.0405516177415847,0.0292238853871822,303.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2234802246094,0.0,0.0,0.0010341281304135,303.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.27783203125,0.3761897385120392,0.022540308535099,0.1062824800610542,284.2790222167969,284.95001220703125,288.136474609375,285.86785888671875,298.5344543457031,303.14178466796875,284.2834777832031,1.0,0.1343283355236053,0.0,0.050000000745058,1.0,1.0,-0.2521410286426544,2.8739863410010003e-05,0.2521122992038727,-0.0775354579091072,0.4772495031356811,0.4772495031356811,0.0,25.22640609741211,25.0,4569.390625,0.0,11.784079551696776,0.0,283.1499938964844,284.389404296875,288.8666687011719,289.20758056640625,293.1499938964844,293.1499938964844,283.1499938964844,18534.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288956344127655,1.0,0.0,0.0,0.8765490651130676,0.8765533566474915,5.12679427799867e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1414.350341796875,0.0,50.95634841918945,1895.4371337890625,0.0,70.0229263305664,0.3008520603179931,1.0,0.0,3.0,1.0,0.0
12346080,303.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2820739746094,0.4868902266025543,0.0387788899242877,0.0358815863728523,303.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2820739746094,0.4853656589984894,0.0383189022541046,0.0374616310000419,303.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2821655273437,0.494182139635086,0.0403655171394348,0.0290941931307315,303.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2259216308594,0.0,0.0,0.0010342826135456,303.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.28076171875,0.3757859468460083,0.0224981494247913,0.1060976386070251,284.2819519042969,284.95001220703125,288.118896484375,285.8605651855469,298.529052734375,303.1417236328125,284.286376953125,1.0,0.1342929750680923,0.0,0.050000000745058,1.0,1.0,-0.2514869272708893,2.866193608497269e-05,0.2514582872390747,-0.0773364827036857,0.4744325578212738,0.4744325578212738,0.0,25.2264461517334,25.0,4553.279296875,0.0,11.749112129211426,0.0,283.1499938964844,284.3980407714844,288.8593444824219,289.19903564453125,293.1499938964844,293.1499938964844,283.1499938964844,18523.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888772785663605,1.0,0.0,0.0,0.8674056529998779,0.8674099445343018,5.0203958323891136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1408.9764404296875,0.0,50.05670547485352,1895.4371337890625,0.0,69.53643798828125,0.299474149942398,1.0,0.0,3.0,1.0,0.0
12346140,303.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2910461425781,0.486190915107727,0.0386332981288433,0.0357498675584793,303.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.291015625,0.4824868142604828,0.0377009324729442,0.0368784107267856,303.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2911071777344,0.4916634261608124,0.0397800654172897,0.0286861695349216,302.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2336120605469,0.0,0.0,0.0010347992647439,303.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.28973388671875,0.3744491338729858,0.0223594438284635,0.1054882109165191,284.2909240722656,284.95001220703125,288.0643005371094,285.8381042480469,298.5107116699219,303.1415100097656,284.2952575683594,1.0,0.1341822147369384,0.0,0.050000000745058,1.0,1.0,-0.2494085878133773,2.841647619789001e-05,0.2493801712989807,-0.0767271444201469,0.4657149314880371,0.4657149314880371,0.0,25.227039337158203,25.0,4502.51025390625,0.0,11.638447761535645,0.0,283.1499938964844,284.4248352050781,288.8368530273437,289.1726379394531,293.1499938964844,293.1499938964844,283.1499938964844,18491.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2886256277561188,1.0,0.0,0.0,0.8396782875061035,0.8396825194358826,4.704562783786059e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1392.1463623046875,0.0,47.4039306640625,1895.4371337890625,0.0,67.99248504638672,0.2953551709651947,1.0,0.0,3.0,1.0,0.0
12346200,303.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2910461425781,0.486190915107727,0.0386332981288433,0.0357498675584793,303.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.291015625,0.4824868142604828,0.0377009324729442,0.0368784107267856,303.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2911071777344,0.4916634261608124,0.0397800654172897,0.0286861695349216,302.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2336120605469,0.0,0.0,0.0010347992647439,303.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.28973388671875,0.3744491338729858,0.0223594438284635,0.1054882109165191,284.2909240722656,284.95001220703125,288.0643005371094,285.8381042480469,298.5107116699219,303.1415100097656,284.2952575683594,1.0,0.1341822147369384,0.0,0.050000000745058,1.0,1.0,-0.2494085878133773,2.841647619789001e-05,0.2493801712989807,-0.0767271444201469,0.4657149314880371,0.4657149314880371,0.0,25.227039337158203,25.0,4502.51025390625,0.0,11.638447761535645,0.0,283.1499938964844,284.4248352050781,288.8368530273437,289.1726379394531,293.1499938964844,293.1499938964844,283.1499938964844,18491.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2886256277561188,1.0,0.0,0.0,0.8396782875061035,0.8396825194358826,4.704562783786059e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1392.1463623046875,0.0,47.4039306640625,1895.4371337890625,0.0,67.99248504638672,0.2953551709651947,1.0,0.0,3.0,1.0,0.0
12346260,303.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2996826171875,0.4852197766304016,0.0383938439190387,0.035567108541727,303.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.29962158203125,0.4794340133666992,0.0370782651007175,0.0362907610833644,303.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2997131347656,0.4890794157981872,0.0391898714005947,0.0282748565077781,302.984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2414245605469,0.0,0.0,0.001035431632772,303.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2984313964844,0.373007982969284,0.0222118012607097,0.1048390865325927,284.2995300292969,284.95001220703125,288.01043701171875,285.8163146972656,298.49029541015625,303.1412048339844,284.3036804199219,1.0,0.134070336818695,0.0,0.050000000745058,1.0,1.0,-0.2472122460603714,2.816063170030248e-05,0.247184082865715,-0.0761210769414901,0.457104355096817,0.457104355096817,0.0,25.22952651977539,25.0,4450.3076171875,0.0,11.522676467895508,0.0,283.1499938964844,284.4513244628906,288.8149719238281,289.146728515625,293.1499938964844,293.1499938964844,283.1499938964844,18461.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2883599996566772,1.0,0.0,0.0,0.813064694404602,0.8130688667297363,4.4110670671670966e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1375.0010986328125,0.0,44.95727157592773,1895.4371337890625,0.0,66.37081909179688,0.2914749085903168,1.0,0.0,3.0,1.0,0.0
12346320,303.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2996826171875,0.4852197766304016,0.0383938439190387,0.035567108541727,303.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.29962158203125,0.4794340133666992,0.0370782651007175,0.0362907610833644,303.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2997131347656,0.4890794157981872,0.0391898714005947,0.0282748565077781,302.984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2414245605469,0.0,0.0,0.001035431632772,303.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2984313964844,0.373007982969284,0.0222118012607097,0.1048390865325927,284.2995300292969,284.95001220703125,288.01043701171875,285.8163146972656,298.49029541015625,303.1412048339844,284.3036804199219,1.0,0.134070336818695,0.0,0.050000000745058,1.0,1.0,-0.2472122460603714,2.816063170030248e-05,0.247184082865715,-0.0761210769414901,0.457104355096817,0.457104355096817,0.0,25.22952651977539,25.0,4450.3076171875,0.0,11.522676467895508,0.0,283.1499938964844,284.4513244628906,288.8149719238281,289.146728515625,293.1499938964844,293.1499938964844,283.1499938964844,18461.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2883599996566772,1.0,0.0,0.0,0.813064694404602,0.8130688667297363,4.4110670671670966e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1375.0010986328125,0.0,44.95727157592773,1895.4371337890625,0.0,66.37081909179688,0.2914749085903168,1.0,0.0,3.0,1.0,0.0
12346380,303.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3074951171875,0.4836155474185943,0.038034338504076,0.0352658741176128,303.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.30743408203125,0.4761435091495514,0.0364510603249073,0.0356988832354545,303.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3074951171875,0.4864042997360229,0.0385949909687042,0.0278603341430425,302.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2492980957031,0.0,0.0,0.0010362430475652,303.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3063659667969,0.3714498281478882,0.0220548119395971,0.1041483655571937,284.307373046875,284.95001220703125,287.9577331542969,285.7952880859375,298.46728515625,303.140869140625,284.3109436035156,1.0,0.133955642580986,0.0,0.050000000745058,1.0,1.0,-0.2448152303695678,2.78851148323156e-05,0.2447873502969741,-0.0754987820982933,0.4485936760902405,0.4485936760902405,0.0,25.234983444213867,25.0,4395.24755859375,0.0,11.39790153503418,0.0,283.1499938964844,284.4770202636719,288.7938842773437,289.1214294433594,293.1499938964844,293.1499938964844,283.1499938964844,18434.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2880778908729553,1.0,0.0,0.0,0.7875394225120544,0.7875435948371887,4.138453491009386e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1357.164794921875,0.0,42.70135116577149,1895.4371337890625,0.0,64.65834045410156,0.287824273109436,1.0,0.0,3.0,1.0,0.0
12346440,303.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3074951171875,0.4836155474185943,0.038034338504076,0.0352658741176128,303.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.30743408203125,0.4761435091495514,0.0364510603249073,0.0356988832354545,303.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3074951171875,0.4864042997360229,0.0385949909687042,0.0278603341430425,302.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2492980957031,0.0,0.0,0.0010362430475652,303.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3063659667969,0.3714498281478882,0.0220548119395971,0.1041483655571937,284.307373046875,284.95001220703125,287.9577331542969,285.7952880859375,298.46728515625,303.140869140625,284.3109436035156,1.0,0.133955642580986,0.0,0.050000000745058,1.0,1.0,-0.2448152303695678,2.78851148323156e-05,0.2447873502969741,-0.0754987820982933,0.4485936760902405,0.4485936760902405,0.0,25.234983444213867,25.0,4395.24755859375,0.0,11.39790153503418,0.0,283.1499938964844,284.4770202636719,288.7938842773437,289.1214294433594,293.1499938964844,293.1499938964844,283.1499938964844,18434.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2880778908729553,1.0,0.0,0.0,0.7875394225120544,0.7875435948371887,4.138453491009386e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1357.164794921875,0.0,42.70135116577149,1895.4371337890625,0.0,64.65834045410156,0.287824273109436,1.0,0.0,3.0,1.0,0.0
12346500,303.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3108825683594,0.4826732873916626,0.0378349982202053,0.035091508179903,303.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3108215332031,0.4743892252445221,0.0361357815563678,0.0354013480246067,303.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3109130859375,0.4850271046161651,0.0382957644760608,0.0276518277823925,302.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.253173828125,0.0,0.0,0.0010366820497438,303.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3098449707031,0.3706305623054504,0.0219729896634817,0.1037874594330787,284.310791015625,284.95001220703125,287.93194580078125,285.78515625,298.4548034667969,303.14068603515625,284.3140869140625,1.0,0.1338970065116882,0.0,0.050000000745058,1.0,1.0,-0.2435663789510727,2.7742888050852343e-05,0.2435386329889297,-0.0751882717013359,0.4443719685077667,0.4443719685077667,0.0,25.238121032714844,25.0,4366.7255859375,0.0,11.33317756652832,0.0,283.1499938964844,284.489501953125,288.78369140625,289.10906982421875,293.1499938964844,293.1499938964844,283.1499938964844,18423.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879304885864258,1.0,0.0,0.0,0.7751733660697937,0.7751774787902832,4.0095084585800584e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1347.9598388671875,0.0,41.64035034179688,1895.4371337890625,0.0,63.76781463623047,0.2860819697380066,1.0,0.0,3.0,1.0,0.0
12346560,303.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.31402587890625,0.4816797077655792,0.0376296006143093,0.0349101945757865,303.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.31396484375,0.4725501537322998,0.0358196794986724,0.0351029485464096,303.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3140563964844,0.4836203455924988,0.0379956513643264,0.0274426396936178,302.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.25701904296875,0.0,0.0,0.0010371286189183,303.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3130798339844,0.3697908222675323,0.0218894705176353,0.1034184321761131,284.3139343261719,284.95001220703125,287.9065856933594,285.7752380371094,298.4418029785156,303.1405029296875,284.3169860839844,1.0,0.1338375955820083,0.0,0.050000000745058,1.0,1.0,-0.2422973215579986,2.759914605121594e-05,0.2422697246074676,-0.074880726635456,0.4401681125164032,0.4401681125164032,0.0,25.24125862121582,25.0,4337.7236328125,0.0,11.267516136169434,0.0,283.1499938964844,284.5018310546875,288.7737731933594,289.0968933105469,293.1499938964844,293.1499938964844,283.1499938964844,18411.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2877765595912933,1.0,0.0,0.0,0.7630385160446167,0.7630425691604614,3.8849581329714056e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1338.5936279296875,0.0,40.61806869506836,1895.4371337890625,0.0,62.841121673583984,0.2843867838382721,1.0,0.0,3.0,1.0,0.0
12346620,303.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3196105957031,0.4795700013637543,0.0372070185840129,0.0345348566770553,303.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3195495605469,0.46856889128685,0.0351853296160697,0.0345040075480937,303.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3196105957031,0.4807017743587494,0.0373930633068084,0.0270225293934345,302.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2645263671875,0.0,0.0,0.0010380281601101,303.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3187866210937,0.3680607974529266,0.021718330681324,0.1026604399085044,284.31951904296875,284.95001220703125,287.8572998046875,285.75634765625,298.414306640625,303.1401062011719,284.3222045898437,1.0,0.1337166130542755,0.0,0.050000000745058,1.0,1.0,-0.2397160083055496,2.7309200959280133e-05,0.2396886944770813,-0.0742799937725067,0.4318090975284576,0.4318090975284576,0.0,25.247211456298828,25.0,4278.685546875,0.0,11.134115219116213,0.0,283.1499938964844,284.5260314941406,288.7547607421875,289.0732727050781,293.1499938964844,293.1499938964844,283.1499938964844,18390.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874541878700256,1.0,0.0,0.0,0.7394351363182068,0.7394391298294067,3.648325730409852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1319.55078125,0.0,38.682220458984375,1895.4371337890625,0.0,60.91120147705078,0.2811282575130462,1.0,0.0,3.0,1.0,0.0
12346680,303.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3196105957031,0.4795700013637543,0.0372070185840129,0.0345348566770553,303.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3195495605469,0.46856889128685,0.0351853296160697,0.0345040075480937,303.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3196105957031,0.4807017743587494,0.0373930633068084,0.0270225293934345,302.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2645263671875,0.0,0.0,0.0010380281601101,303.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3187866210937,0.3680607974529266,0.021718330681324,0.1026604399085044,284.31951904296875,284.95001220703125,287.8572998046875,285.75634765625,298.414306640625,303.1401062011719,284.3222045898437,1.0,0.1337166130542755,0.0,0.050000000745058,1.0,1.0,-0.2397160083055496,2.7309200959280133e-05,0.2396886944770813,-0.0742799937725067,0.4318090975284576,0.4318090975284576,0.0,25.247211456298828,25.0,4278.685546875,0.0,11.134115219116213,0.0,283.1499938964844,284.5260314941406,288.7547607421875,289.0732727050781,293.1499938964844,293.1499938964844,283.1499938964844,18390.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874541878700256,1.0,0.0,0.0,0.7394351363182068,0.7394391298294067,3.648325730409852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1319.55078125,0.0,38.682220458984375,1895.4371337890625,0.0,60.91120147705078,0.2811282575130462,1.0,0.0,3.0,1.0,0.0
12346740,303.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3244934082031,0.4773082435131073,0.0367738269269466,0.0341484919190406,303.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3244323730469,0.4640847742557525,0.0345490388572216,0.033902958035469,303.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3244934082031,0.4776085019111633,0.0367882475256919,0.02660065703094,302.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.271728515625,0.0,0.0,0.0010389211820438,303.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.32379150390625,0.3662781119346618,0.0215431209653615,0.1018821150064468,284.3244323730469,284.95001220703125,287.810302734375,285.7387390136719,298.3850402832031,303.13970947265625,284.3268127441406,1.0,0.1335930675268173,0.0,0.050000000745058,1.0,1.0,-0.2370920479297638,2.701732410059776e-05,0.2370650321245193,-0.073697805404663,0.4235106110572815,0.4235106110572815,0.0,25.252487182617188,25.0,4218.62646484375,0.0,10.99870777130127,0.0,283.1499938964844,284.5497741699219,288.7370910644531,289.0508117675781,293.1499938964844,293.1499938964844,283.1499938964844,18371.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2871152758598327,1.0,0.0,0.0,0.7166814804077148,0.71668541431427,3.427250305776397e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1300.236572265625,0.0,36.87980651855469,1895.4371337890625,0.0,58.89861297607422,0.2780335247516632,1.0,0.0,3.0,1.0,0.0
12346800,303.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3244934082031,0.4773082435131073,0.0367738269269466,0.0341484919190406,303.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3244323730469,0.4640847742557525,0.0345490388572216,0.033902958035469,303.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3244934082031,0.4776085019111633,0.0367882475256919,0.02660065703094,302.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.271728515625,0.0,0.0,0.0010389211820438,303.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.32379150390625,0.3662781119346618,0.0215431209653615,0.1018821150064468,284.3244323730469,284.95001220703125,287.810302734375,285.7387390136719,298.3850402832031,303.13970947265625,284.3268127441406,1.0,0.1335930675268173,0.0,0.050000000745058,1.0,1.0,-0.2370920479297638,2.701732410059776e-05,0.2370650321245193,-0.073697805404663,0.4235106110572815,0.4235106110572815,0.0,25.252487182617188,25.0,4218.62646484375,0.0,10.99870777130127,0.0,283.1499938964844,284.5497741699219,288.7370910644531,289.0508117675781,293.1499938964844,293.1499938964844,283.1499938964844,18371.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2871152758598327,1.0,0.0,0.0,0.7166814804077148,0.71668541431427,3.427250305776397e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1300.236572265625,0.0,36.87980651855469,1895.4371337890625,0.0,58.89861297607422,0.2780335247516632,1.0,0.0,3.0,1.0,0.0
12346860,303.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3289489746094,0.4748910367488861,0.0363339707255363,0.0337554924190044,303.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3288879394531,0.4591718912124634,0.0339118428528308,0.0333008021116256,303.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3289489746094,0.4742882549762726,0.0361822582781314,0.0261777862906456,302.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.27862548828125,0.0,0.0,0.0010397970909252,303.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.32830810546875,0.3644613921642303,0.0213655792176723,0.1010916158556938,284.3288879394531,284.95001220703125,287.7659912109375,285.7225952148437,298.3544006347656,303.13934326171875,284.3310852050781,1.0,0.1334675550460815,0.0,0.050000000745058,1.0,1.0,-0.2344419360160827,2.6724974304670468e-05,0.2344152182340622,-0.0731333196163177,0.4152621328830719,0.4152621328830719,0.0,25.25697135925293,25.0,4157.8974609375,0.0,10.862167358398438,0.0,283.1499938964844,284.5732421875,288.7207946777344,289.0296325683594,293.1499938964844,293.1499938964844,283.1499938964844,18352.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867508828639984,1.0,0.0,0.0,0.6946943998336792,0.6946983337402344,3.220186783892132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1280.750244140625,0.0,35.193538665771484,1895.4371337890625,0.0,56.7540283203125,0.2750778496265411,1.0,0.0,3.0,1.0,0.0
12346920,303.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3289489746094,0.4748910367488861,0.0363339707255363,0.0337554924190044,303.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3288879394531,0.4591718912124634,0.0339118428528308,0.0333008021116256,303.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3289489746094,0.4742882549762726,0.0361822582781314,0.0261777862906456,302.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.27862548828125,0.0,0.0,0.0010397970909252,303.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.32830810546875,0.3644613921642303,0.0213655792176723,0.1010916158556938,284.3288879394531,284.95001220703125,287.7659912109375,285.7225952148437,298.3544006347656,303.13934326171875,284.3310852050781,1.0,0.1334675550460815,0.0,0.050000000745058,1.0,1.0,-0.2344419360160827,2.6724974304670468e-05,0.2344152182340622,-0.0731333196163177,0.4152621328830719,0.4152621328830719,0.0,25.25697135925293,25.0,4157.8974609375,0.0,10.862167358398438,0.0,283.1499938964844,284.5732421875,288.7207946777344,289.0296325683594,293.1499938964844,293.1499938964844,283.1499938964844,18352.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867508828639984,1.0,0.0,0.0,0.6946943998336792,0.6946983337402344,3.220186783892132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1280.750244140625,0.0,35.193538665771484,1895.4371337890625,0.0,56.7540283203125,0.2750778496265411,1.0,0.0,3.0,1.0,0.0
12346980,303.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3330383300781,0.4722943902015686,0.035888884216547,0.0333572663366794,303.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3329772949219,0.4542654454708099,0.0332747995853424,0.0326984599232673,303.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3330383300781,0.47067391872406,0.0355761386454105,0.0257545765489339,302.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2851867675781,0.0,0.0,0.0010406464571133,303.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3324279785156,0.3626222908496856,0.0211868174374103,0.1002938449382782,284.3329772949219,284.95001220703125,287.7247314453125,285.7081298828125,298.3226318359375,303.1390075683594,284.3350524902344,1.0,0.1333403587341308,0.0,0.050000000745058,1.0,1.0,-0.2317772656679153,2.643327024998144e-05,0.2317508310079574,-0.0725871101021766,0.4070657789707184,0.4070657789707184,0.0,25.260517120361328,25.0,4096.8896484375,0.0,10.724956512451172,0.0,283.1499938964844,284.596435546875,288.7075500488281,289.0108337402344,293.1499938964844,293.1499938964844,283.1499938964844,18336.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2862681746482849,1.0,0.0,0.0,0.6734896898269653,0.6734935641288757,3.0266022577052354e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1261.331787109375,0.0,33.61949920654297,1895.4371337890625,0.0,53.94453811645508,0.2722610533237457,1.0,0.0,3.0,1.0,0.0
12347040,303.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3330383300781,0.4722943902015686,0.035888884216547,0.0333572663366794,303.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3329772949219,0.4542654454708099,0.0332747995853424,0.0326984599232673,303.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3330383300781,0.47067391872406,0.0355761386454105,0.0257545765489339,302.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2851867675781,0.0,0.0,0.0010406464571133,303.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3324279785156,0.3626222908496856,0.0211868174374103,0.1002938449382782,284.3329772949219,284.95001220703125,287.7247314453125,285.7081298828125,298.3226318359375,303.1390075683594,284.3350524902344,1.0,0.1333403587341308,0.0,0.050000000745058,1.0,1.0,-0.2317772656679153,2.643327024998144e-05,0.2317508310079574,-0.0725871101021766,0.4070657789707184,0.4070657789707184,0.0,25.260517120361328,25.0,4096.8896484375,0.0,10.724956512451172,0.0,283.1499938964844,284.596435546875,288.7075500488281,289.0108337402344,293.1499938964844,293.1499938964844,283.1499938964844,18336.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2862681746482849,1.0,0.0,0.0,0.6734896898269653,0.6734935641288757,3.0266022577052354e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1261.331787109375,0.0,33.61949920654297,1895.4371337890625,0.0,53.94453811645508,0.2722610533237457,1.0,0.0,3.0,1.0,0.0
12347100,303.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3349914550781,0.4709203839302063,0.035664889961481,0.0331567339599132,303.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3349304199219,0.4518287777900696,0.0329566672444343,0.0323975570499897,303.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3349914550781,0.4687312841415405,0.0352733545005321,0.0255430955439806,302.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.288330078125,0.0,0.0,0.0010410594986751,303.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3344116210937,0.3616987466812134,0.02109738253057,0.0998940989375114,284.3349304199219,284.95001220703125,287.7053527832031,285.7015380859375,298.3065185546875,303.13885498046875,284.33697509765625,1.0,0.1332762539386749,0.0,0.050000000745058,1.0,1.0,-0.2304422557353973,2.628772926982492e-05,0.2304159700870514,-0.0723186507821083,0.4029859006404876,0.4029859006404876,0.0,25.26193618774414,25.0,4066.343017578125,0.0,10.65628433227539,0.0,283.1499938964844,284.60797119140625,288.7058410644531,289.0048217773437,293.1499938964844,293.1499938964844,283.1499938964844,18328.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2857185304164886,1.0,0.0,0.0,0.6631637215614319,0.6631675958633423,2.9345059715524258e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1251.817626953125,0.0,32.870628356933594,1895.4371337890625,0.0,50.7890853881836,0.2708998024463653,1.0,0.0,3.0,1.0,0.0
12347160,303.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3368835449219,0.4694901406764984,0.0354402139782905,0.0329554229974746,303.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3368225097656,0.4494074583053589,0.032639093697071,0.0320970527827739,303.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3368835449219,0.4666829705238342,0.0349710546433925,0.0253318510949611,302.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2914123535156,0.0,0.0,0.0010414631105959,303.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3363342285156,0.360774964094162,0.0210081320255994,0.0994947999715805,284.3368225097656,284.95001220703125,287.6868896484375,285.6954650878906,298.29034423828125,303.1387023925781,284.3388366699219,1.0,0.1332119107246399,0.0,0.050000000745058,1.0,1.0,-0.2291078567504882,2.614262120914645e-05,0.229081705212593,-0.0720534101128578,0.3989189267158508,0.3989189267158508,0.0,25.26309967041016,25.0,4035.8369140625,0.0,10.587660789489746,0.0,283.1499938964844,284.6194763183594,288.7064208984375,289.00201416015625,293.1499938964844,293.1499938964844,283.1499938964844,18321.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2853946089744568,1.0,0.0,0.0,0.6530226469039917,0.6530265212059021,2.8454433476099442e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1242.4114990234375,0.0,32.146358489990234,1895.4371337890625,0.0,48.95146179199219,0.2695692777633667,1.0,0.0,3.0,1.0,0.0
12347220,303.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3397216796875,0.4671989381313324,0.0350977331399917,0.0326484553515911,303.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.33966064453125,0.4457634389400482,0.0321576856076717,0.0316414013504982,303.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3397216796875,0.4633373916149139,0.034512709826231,0.0250114854425191,302.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.29595947265625,0.0,0.0,0.0010420575272291,303.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.33917236328125,0.3576416969299316,0.0208731368184089,0.0988901630043983,284.33966064453125,284.95001220703125,287.66064453125,285.68719482421875,298.2657775878906,303.1385192871094,284.3416748046875,1.0,0.133113756775856,0.0,0.050000000745058,1.0,1.0,-0.2270833402872085,2.592297460068949e-05,0.2270574271678924,-0.0716545656323432,0.3927605450153351,0.3927605450153351,0.0,25.26439094543457,25.0,3989.61376953125,0.0,10.48361110687256,0.0,283.1499938964844,284.6368713378906,288.70758056640625,288.99951171875,293.1499938964844,293.1499938964844,283.1499938964844,18311.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850776016712188,1.0,0.0,0.0,0.6379455327987671,0.6379493474960327,2.7155678594681376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1228.155517578125,0.0,31.08919143676757,1895.4371337890625,0.0,47.16875457763672,0.2676007449626922,1.0,0.0,3.0,1.0,0.0
12347280,303.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3406066894531,0.4664437174797058,0.034989483654499,0.0325513705611228,303.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3405456542969,0.4446228444576263,0.0320060402154922,0.0314978212118148,303.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3406066894531,0.4622232317924499,0.0343683212995529,0.0249105207622051,302.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.29736328125,0.0,0.0,0.0010422406485304,303.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3400573730469,0.3549757301807403,0.0208307020366191,0.09869996458292,284.3405456542969,284.95001220703125,287.6528625488281,285.684814453125,298.258056640625,303.1384582519531,284.3425598144531,1.0,0.133082702755928,0.0,0.050000000745058,1.0,1.0,-0.2264453768730163,2.585385118436534e-05,0.226419523358345,-0.0715294033288955,0.3908210098743438,0.3908210098743438,0.0,25.264686584472656,25.0,3975.052490234375,0.0,10.45083999633789,0.0,283.1499938964844,284.6423645019531,288.70782470703125,288.99871826171875,293.1499938964844,293.1499938964844,283.1499938964844,18307.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849920690059662,1.0,0.0,0.0,0.6332599520683289,0.6332637667655945,2.6758238291790803e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1223.6514892578125,0.0,30.764911651611328,1895.4371337890625,0.0,46.69037628173828,0.2669920325279236,1.0,0.0,3.0,1.0,0.0
12347340,303.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.34429931640625,0.4631125628948211,0.0345379076898098,0.0321462303400039,303.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.34423828125,0.4399332106113434,0.0313766524195671,0.0309017449617385,303.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.34429931640625,0.4576010406017303,0.0337689034640789,0.0244912877678871,302.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.30303955078125,0.0,0.0,0.001042975927703,303.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.34375,0.3354530930519104,0.0206554569303989,0.0979136228561401,284.34423828125,284.95001220703125,287.6230163574219,285.6763610839844,298.2264099121094,303.13824462890625,284.3463134765625,1.0,0.1329532414674759,0.0,0.050000000745058,1.0,1.0,-0.2237982153892517,2.556729123170953e-05,0.223772644996643,-0.0710101202130317,0.3827715516090393,0.3827715516090393,0.0,25.26531219482422,25.0,3914.734619140625,0.0,10.314943313598633,0.0,283.1499938964844,284.6653137207031,288.7082214355469,288.99493408203125,293.1499938964844,293.1499938964844,283.1499938964844,18292.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2846504747867584,1.0,0.0,0.0,0.6141339540481567,0.6141377687454224,2.516631880666864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1204.9459228515625,0.0,29.46180725097656,1895.4371337890625,0.0,44.7910041809082,0.2645367980003357,1.0,0.0,3.0,1.0,0.0
12347400,303.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.34429931640625,0.4631125628948211,0.0345379076898098,0.0321462303400039,303.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.34423828125,0.4399332106113434,0.0313766524195671,0.0309017449617385,303.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.34429931640625,0.4576010406017303,0.0337689034640789,0.0244912877678871,302.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.30303955078125,0.0,0.0,0.001042975927703,303.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.34375,0.3354530930519104,0.0206554569303989,0.0979136228561401,284.34423828125,284.95001220703125,287.6230163574219,285.6763610839844,298.2264099121094,303.13824462890625,284.3463134765625,1.0,0.1329532414674759,0.0,0.050000000745058,1.0,1.0,-0.2237982153892517,2.556729123170953e-05,0.223772644996643,-0.0710101202130317,0.3827715516090393,0.3827715516090393,0.0,25.26531219482422,25.0,3914.734619140625,0.0,10.314943313598633,0.0,283.1499938964844,284.6653137207031,288.7082214355469,288.99493408203125,293.1499938964844,293.1499938964844,283.1499938964844,18292.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2846504747867584,1.0,0.0,0.0,0.6141339540481567,0.6141377687454224,2.516631880666864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1204.9459228515625,0.0,29.46180725097656,1895.4371337890625,0.0,44.7910041809082,0.2645367980003357,1.0,0.0,3.0,1.0,0.0
