time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12347460,303.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.34814453125,0.4596199691295624,0.0340870544314384,0.0317413471639156,303.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3480529785156,0.4353649318218231,0.0307528376579284,0.0303105656057596,303.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3481140136719,0.4530445635318756,0.0331746637821197,0.0240753963589668,302.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3084716796875,0.0,0.0,0.0010436619631946,303.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3475646972656,0.305234283208847,0.0204837992787361,0.0971419662237167,284.3480834960937,284.95001220703125,287.5977478027344,285.6702880859375,298.19610595703125,303.1380920410156,284.3502502441406,1.0,0.1328240036964416,0.0,0.050000000745058,1.0,1.0,-0.2211796194314956,2.528382719901856e-05,0.2211543321609497,-0.0704919397830963,0.3747791051864624,0.3747791051864624,0.0,25.264938354492188,25.0,3855.40625,0.0,10.180599212646484,0.0,283.1499938964844,284.6883850097656,288.7082214355469,288.9906311035156,293.1499938964844,293.1499938964844,283.1499938964844,18278.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2842982709407806,1.0,0.0,0.0,0.5956773161888123,0.5956811308860779,2.367639773126484e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1186.53076171875,0.0,28.237037658691406,1895.4371337890625,0.0,42.85115814208984,0.2622190713882446,1.0,0.0,3.0,1.0,0.0
12347520,303.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.34814453125,0.4596199691295624,0.0340870544314384,0.0317413471639156,303.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3480529785156,0.4353649318218231,0.0307528376579284,0.0303105656057596,303.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3481140136719,0.4530445635318756,0.0331746637821197,0.0240753963589668,302.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3084716796875,0.0,0.0,0.0010436619631946,303.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3475646972656,0.305234283208847,0.0204837992787361,0.0971419662237167,284.3480834960937,284.95001220703125,287.5977478027344,285.6702880859375,298.19610595703125,303.1380920410156,284.3502502441406,1.0,0.1328240036964416,0.0,0.050000000745058,1.0,1.0,-0.2211796194314956,2.528382719901856e-05,0.2211543321609497,-0.0704919397830963,0.3747791051864624,0.3747791051864624,0.0,25.264938354492188,25.0,3855.40625,0.0,10.180599212646484,0.0,283.1499938964844,284.6883850097656,288.7082214355469,288.9906311035156,293.1499938964844,293.1499938964844,283.1499938964844,18278.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2842982709407806,1.0,0.0,0.0,0.5956773161888123,0.5956811308860779,2.367639773126484e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1186.53076171875,0.0,28.237037658691406,1895.4371337890625,0.0,42.85115814208984,0.2622190713882446,1.0,0.0,3.0,1.0,0.0
12347580,303.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3522033691406,0.4561558365821838,0.0336380302906036,0.0313378162682056,303.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3520812988281,0.4309321343898773,0.0301351938396692,0.0297249238938093,303.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3521728515625,0.448569506406784,0.0325861908495426,0.0236633196473121,302.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3137512207031,0.0,0.0,0.0010442995699122,303.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3515930175781,0.2679110169410705,0.0203162934631109,0.0963877663016319,284.35211181640625,284.95001220703125,287.5774230957031,285.666748046875,298.16766357421875,303.13800048828125,284.3544616699219,1.0,0.1326954513788223,0.0,0.050000000745058,1.0,1.0,-0.2185934782028198,2.500326991139445e-05,0.2185684740543365,-0.0699686855077743,0.3668420910835266,0.3668420910835266,0.0,25.263671875,25.0,3797.154541015625,0.0,10.04813289642334,0.0,283.1499938964844,284.7116394042969,288.7082824707031,288.9863586425781,293.1499938964844,293.1499938964844,283.1499938964844,18263.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.283958226442337,1.0,0.0,0.0,0.5778467059135437,0.5778504610061646,2.2280184808209924e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1168.4141845703125,0.0,27.0820369720459,1895.4371337890625,0.0,40.99628829956055,0.2600259482860565,1.0,0.0,3.0,1.0,0.0
12347640,303.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3522033691406,0.4561558365821838,0.0336380302906036,0.0313378162682056,303.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3520812988281,0.4309321343898773,0.0301351938396692,0.0297249238938093,303.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3521728515625,0.448569506406784,0.0325861908495426,0.0236633196473121,302.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3137512207031,0.0,0.0,0.0010442995699122,303.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3515930175781,0.2679110169410705,0.0203162934631109,0.0963877663016319,284.35211181640625,284.95001220703125,287.5774230957031,285.666748046875,298.16766357421875,303.13800048828125,284.3544616699219,1.0,0.1326954513788223,0.0,0.050000000745058,1.0,1.0,-0.2185934782028198,2.500326991139445e-05,0.2185684740543365,-0.0699686855077743,0.3668420910835266,0.3668420910835266,0.0,25.263671875,25.0,3797.154541015625,0.0,10.04813289642334,0.0,283.1499938964844,284.7116394042969,288.7082824707031,288.9863586425781,293.1499938964844,293.1499938964844,283.1499938964844,18263.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.283958226442337,1.0,0.0,0.0,0.5778467059135437,0.5778504610061646,2.2280184808209924e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1168.4141845703125,0.0,27.0820369720459,1895.4371337890625,0.0,40.99628829956055,0.2600259482860565,1.0,0.0,3.0,1.0,0.0
12347700,303.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3543395996094,0.4544384479522705,0.033414501696825,0.0311368443071842,303.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3542175292969,0.428770899772644,0.0298289954662323,0.02943448536098,303.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.4463680684566498,0.0322944112122058,0.0234589297324419,302.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3163146972656,0.0,0.0,0.0010445995721966,303.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.35369873046875,0.2476352155208587,0.0202343575656414,0.0960183814167976,284.354248046875,284.95001220703125,287.5692443847656,285.6659851074219,298.15435791015625,303.1379699707031,284.3567199707031,1.0,0.1326315551996231,0.0,0.050000000745058,1.0,1.0,-0.2173150181770324,2.486420635250397e-05,0.2172901630401611,-0.0697041079401969,0.3628959357738495,0.3628959357738495,0.0,25.2627182006836,25.0,3768.52783203125,0.0,9.982725143432615,0.0,283.1499938964844,284.723388671875,288.7083435058594,288.9842834472656,293.1499938964844,293.1499938964844,283.1499938964844,18255.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2837964594364166,1.0,0.0,0.0,0.5691667795181274,0.5691704750061035,2.1615861101054186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1159.5035400390625,0.0,26.529788970947266,1895.4371337890625,0.0,40.11999130249024,0.2589753866195678,1.0,0.0,3.0,1.0,0.0
12347760,303.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3565673828125,0.4527333676815033,0.0331919230520725,0.0309365969151258,303.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3564453125,0.4266483783721924,0.0295247994363307,0.0291458275169134,303.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.35650634765625,0.4441939294338226,0.0320045240223407,0.0232557747513055,302.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3188781738281,0.0,0.0,0.0010448860703036,303.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.2267986387014389,0.0201537758111953,0.0956547558307647,284.3564758300781,284.95001220703125,287.5624389648437,285.6659545898437,298.1417541503906,303.1379699707031,284.35906982421875,1.0,0.1325679868459701,0.0,0.050000000745058,1.0,1.0,-0.2160483598709106,2.4726092306082137e-05,0.2160236239433288,-0.0694370493292808,0.3589656054973602,0.3589656054973602,0.0,25.261547088623047,25.0,3740.299560546875,0.0,9.91793727874756,0.0,283.1499938964844,284.73516845703125,288.7084045410156,288.98223876953125,293.1499938964844,293.1499938964844,283.1499938964844,18248.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2836408913135528,1.0,0.0,0.0,0.560644268989563,0.5606479644775391,2.0973370595811506e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1150.7093505859375,0.0,25.993946075439453,1895.4371337890625,0.0,39.28104782104492,0.2579547166824341,1.0,0.0,3.0,1.0,0.0
12347820,303.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.361328125,0.4493670463562011,0.0327500253915786,0.0305388402193784,303.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3612060546875,0.4225234985351562,0.028922963887453,0.0285744946449995,303.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3612976074219,0.4399366974830627,0.0314309261739254,0.0228536278009414,302.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3240051269531,0.0,0.0,0.0010454171570017,303.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3606262207031,0.1848518103361129,0.0199972055852413,0.0949471816420555,284.3612670898437,284.95001220703125,287.5531616210937,285.6680603027344,298.1191711425781,303.1379699707031,284.3641357421875,1.0,0.1324420422315597,0.0,0.050000000745058,1.0,1.0,-0.2135551124811172,2.445301652187481e-05,0.2135306596755981,-0.0688941553235054,0.3511568605899811,0.3511568605899811,0.0,25.25857162475586,25.0,3685.193603515625,0.0,9.790459632873535,0.0,283.1499938964844,284.7590637207031,288.7085266113281,288.9782409667969,293.1499938964844,293.1499938964844,283.1499938964844,18234.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2833494842052459,1.0,0.0,0.0,0.5440725684165955,0.5440762639045715,1.9751821511704293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1133.525390625,0.0,24.97000312805176,1895.4371337890625,0.0,37.71939468383789,0.2560018599033355,1.0,0.0,3.0,1.0,0.0
12347880,303.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.361328125,0.4493670463562011,0.0327500253915786,0.0305388402193784,303.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3612060546875,0.4225234985351562,0.028922963887453,0.0285744946449995,303.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3612976074219,0.4399366974830627,0.0314309261739254,0.0228536278009414,302.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3240051269531,0.0,0.0,0.0010454171570017,303.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3606262207031,0.1848518103361129,0.0199972055852413,0.0949471816420555,284.3612670898437,284.95001220703125,287.5531616210937,285.6680603027344,298.1191711425781,303.1379699707031,284.3641357421875,1.0,0.1324420422315597,0.0,0.050000000745058,1.0,1.0,-0.2135551124811172,2.445301652187481e-05,0.2135306596755981,-0.0688941553235054,0.3511568605899811,0.3511568605899811,0.0,25.25857162475586,25.0,3685.193603515625,0.0,9.790459632873535,0.0,283.1499938964844,284.7590637207031,288.7085266113281,288.9782409667969,293.1499938964844,293.1499938964844,283.1499938964844,18234.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2833494842052459,1.0,0.0,0.0,0.5440725684165955,0.5440762639045715,1.9751821511704293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1133.525390625,0.0,24.97000312805176,1895.4371337890625,0.0,37.71939468383789,0.2560018599033355,1.0,0.0,3.0,1.0,0.0
12347940,303.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3666076660156,0.4460683763027191,0.0323133468627929,0.0301454626023769,303.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.366455078125,0.4185579717159271,0.0283306781202554,0.0280118696391582,303.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3665771484375,0.4358120858669281,0.0308663491159677,0.0224575512111186,302.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3291320800781,0.0,0.0,0.0010458937613293,303.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3658447265625,0.1445114016532898,0.0198473688215017,0.0942685902118682,284.3665466308594,284.95001220703125,287.54998779296875,285.6732788085937,298.1001281738281,303.1380615234375,284.3697814941406,1.0,0.1323179900646209,0.0,0.050000000745058,1.0,1.0,-0.2111183851957321,2.4184353605960496e-05,0.2110942006111145,-0.0683390200138092,0.3434224724769592,0.3434224724769592,0.0,25.25481414794922,25.0,3631.9287109375,0.0,9.666055679321287,0.0,283.1499938964844,284.7833557128906,288.7086486816406,288.9743957519531,293.1499938964844,293.1499938964844,283.1499938964844,18220.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2830838561058044,1.0,0.0,0.0,0.5281144380569458,0.5281181335449219,1.8610137431096522e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1116.89208984375,0.0,24.00521850585937,1895.4371337890625,0.0,36.3072624206543,0.2541607618331909,1.0,0.0,3.0,1.0,0.0
12348000,303.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3666076660156,0.4460683763027191,0.0323133468627929,0.0301454626023769,303.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.366455078125,0.4185579717159271,0.0283306781202554,0.0280118696391582,303.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3665771484375,0.4358120858669281,0.0308663491159677,0.0224575512111186,302.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3291320800781,0.0,0.0,0.0010458937613293,303.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3658447265625,0.1445114016532898,0.0198473688215017,0.0942685902118682,284.3665466308594,284.95001220703125,287.54998779296875,285.6732788085937,298.1001281738281,303.1380615234375,284.3697814941406,1.0,0.1323179900646209,0.0,0.050000000745058,1.0,1.0,-0.2111183851957321,2.4184353605960496e-05,0.2110942006111145,-0.0683390200138092,0.3434224724769592,0.3434224724769592,0.0,25.25481414794922,25.0,3631.9287109375,0.0,9.666055679321287,0.0,283.1499938964844,284.7833557128906,288.7086486816406,288.9743957519531,293.1499938964844,293.1499938964844,283.1499938964844,18220.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2830838561058044,1.0,0.0,0.0,0.5281144380569458,0.5281181335449219,1.8610137431096522e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1116.89208984375,0.0,24.00521850585937,1895.4371337890625,0.0,36.3072624206543,0.2541607618331909,1.0,0.0,3.0,1.0,0.0
12348060,303.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3724975585937,0.4428489506244659,0.0318830385804176,0.0297575332224369,303.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3722839355469,0.4147450029850006,0.0277491398155689,0.0274591241031885,303.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3724060058594,0.431833267211914,0.0303119421005249,0.0220683757215738,302.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3343505859375,0.0,0.0,0.0010463211219757,303.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3716125488281,0.1077247560024261,0.0197051670402288,0.0936231464147567,284.3724060058594,284.95001220703125,287.54998779296875,285.6794738769531,298.0833435058594,303.13818359375,284.3760070800781,1.0,0.132196232676506,0.0,0.050000000745058,1.0,1.0,-0.2087484449148178,2.392306851106696e-05,0.2087245285511016,-0.0677956938743591,0.3357718586921692,0.3357718586921692,0.0,25.250282287597656,25.0,3580.453857421875,0.0,9.545148849487305,0.0,283.1499938964844,284.8080749511719,288.708740234375,288.9706420898437,293.1499938964844,293.1499938964844,283.1499938964844,18208.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2828365862369537,1.0,0.0,0.0,0.5127699971199036,0.5127736330032349,1.754440503987098e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1100.833984375,0.0,23.096921920776367,1895.4371337890625,0.0,35.00236129760742,0.2524269223213196,1.0,0.0,3.0,1.0,0.0
12348120,303.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3724975585937,0.4428489506244659,0.0318830385804176,0.0297575332224369,303.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3722839355469,0.4147450029850006,0.0277491398155689,0.0274591241031885,303.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3724060058594,0.431833267211914,0.0303119421005249,0.0220683757215738,302.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3343505859375,0.0,0.0,0.0010463211219757,303.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3716125488281,0.1077247560024261,0.0197051670402288,0.0936231464147567,284.3724060058594,284.95001220703125,287.54998779296875,285.6794738769531,298.0833435058594,303.13818359375,284.3760070800781,1.0,0.132196232676506,0.0,0.050000000745058,1.0,1.0,-0.2087484449148178,2.392306851106696e-05,0.2087245285511016,-0.0677956938743591,0.3357718586921692,0.3357718586921692,0.0,25.250282287597656,25.0,3580.453857421875,0.0,9.545148849487305,0.0,283.1499938964844,284.8080749511719,288.708740234375,288.9706420898437,293.1499938964844,293.1499938964844,283.1499938964844,18208.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2828365862369537,1.0,0.0,0.0,0.5127699971199036,0.5127736330032349,1.754440503987098e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1100.833984375,0.0,23.096921920776367,1895.4371337890625,0.0,35.00236129760742,0.2524269223213196,1.0,0.0,3.0,1.0,0.0
12348180,303.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.37890625,0.4397129416465759,0.0314593203365802,0.0293753985315561,303.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.378662109375,0.411060631275177,0.0271783880889415,0.0269164536148309,303.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3788146972656,0.4280027747154236,0.0297677274793386,0.0216862335801124,302.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3396911621094,0.0,0.0,0.0010467114625498,303.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3779602050781,0.0757424905896186,0.0195708330720663,0.0930122584104538,284.3787841796875,284.95001220703125,287.54998779296875,285.6844787597656,298.0655517578125,303.13836669921875,284.3827514648437,1.0,0.1320769786834716,0.0,0.050000000745058,1.0,1.0,-0.2064469456672668,2.3671615053899583e-05,0.206423282623291,-0.0672914385795593,0.3282085657119751,0.3282085657119751,0.0,25.24506568908692,25.0,3530.045654296875,0.0,9.427865028381348,0.0,283.1499938964844,284.8328857421875,288.708740234375,288.9669494628906,293.1499938964844,293.1499938964844,283.1499938964844,18195.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2825882136821747,1.0,0.0,0.0,0.4980151057243347,0.4980263710021972,1.654925618765901e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1085.170166015625,0.0,22.24075698852539,1895.4371337890625,0.0,33.701194763183594,0.2507922351360321,1.0,0.0,3.0,1.0,0.0
12348240,303.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.37890625,0.4397129416465759,0.0314593203365802,0.0293753985315561,303.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.378662109375,0.411060631275177,0.0271783880889415,0.0269164536148309,303.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3788146972656,0.4280027747154236,0.0297677274793386,0.0216862335801124,302.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3396911621094,0.0,0.0,0.0010467114625498,303.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3779602050781,0.0757424905896186,0.0195708330720663,0.0930122584104538,284.3787841796875,284.95001220703125,287.54998779296875,285.6844787597656,298.0655517578125,303.13836669921875,284.3827514648437,1.0,0.1320769786834716,0.0,0.050000000745058,1.0,1.0,-0.2064469456672668,2.3671615053899583e-05,0.206423282623291,-0.0672914385795593,0.3282085657119751,0.3282085657119751,0.0,25.24506568908692,25.0,3530.045654296875,0.0,9.427865028381348,0.0,283.1499938964844,284.8328857421875,288.708740234375,288.9669494628906,293.1499938964844,293.1499938964844,283.1499938964844,18195.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2825882136821747,1.0,0.0,0.0,0.4980151057243347,0.4980263710021972,1.654925618765901e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1085.170166015625,0.0,22.24075698852539,1895.4371337890625,0.0,33.701194763183594,0.2507922351360321,1.0,0.0,3.0,1.0,0.0
12348300,303.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3822631835937,0.4381750226020813,0.0312496311962604,0.0291862841695547,303.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3819885253906,0.4092530310153961,0.0268965661525726,0.0266484729945659,303.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3821716308594,0.426140159368515,0.0294989664107561,0.0214975010603666,302.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3424377441406,0.0,0.0,0.0010468944674357,303.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3812866210937,0.0617337338626384,0.0195063278079032,0.0927185639739036,284.38214111328125,284.95001220703125,287.54998779296875,285.68658447265625,298.0561218261719,303.13848876953125,284.38629150390625,1.0,0.1320182532072067,0.0,0.050000000745058,1.0,1.0,-0.2053197026252746,2.354926982661709e-05,0.2052961587905883,-0.0670527592301368,0.3244566917419433,0.3244566917419433,0.0,25.242237091064453,25.0,3505.040283203125,0.0,9.37045669555664,0.0,283.1499938964844,284.8453063964844,288.708740234375,288.9651184082031,293.1499938964844,293.1499938964844,283.1499938964844,18187.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2824625372886657,1.0,0.0,0.0,0.4908161163330078,0.4911752343177795,1.6074263697873903e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1077.5745849609375,0.0,21.843175888061523,1895.4371337890625,0.0,33.04653549194336,0.250017374753952,1.0,0.0,3.0,1.0,0.0
12348360,303.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3857421875,0.4366596639156341,0.0310417171567678,0.0289987213909626,303.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3854675292969,0.4074644446372986,0.0266176238656044,0.0263831950724124,303.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3856201171875,0.4243154227733612,0.0292329154908657,0.0213106404989957,302.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.34521484375,0.0,0.0,0.0010470686247572,303.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3847351074219,0.04921555519104,0.0194440279155969,0.092434637248516,284.3856201171875,284.95001220703125,287.54998779296875,285.6884155273437,298.0462951660156,303.1386108398437,284.38995361328125,1.0,0.1319602727890014,0.0,0.050000000745058,1.0,1.0,-0.2042115330696106,2.3429491193383e-05,0.2041881084442138,-0.0668231472373008,0.3207298219203949,0.3207298219203949,0.0,25.23927116394043,25.0,3479.96240234375,0.0,9.314046859741213,0.0,283.1499938964844,284.8578186035156,288.7087707519531,288.96337890625,293.1499938964844,293.1499938964844,283.1499938964844,18171.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2823388874530792,1.0,0.0,0.0,0.4836597740650177,0.485911875963211,1.5608941694722492e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1070.4305419921875,0.0,21.51775360107422,1895.4371337890625,0.0,32.40492248535156,0.2493153065443039,1.0,0.0,3.0,1.0,0.0
12348420,303.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3919372558594,0.4341648817062378,0.030696328729391,0.0286871157586574,303.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3916015625,0.4044824540615082,0.0261552743613719,0.0259434543550014,303.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3918151855469,0.4213323295116424,0.0287918504327535,0.021000837907195,302.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3500061035156,0.0,0.0,0.0010473425500094,303.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3908386230469,0.0315604247152805,0.0193442329764366,0.0919792801141738,284.3918151855469,284.95001220703125,287.54998779296875,285.6909484863281,298.0291442871094,303.1388244628906,284.39654541015625,1.0,0.1318646222352981,0.0,0.050000000745058,1.0,1.0,-0.2023920118808746,2.323385160707403e-05,0.2023687660694122,-0.066456563770771,0.314526617527008,0.314526617527008,0.0,25.2340087890625,25.0,3437.866455078125,0.0,9.221490859985352,0.0,283.1499938964844,284.8793029785156,288.70880126953125,288.9606018066406,293.1499938964844,293.1499938964844,283.1499938964844,18124.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.282139390707016,1.0,0.0,0.0,0.4717123210430145,0.4827147722244262,1.4847314488974916e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1058.75048828125,0.0,21.226438522338867,1895.4371337890625,0.0,31.374902725219727,0.2484039366245269,1.0,0.0,3.0,1.0,0.0
12348480,303.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3931579589844,0.4336969554424286,0.0306311100721359,0.0286282580345869,303.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3928527832031,0.4039151072502136,0.0260680951178073,0.0258605256676673,303.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3930358886719,0.4207754731178283,0.0287086777389049,0.0209424067288637,302.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3509521484375,0.0,0.0,0.0010473921429365,303.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3920593261719,0.0286744311451911,0.0193259119987487,0.091895617544651,284.39306640625,284.95001220703125,287.54998779296875,285.6913452148437,298.0257873535156,303.1388854980469,284.3978881835937,1.0,0.1318466514348983,0.0,0.050000000745058,1.0,1.0,-0.2020514011383056,2.3197366317617707e-05,0.2020282000303268,-0.0663893446326255,0.3133537173271179,0.3133537173271179,0.0,25.23297119140625,25.0,3429.94384765625,0.0,9.204174041748049,0.0,283.1499938964844,284.88348388671875,288.70880126953125,288.9600830078125,293.1499938964844,293.1499938964844,283.1499938964844,18115.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2821016609668731,1.0,0.0,0.0,0.4694705903530121,0.4828256666660309,1.4706531104025089e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1056.4781494140625,0.0,21.20471954345703,1895.4371337890625,0.0,31.180797576904297,0.2482714504003524,1.0,0.0,3.0,1.0,0.0
12348540,303.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.40142822265625,0.4308275282382965,0.0302277766168117,0.0282642655074596,303.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.40106201171875,0.4003482460975647,0.0255299676209688,0.0253486242145299,303.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4012756347656,0.4173761010169983,0.0281952004879713,0.0205816719681024,302.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.35699462890625,0.0,0.0,0.0010476843453943,303.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.40020751953125,0.014036132954061,0.0192167032510042,0.0913964137434959,284.4013061523437,284.95001220703125,287.54998779296875,285.6933288574219,298.0042724609375,303.13922119140625,284.4066772460937,1.0,0.1317363381385803,0.0,0.050000000745058,1.0,1.0,-0.1999686956405639,2.297520586580504e-05,0.199945718050003,-0.06598761677742,0.3060945570468902,0.3060945570468902,0.0,25.22626495361328,25.0,3381.846435546875,0.0,9.09835147857666,0.0,283.1499938964844,284.9095764160156,288.7087707519531,288.9566650390625,293.1499938964844,293.1499938964844,283.1499938964844,18066.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2818560302257538,1.0,0.0,0.0,0.455973207950592,0.4858568608760834,1.3873055593194294e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1042.015380859375,0.0,21.19691467285156,1895.4371337890625,0.0,29.92316436767578,0.2476742714643478,1.0,0.0,3.0,1.0,0.0
12348600,303.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.40142822265625,0.4308275282382965,0.0302277766168117,0.0282642655074596,303.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.40106201171875,0.4003482460975647,0.0255299676209688,0.0253486242145299,303.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4012756347656,0.4173761010169983,0.0281952004879713,0.0205816719681024,302.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.35699462890625,0.0,0.0,0.0010476843453943,303.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.40020751953125,0.014036132954061,0.0192167032510042,0.0913964137434959,284.4013061523437,284.95001220703125,287.54998779296875,285.6933288574219,298.0042724609375,303.13922119140625,284.4066772460937,1.0,0.1317363381385803,0.0,0.050000000745058,1.0,1.0,-0.1999686956405639,2.297520586580504e-05,0.199945718050003,-0.06598761677742,0.3060945570468902,0.3060945570468902,0.0,25.22626495361328,25.0,3381.846435546875,0.0,9.09835147857666,0.0,283.1499938964844,284.9095764160156,288.7087707519531,288.9566650390625,293.1499938964844,293.1499938964844,283.1499938964844,18066.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2818560302257538,1.0,0.0,0.0,0.455973207950592,0.4858568608760834,1.3873055593194294e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1042.015380859375,0.0,21.19691467285156,1895.4371337890625,0.0,29.92316436767578,0.2476742714643478,1.0,0.0,3.0,1.0,0.0
12348660,303.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.41021728515625,0.4280503988265991,0.0298315249383449,0.0279066711664199,303.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4097900390625,0.3966777920722961,0.0250029191374778,0.0248472485691308,303.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4100646972656,0.414102703332901,0.0276921521872282,0.0202282611280679,302.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3633728027344,0.0,0.0,0.0010479491902515,303.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4089660644531,0.0048658112064003,0.0191161278635263,0.0909361392259597,284.4100952148437,284.95001220703125,287.54998779296875,285.6944885253906,297.98199462890625,303.1395874023437,284.4156494140625,1.0,0.1316294521093368,0.0,0.050000000745058,1.0,1.0,-0.1979617625474929,2.2762553271604705e-05,0.1979390084743499,-0.0656147301197052,0.2989570200443268,0.2989570200443268,0.0,25.21926498413086,25.0,3335.97802734375,0.0,8.996504783630371,0.0,283.1499938964844,284.93511962890625,288.7087097167969,288.9532165527344,293.1499938964844,293.1499938964844,283.1499938964844,18045.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2815976738929748,1.0,0.0,0.0,0.443394273519516,0.4892392158508301,1.3118182096150122e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1027.7664794921875,0.0,21.24112319946289,1895.4371337890625,0.0,28.61147117614746,0.2472818493843078,1.0,0.0,3.0,1.0,0.0
12348720,303.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.41021728515625,0.4280503988265991,0.0298315249383449,0.0279066711664199,303.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4097900390625,0.3966777920722961,0.0250029191374778,0.0248472485691308,303.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4100646972656,0.414102703332901,0.0276921521872282,0.0202282611280679,302.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3633728027344,0.0,0.0,0.0010479491902515,303.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4089660644531,0.0048658112064003,0.0191161278635263,0.0909361392259597,284.4100952148437,284.95001220703125,287.54998779296875,285.6944885253906,297.98199462890625,303.1395874023437,284.4156494140625,1.0,0.1316294521093368,0.0,0.050000000745058,1.0,1.0,-0.1979617625474929,2.2762553271604705e-05,0.1979390084743499,-0.0656147301197052,0.2989570200443268,0.2989570200443268,0.0,25.21926498413086,25.0,3335.97802734375,0.0,8.996504783630371,0.0,283.1499938964844,284.93511962890625,288.7087097167969,288.9532165527344,293.1499938964844,293.1499938964844,283.1499938964844,18045.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2815976738929748,1.0,0.0,0.0,0.443394273519516,0.4892392158508301,1.3118182096150122e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1027.7664794921875,0.0,21.24112319946289,1895.4371337890625,0.0,28.61147117614746,0.2472818493843078,1.0,0.0,3.0,1.0,0.0
12348780,303.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4190673828125,0.4253615736961365,0.0294418986886739,0.0275551173835992,303.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4186096191406,0.3927945494651794,0.0244865082204341,0.0243560262024402,303.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4188842773437,0.4109341502189636,0.0271990466862916,0.0198818743228912,302.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3700561523437,0.0,0.0,0.0010481915669515,303.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4178161621094,0.0005516456440091,0.0190237499773502,0.0905131101608276,284.4189453125,284.95001220703125,287.54998779296875,285.6948547363281,297.9591369628906,303.1399841308594,284.4244384765625,1.0,0.1315260529518127,0.0,0.050000000745058,1.0,1.0,-0.1960273683071136,2.25587918976089e-05,0.1960048079490661,-0.0652671679854393,0.2919377982616424,0.2919377982616424,0.0,25.21209526062012,25.0,3296.08984375,0.0,8.898482322692871,0.0,283.1499938964844,284.9618530273437,288.7087707519531,288.9501037597656,293.1499938964844,293.1499938964844,283.1499938964844,18041.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2813493013381958,1.0,0.0,0.0,0.4315434098243713,0.4914596676826477,1.2426317752556317e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1015.0357055664062,0.0,21.25391960144043,1895.4371337890625,0.0,27.36138153076172,0.2469381541013717,1.0,0.0,3.0,1.0,0.0
12348840,303.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4190673828125,0.4253615736961365,0.0294418986886739,0.0275551173835992,303.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4186096191406,0.3927945494651794,0.0244865082204341,0.0243560262024402,303.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4188842773437,0.4109341502189636,0.0271990466862916,0.0198818743228912,302.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3700561523437,0.0,0.0,0.0010481915669515,303.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4178161621094,0.0005516456440091,0.0190237499773502,0.0905131101608276,284.4189453125,284.95001220703125,287.54998779296875,285.6948547363281,297.9591369628906,303.1399841308594,284.4244384765625,1.0,0.1315260529518127,0.0,0.050000000745058,1.0,1.0,-0.1960273683071136,2.25587918976089e-05,0.1960048079490661,-0.0652671679854393,0.2919377982616424,0.2919377982616424,0.0,25.21209526062012,25.0,3296.08984375,0.0,8.898482322692871,0.0,283.1499938964844,284.9618530273437,288.7087707519531,288.9501037597656,293.1499938964844,293.1499938964844,283.1499938964844,18041.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2813493013381958,1.0,0.0,0.0,0.4315434098243713,0.4914596676826477,1.2426317752556317e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1015.0357055664062,0.0,21.25391960144043,1895.4371337890625,0.0,27.36138153076172,0.2469381541013717,1.0,0.0,3.0,1.0,0.0
12348900,303.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4233703613281,0.4240494668483734,0.0292495340108871,0.0273815803229808,303.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.42291259765625,0.3907332718372345,0.0242323316633701,0.0241142641752958,303.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4231872558594,0.4093819558620453,0.026956234127283,0.0197113268077373,302.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3735046386719,0.0,0.0,0.0010483056539669,303.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4221496582031,1.94828999156016e-06,0.0189806073904037,0.0903154835104942,284.4232788085937,284.95001220703125,287.54998779296875,285.6947937011719,297.947509765625,303.14019775390625,284.4286193847656,1.0,0.1314757317304611,0.0,0.050000000745058,1.0,1.0,-0.1950873136520385,2.246016811113805e-05,0.1950648576021194,-0.0651021152734756,0.2884725928306579,0.2884725928306579,0.0,25.20848846435547,25.0,3275.778076171875,0.0,8.850905418395996,0.0,283.1499938964844,284.9752502441406,288.7088317871094,288.9486999511719,293.1499938964844,293.1499938964844,283.1499938964844,18041.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2812347114086151,1.0,0.0,0.0,0.4258357286453247,0.4921615421772003,1.2099786061980922e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1008.9118041992188,0.0,21.2458438873291,1895.4371337890625,0.0,26.788463592529297,0.2467653304338455,1.0,0.0,3.0,1.0,0.0
12348960,303.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.42755126953125,0.4227576851844787,0.029058713465929,0.0272094346582889,303.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4270935058594,0.3885673880577087,0.0239807143807411,0.023874944075942,303.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4273681640625,0.4078455865383148,0.0267157889902591,0.0195424482226371,302.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3769836425781,0.0,0.0,0.0010484157828614,303.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4263610839844,0.0,0.0189393460750579,0.0901264697313308,284.42742919921875,284.95001220703125,287.54998779296875,285.6945495605469,297.93585205078125,303.1404113769531,284.4325866699219,1.0,0.1314263194799423,0.0,0.050000000745058,1.0,1.0,-0.1941642165184021,2.236354339402169e-05,0.1941418498754501,-0.0649421289563179,0.2850343286991119,0.2850343286991119,0.0,25.204883575439453,25.0,3255.27783203125,0.0,8.804229736328125,0.0,283.1499938964844,284.9882202148437,288.7088317871094,288.947265625,293.1499938964844,293.1499938964844,283.1499938964844,18041.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2811204493045807,1.0,0.0,0.0,0.4202468395233154,0.4926996529102325,1.1784262454739292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1002.7056274414062,0.0,21.231491088867188,1895.4371337890625,0.0,26.219615936279297,0.2465901374816894,1.0,0.0,3.0,1.0,0.0
12349020,303.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.43536376953125,0.4202309548854828,0.0286812558770179,0.0268689766526222,303.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4349365234375,0.3841376006603241,0.0234846025705337,0.0234031118452548,303.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4351806640625,0.4047996997833252,0.0262414403259754,0.0192093178629875,302.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.384033203125,0.0,0.0,0.0010486267274245,303.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4342956542969,0.0,0.0188619140535593,0.0897717550396919,284.4352722167969,284.95001220703125,287.54998779296875,285.6936340332031,297.912353515625,303.1408386230469,284.4400634765625,1.0,0.1313300430774688,0.0,0.050000000745058,1.0,1.0,-0.1923642605543136,2.217567089246586e-05,0.1923420876264572,-0.0646350309252739,0.2782293856143951,0.2782293856143951,0.0,25.19771957397461,25.0,3214.324462890625,0.0,8.713356018066406,0.0,283.1499938964844,285.01348876953125,288.70880126953125,288.9443054199219,293.1499938964844,293.1499938964844,283.1499938964844,18042.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2808834910392761,1.0,0.0,0.0,0.4093893766403198,0.4934588968753814,1.1183214354559824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,990.1658935546876,0.0,21.190895080566406,1895.4371337890625,0.0,25.048015594482425,0.246236115694046,1.0,0.0,3.0,1.0,0.0
12349080,303.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.43536376953125,0.4202309548854828,0.0286812558770179,0.0268689766526222,303.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4349365234375,0.3841376006603241,0.0234846025705337,0.0234031118452548,303.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4351806640625,0.4047996997833252,0.0262414403259754,0.0192093178629875,302.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.384033203125,0.0,0.0,0.0010486267274245,303.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4342956542969,0.0,0.0188619140535593,0.0897717550396919,284.4352722167969,284.95001220703125,287.54998779296875,285.6936340332031,297.912353515625,303.1408386230469,284.4400634765625,1.0,0.1313300430774688,0.0,0.050000000745058,1.0,1.0,-0.1923642605543136,2.217567089246586e-05,0.1923420876264572,-0.0646350309252739,0.2782293856143951,0.2782293856143951,0.0,25.19771957397461,25.0,3214.324462890625,0.0,8.713356018066406,0.0,283.1499938964844,285.01348876953125,288.70880126953125,288.9443054199219,293.1499938964844,293.1499938964844,283.1499938964844,18042.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2808834910392761,1.0,0.0,0.0,0.4093893766403198,0.4934588968753814,1.1183214354559824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,990.1658935546876,0.0,21.190895080566406,1895.4371337890625,0.0,25.048015594482425,0.246236115694046,1.0,0.0,3.0,1.0,0.0
12349140,303.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4427185058594,0.4177775382995605,0.0283096134662628,0.0265337359160184,303.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4422912597656,0.3796968460083008,0.0229982808232307,0.0229405779391527,303.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4425354003906,0.4017573297023773,0.0257760863751173,0.0188824944198131,302.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3911437988281,0.0,0.0,0.0010488269617781,303.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.44171142578125,0.0,0.0187912061810493,0.0894477143883705,284.4426574707031,284.95001220703125,287.54998779296875,285.6921691894531,297.8887939453125,303.14129638671875,284.44732666015625,1.0,0.1312372833490371,0.0,0.050000000745058,1.0,1.0,-0.1906260848045349,2.199480695708189e-05,0.1906040906906128,-0.0643432736396789,0.2715211808681488,0.2715211808681488,0.0,25.1906795501709,25.0,3173.968017578125,0.0,8.625788688659668,0.0,283.1499938964844,285.03826904296875,288.7087707519531,288.9413146972656,293.1499938964844,293.1499938964844,283.1499938964844,18042.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2806375920772552,1.0,0.0,0.0,0.3989429771900177,0.4939298927783966,1.0619770840492038e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,977.6876831054688,0.0,21.140323638916016,1895.4371337890625,0.0,23.843917846679688,0.2458828389644622,1.0,0.0,3.0,1.0,0.0
12349200,303.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4427185058594,0.4177775382995605,0.0283096134662628,0.0265337359160184,303.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4422912597656,0.3796968460083008,0.0229982808232307,0.0229405779391527,303.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4425354003906,0.4017573297023773,0.0257760863751173,0.0188824944198131,302.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3911437988281,0.0,0.0,0.0010488269617781,303.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.44171142578125,0.0,0.0187912061810493,0.0894477143883705,284.4426574707031,284.95001220703125,287.54998779296875,285.6921691894531,297.8887939453125,303.14129638671875,284.44732666015625,1.0,0.1312372833490371,0.0,0.050000000745058,1.0,1.0,-0.1906260848045349,2.199480695708189e-05,0.1906040906906128,-0.0643432736396789,0.2715211808681488,0.2715211808681488,0.0,25.1906795501709,25.0,3173.968017578125,0.0,8.625788688659668,0.0,283.1499938964844,285.03826904296875,288.7087707519531,288.9413146972656,293.1499938964844,293.1499938964844,283.1499938964844,18042.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2806375920772552,1.0,0.0,0.0,0.3989429771900177,0.4939298927783966,1.0619770840492038e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,977.6876831054688,0.0,21.140323638916016,1895.4371337890625,0.0,23.843917846679688,0.2458828389644622,1.0,0.0,3.0,1.0,0.0
12349260,303.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4499816894531,0.4153933823108673,0.0279439706355333,0.0262038335204124,303.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44952392578125,0.3752537369728088,0.0225217156112194,0.0224872697144746,303.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4497985839844,0.3986697196960449,0.0253197327256202,0.018561951816082,302.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3982849121094,0.0,0.0,0.0010490175336599,303.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4490051269531,0.0,0.0187268480658531,0.0891525372862815,284.4499206542969,284.95001220703125,287.54998779296875,285.69024658203125,297.8653869628906,303.1417541503906,284.4546813964844,1.0,0.1311479657888412,0.0,0.050000000745058,1.0,1.0,-0.1889475435018539,2.1820518668391745e-05,0.1889257282018661,-0.0640642195940017,0.2649113237857818,0.2649113237857818,0.0,25.18379211425781,25.0,3134.535888671875,0.0,8.541407585144043,0.0,283.1499938964844,285.0628356933594,288.7087707519531,288.9383850097656,293.1499938964844,293.1499938964844,283.1499938964844,18041.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2803903222084045,1.0,0.0,0.0,0.3888921439647674,0.494259625673294,1.0094145963535084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,965.4483642578124,0.0,21.08637428283692,1895.4371337890625,0.0,22.64599227905273,0.2455378770828247,1.0,0.0,3.0,1.0,0.0
