time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12349320,303.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4499816894531,0.4153933823108673,0.0279439706355333,0.0262038335204124,303.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44952392578125,0.3752537369728088,0.0225217156112194,0.0224872697144746,303.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4497985839844,0.3986697196960449,0.0253197327256202,0.018561951816082,302.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3982849121094,0.0,0.0,0.0010490175336599,303.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4490051269531,0.0,0.0187268480658531,0.0891525372862815,284.4499206542969,284.95001220703125,287.54998779296875,285.69024658203125,297.8653869628906,303.1417541503906,284.4546813964844,1.0,0.1311479657888412,0.0,0.050000000745058,1.0,1.0,-0.1889475435018539,2.1820518668391745e-05,0.1889257282018661,-0.0640642195940017,0.2649113237857818,0.2649113237857818,0.0,25.18379211425781,25.0,3134.535888671875,0.0,8.541407585144043,0.0,283.1499938964844,285.0628356933594,288.7087707519531,288.9383850097656,293.1499938964844,293.1499938964844,283.1499938964844,18041.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2803903222084045,1.0,0.0,0.0,0.3888921439647674,0.494259625673294,1.0094145963535084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,965.4483642578124,0.0,21.08637428283692,1895.4371337890625,0.0,22.64599227905273,0.2455378770828247,1.0,0.0,3.0,1.0,0.0
12349380,303.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4573669433594,0.4130733907222748,0.0275844968855381,0.0258794296532869,303.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4568786621094,0.370817631483078,0.0220548883080482,0.0220431704074144,303.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4571533203125,0.3954780101776123,0.0248723924160003,0.0182476975023746,302.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.40545654296875,0.0,0.0,0.0010491986759006,303.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4563903808594,0.0,0.0186684764921665,0.0888845846056938,284.4573059082031,284.95001220703125,287.54998779296875,285.6879577636719,297.8422546386719,303.1422119140625,284.4622497558594,1.0,0.1310619860887527,0.0,0.050000000745058,1.0,1.0,-0.1873268634080886,2.1652424038620666e-05,0.187305212020874,-0.0637954920530319,0.2584032416343689,0.2584032416343689,0.0,25.17707061767578,25.0,3096.181640625,0.0,8.460107803344727,0.0,283.1499938964844,285.08740234375,288.7087707519531,288.9355163574219,293.1499938964844,293.1499938964844,283.1499938964844,18039.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2801451683044433,1.0,0.0,0.0,0.3792290389537811,0.4945144951343536,9.612501905564841e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,953.5261840820312,0.0,21.03228759765625,1895.4371337890625,0.0,21.471662521362305,0.2452059239149093,1.0,0.0,3.0,1.0,0.0
12349440,303.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4573669433594,0.4130733907222748,0.0275844968855381,0.0258794296532869,303.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4568786621094,0.370817631483078,0.0220548883080482,0.0220431704074144,303.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4571533203125,0.3954780101776123,0.0248723924160003,0.0182476975023746,302.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.40545654296875,0.0,0.0,0.0010491986759006,303.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4563903808594,0.0,0.0186684764921665,0.0888845846056938,284.4573059082031,284.95001220703125,287.54998779296875,285.6879577636719,297.8422546386719,303.1422119140625,284.4622497558594,1.0,0.1310619860887527,0.0,0.050000000745058,1.0,1.0,-0.1873268634080886,2.1652424038620666e-05,0.187305212020874,-0.0637954920530319,0.2584032416343689,0.2584032416343689,0.0,25.17707061767578,25.0,3096.181640625,0.0,8.460107803344727,0.0,283.1499938964844,285.08740234375,288.7087707519531,288.9355163574219,293.1499938964844,293.1499938964844,283.1499938964844,18039.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2801451683044433,1.0,0.0,0.0,0.3792290389537811,0.4945144951343536,9.612501905564841e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,953.5261840820312,0.0,21.03228759765625,1895.4371337890625,0.0,21.471662521362305,0.2452059239149093,1.0,0.0,3.0,1.0,0.0
12349500,303.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4611511230469,0.4119360744953155,0.0274072214961051,0.0257194340229034,303.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.46063232421875,0.3686070740222931,0.0218253098428249,0.0218247510492801,303.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4609375,0.3938229382038116,0.0246522724628448,0.0180930532515048,302.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4090576171875,0.0,0.0,0.0010492858709767,303.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4601745605469,0.0,0.0186415240168571,0.0887607857584953,284.4610900878906,284.95001220703125,287.54998779296875,285.68670654296875,297.83087158203125,303.1424255371094,284.46612548828125,1.0,0.1310202926397323,0.0,0.050000000745058,1.0,1.0,-0.186538890004158,2.1570724129560404e-05,0.1865173131227493,-0.0636646226048469,0.2551906108856201,0.2551906108856201,0.0,25.17378044128418,25.0,3077.4482421875,0.0,8.420633316040039,0.0,283.1499938964844,285.09967041015625,288.7087707519531,288.93414306640625,293.1499938964844,293.1499938964844,283.1499938964844,18038.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2800237834453583,1.0,0.0,0.0,0.3745441734790802,0.4946214556694031,9.388873678517484e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,947.6998901367188,0.0,21.005664825439453,1895.4371337890625,0.0,20.895469665527344,0.2450457215309143,1.0,0.0,3.0,1.0,0.0
12349560,303.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4649963378906,0.4108113348484039,0.0272314306348562,0.0255607571452856,303.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4644470214844,0.366400271654129,0.0215979907661676,0.0216084700077772,303.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4647521972656,0.3921133279800415,0.0244342498481273,0.0179398730397224,302.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4126892089844,0.0,0.0,0.001049370970577,303.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4639892578125,0.0,0.0186158251017332,0.0886427238583564,284.4649353027344,284.95001220703125,287.54998779296875,285.68536376953125,297.8196105957031,303.14263916015625,284.4700622558594,1.0,0.1309793293476104,0.0,0.050000000745058,1.0,1.0,-0.1857634633779525,2.1490299332072027e-05,0.185741975903511,-0.0635352060198783,0.2520029544830322,0.2520029544830322,0.0,25.17053604125977,25.0,3058.989990234375,0.0,8.381839752197266,0.0,283.1499938964844,285.1119384765625,288.70880126953125,288.9327697753906,293.1499938964844,293.1499938964844,283.1499938964844,18037.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2799032330513,1.0,0.0,0.0,0.3699497282505035,0.4947236478328705,9.176072346406272e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,941.9628295898438,0.0,20.97957229614257,1895.4371337890625,0.0,20.326736450195312,0.2448894083499908,1.0,0.0,3.0,1.0,0.0
12349620,303.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.47216796875,0.4087718427181244,0.0269119907170534,0.0252724159508943,303.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4715881347656,0.3623566031455993,0.0211859233677387,0.0212163925170898,303.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.471923828125,0.3887901604175567,0.0240388214588165,0.017662039026618,302.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4194030761719,0.0,0.0,0.0010495223104953,303.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.47119140625,0.0,0.0185718145221471,0.0884405001997947,284.4721374511719,284.95001220703125,287.54998779296875,285.68280029296875,297.79931640625,303.1430358886719,284.4774169921875,1.0,0.1309060007333755,0.0,0.050000000745058,1.0,1.0,-0.1843711137771606,2.134577152901329e-05,0.184349775314331,-0.0633006170392036,0.2462078928947448,0.2462078928947448,0.0,25.164691925048828,25.0,3025.77734375,0.0,8.312275886535645,0.0,283.1499938964844,285.1344909667969,288.70880126953125,288.9303283691406,293.1499938964844,293.1499938964844,283.1499938964844,18036.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.279683768749237,1.0,0.0,0.0,0.3617358207702636,0.49489626288414,8.811525731289294e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,931.6377563476562,0.0,20.93305778503418,1895.4371337890625,0.0,19.300750732421875,0.2446122616529464,1.0,0.0,3.0,1.0,0.0
12349680,303.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4728088378906,0.4085967242717743,0.0268845632672309,0.0252476520836353,303.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.47222900390625,0.3620075583457947,0.0211506094783544,0.0211827885359525,303.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4725646972656,0.3884913921356201,0.0240049175918102,0.0176382157951593,302.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.41998291015625,0.0,0.0,0.0010495351161807,303.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4718017578125,0.0,0.0185682419687509,0.0884240791201591,284.4727478027344,284.95001220703125,287.54998779296875,285.6825866699219,297.7975769042969,303.1430969238281,284.4780578613281,1.0,0.1308997869491577,0.0,0.050000000745058,1.0,1.0,-0.1842529624700546,2.1333498807507567e-05,0.184231624007225,-0.0632805898785591,0.2457099705934524,0.2457099705934524,0.0,25.164196014404297,25.0,3022.9462890625,0.0,8.30637264251709,0.0,283.1499938964844,285.136474609375,288.70880126953125,288.9301147460937,293.1499938964844,293.1499938964844,283.1499938964844,18036.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2796649038791656,1.0,0.0,0.0,0.3610387146472931,0.4949091076850891,8.781504412525011e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,930.7578125,0.0,20.929105758666992,1895.4371337890625,0.0,19.213138580322266,0.2445889115333557,1.0,0.0,3.0,1.0,0.0
12349740,303.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4808349609375,0.4064183533191681,0.0265438761562109,0.0249401107430458,303.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4801940917969,0.3499058783054352,0.0207126885652542,0.0207660850137472,303.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4805603027344,0.3847447335720062,0.0235843248665332,0.0173426866531372,302.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4273681640625,0.0,0.0,0.0010496922768652,303.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4798278808594,0.0,0.0185252930968999,0.0882267579436302,284.48077392578125,284.95001220703125,287.54998779296875,285.6796569824219,297.7763061523437,303.1435241699219,284.4862365722656,1.0,0.1308232396841049,0.0,0.050000000745058,1.0,1.0,-0.1827925890684127,2.118160591635388e-05,0.1827713996171951,-0.063029758632183,0.2395274341106414,0.2395274341106414,0.0,25.1580753326416,25.0,2988.071044921875,0.0,8.233577728271484,0.0,283.1499938964844,285.1609802246094,288.7088317871094,288.92755126953125,293.1499938964844,293.1499938964844,283.1499938964844,18034.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.279430627822876,1.0,0.0,0.0,0.3524860143661499,0.495077520608902,8.424296815690013e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,919.921142578125,0.0,20.88106155395508,1895.4371337890625,0.0,18.13340950012207,0.2443043738603592,1.0,0.0,3.0,1.0,0.0
12349800,303.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4808349609375,0.4064183533191681,0.0265438761562109,0.0249401107430458,303.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4801940917969,0.3499058783054352,0.0207126885652542,0.0207660850137472,303.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4805603027344,0.3847447335720062,0.0235843248665332,0.0173426866531372,302.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4273681640625,0.0,0.0,0.0010496922768652,303.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4798278808594,0.0,0.0185252930968999,0.0882267579436302,284.48077392578125,284.95001220703125,287.54998779296875,285.6796569824219,297.7763061523437,303.1435241699219,284.4862365722656,1.0,0.1308232396841049,0.0,0.050000000745058,1.0,1.0,-0.1827925890684127,2.118160591635388e-05,0.1827713996171951,-0.063029758632183,0.2395274341106414,0.2395274341106414,0.0,25.1580753326416,25.0,2988.071044921875,0.0,8.233577728271484,0.0,283.1499938964844,285.1609802246094,288.7088317871094,288.92755126953125,293.1499938964844,293.1499938964844,283.1499938964844,18034.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.279430627822876,1.0,0.0,0.0,0.3524860143661499,0.495077520608902,8.424296815690013e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,919.921142578125,0.0,20.88106155395508,1895.4371337890625,0.0,18.13340950012207,0.2443043738603592,1.0,0.0,3.0,1.0,0.0
12349860,303.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.489013671875,0.4042624235153198,0.0262092091143131,0.0246379971504211,303.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.48834228515625,0.2756384015083313,0.0202839765697717,0.0203581284731626,303.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4887084960937,0.3810025155544281,0.0231722183525562,0.0170531179755926,302.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.43487548828125,0.0,0.0,0.0010498437331989,303.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4880065917969,0.0,0.0184864308685064,0.0880483239889144,284.4889831542969,284.95001220703125,287.54998779296875,285.6766662597656,297.755859375,303.1439208984375,284.4945678710937,1.0,0.1307495683431625,0.0,0.050000000745058,1.0,1.0,-0.181379035115242,2.1034145902376625e-05,0.1813580095767974,-0.0627807527780532,0.2334560304880142,0.2334560304880142,0.0,25.15218734741211,25.0,2954.340576171875,0.0,8.163270950317383,0.0,283.1499938964844,285.1855163574219,288.7088317871094,288.925048828125,293.1499938964844,293.1499938964844,283.1499938964844,18032.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2792006731033325,1.0,0.0,0.0,0.344278335571289,0.4952342212200165,8.09972000581638e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,909.4420776367188,0.0,20.835538864135746,1895.4371337890625,0.0,17.08894920349121,0.2440351545810699,1.0,0.0,3.0,1.0,0.0
12349920,303.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.489013671875,0.4042624235153198,0.0262092091143131,0.0246379971504211,303.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.48834228515625,0.2756384015083313,0.0202839765697717,0.0203581284731626,303.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4887084960937,0.3810025155544281,0.0231722183525562,0.0170531179755926,302.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.43487548828125,0.0,0.0,0.0010498437331989,303.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4880065917969,0.0,0.0184864308685064,0.0880483239889144,284.4889831542969,284.95001220703125,287.54998779296875,285.6766662597656,297.755859375,303.1439208984375,284.4945678710937,1.0,0.1307495683431625,0.0,0.050000000745058,1.0,1.0,-0.181379035115242,2.1034145902376625e-05,0.1813580095767974,-0.0627807527780532,0.2334560304880142,0.2334560304880142,0.0,25.15218734741211,25.0,2954.340576171875,0.0,8.163270950317383,0.0,283.1499938964844,285.1855163574219,288.7088317871094,288.925048828125,293.1499938964844,293.1499938964844,283.1499938964844,18032.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2792006731033325,1.0,0.0,0.0,0.344278335571289,0.4952342212200165,8.09972000581638e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,909.4420776367188,0.0,20.835538864135746,1895.4371337890625,0.0,17.08894920349121,0.2440351545810699,1.0,0.0,3.0,1.0,0.0
12349980,303.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.497314453125,0.4021125137805938,0.025880292057991,0.0243410766124725,303.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.49658203125,0.1671075820922851,0.0198640748858451,0.0199585538357496,303.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4969787597656,0.3772675096988678,0.0227682124823331,0.016769241541624,302.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4424743652344,0.0,0.0,0.0010499904165044,303.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4963073730469,0.0,0.0184510797262191,0.087886206805706,284.4972839355469,284.95001220703125,287.54998779296875,285.6736755371094,297.736328125,303.1443176269531,284.5030212402344,1.0,0.1306785643100738,0.0,0.050000000745058,1.0,1.0,-0.1800080239772796,2.0890567611786537e-05,0.1799871325492859,-0.062531754374504,0.2274942696094513,0.2274942696094513,0.0,25.146541595458984,25.0,2921.72314453125,0.0,8.095240592956543,0.0,283.1499938964844,285.2099914550781,288.7088623046875,288.92266845703125,293.1499938964844,293.1499938964844,283.1499938964844,18030.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2789751887321472,1.0,0.0,0.0,0.3363995254039764,0.4953833818435669,7.80338726968921e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,899.3102416992188,0.0,20.7924919128418,1895.4371337890625,0.0,16.080551147460938,0.2437804043292999,1.0,0.0,3.0,1.0,0.0
12350040,303.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.497314453125,0.4021125137805938,0.025880292057991,0.0243410766124725,303.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.49658203125,0.1671075820922851,0.0198640748858451,0.0199585538357496,303.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4969787597656,0.3772675096988678,0.0227682124823331,0.016769241541624,302.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4424743652344,0.0,0.0,0.0010499904165044,303.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4963073730469,0.0,0.0184510797262191,0.087886206805706,284.4972839355469,284.95001220703125,287.54998779296875,285.6736755371094,297.736328125,303.1443176269531,284.5030212402344,1.0,0.1306785643100738,0.0,0.050000000745058,1.0,1.0,-0.1800080239772796,2.0890567611786537e-05,0.1799871325492859,-0.062531754374504,0.2274942696094513,0.2274942696094513,0.0,25.146541595458984,25.0,2921.72314453125,0.0,8.095240592956543,0.0,283.1499938964844,285.2099914550781,288.7088623046875,288.92266845703125,293.1499938964844,293.1499938964844,283.1499938964844,18030.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2789751887321472,1.0,0.0,0.0,0.3363995254039764,0.4953833818435669,7.80338726968921e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,899.3102416992188,0.0,20.7924919128418,1895.4371337890625,0.0,16.080551147460938,0.2437804043292999,1.0,0.0,3.0,1.0,0.0
12350100,303.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5014953613281,0.4010346531867981,0.0257179792970418,0.0241945628076791,303.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5007629394531,0.1131695508956909,0.0196574330329895,0.0197619143873453,303.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.50115966796875,0.3754045665264129,0.0225692428648471,0.016629435122013,302.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4463195800781,0.0,0.0,0.001050062244758,303.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5005187988281,0.0,0.0184345822781324,0.0878106653690338,284.50146484375,284.95001220703125,287.54998779296875,285.6722412109375,297.7269287109375,303.14453125,284.5072631835937,1.0,0.1306440532207489,0.0,0.050000000745058,1.0,1.0,-0.1793378740549087,2.082014361803885e-05,0.1793170422315597,-0.0624068342149257,0.2245555967092514,0.2245555967092514,0.0,25.143814086914062,25.0,2905.82568359375,0.0,8.062042236328125,0.0,283.1499938964844,285.2221984863281,288.7088928222656,288.9214782714844,293.1499938964844,293.1499938964844,283.1499938964844,18029.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2788642346858978,1.0,0.0,0.0,0.332580953836441,0.4954550266265869,7.664698209453036e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,894.373291015625,0.0,20.77187728881836,1895.4371337890625,0.0,15.59035301208496,0.2436582893133163,1.0,0.0,3.0,1.0,0.0
12350160,303.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5057067871094,0.3999517560005188,0.0255571044981479,0.0240493398159742,303.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.50494384765625,0.0656112357974052,0.0194529760628938,0.0195673611015081,303.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.50537109375,0.3735456168651581,0.0223722755908966,0.0164910443127155,302.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4501647949219,0.0,0.0,0.0010501334909349,303.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5047302246094,0.0,0.0184187851846218,0.0877384319901466,284.50567626953125,284.95001220703125,287.54998779296875,285.6708068847656,297.7178039550781,303.14471435546875,284.5115051269531,1.0,0.1306101679801941,0.0,0.050000000745058,1.0,1.0,-0.1786774694919586,2.075056363537442e-05,0.1786567270755767,-0.0622813776135444,0.2216455638408661,0.2216455638408661,0.0,25.141159057617188,25.0,2890.199951171875,0.0,8.029364585876465,0.0,283.1499938964844,285.2344055175781,288.7088928222656,288.9203491210937,293.1499938964844,293.1499938964844,283.1499938964844,18028.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2787545323371887,1.0,0.0,0.0,0.3288413882255554,0.4955249726772308,7.531795631621208e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,889.523193359375,0.0,20.751853942871094,1895.4371337890625,0.0,15.109780311584473,0.2435395568609237,1.0,0.0,3.0,1.0,0.0
12350220,303.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.51416015625,0.3977609574794769,0.0252395812422037,0.0237627476453781,303.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.51336669921875,0.0057310257107019,0.0190506074577569,0.0191845037043094,303.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5137939453125,0.3698424398899078,0.0219843201339244,0.0162184797227382,302.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4579772949219,0.0,0.0,0.0010502740042284,303.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.51318359375,0.0,0.0183890108019113,0.0876026079058647,284.51416015625,284.95001220703125,287.54998779296875,285.6681213378906,297.70050048828125,303.14508056640625,284.5200500488281,1.0,0.1305443048477172,0.0,0.050000000745058,1.0,1.0,-0.1773845851421356,2.061360282823444e-05,0.1773639619350433,-0.0620264559984207,0.215913712978363,0.215913712978363,0.0,25.13606643676757,25.0,2859.756591796875,0.0,7.965494155883789,0.0,283.1499938964844,285.2587890625,288.7089233398437,288.9181213378906,293.1499938964844,293.1499938964844,283.1499938964844,18027.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2785390615463257,1.0,0.0,0.0,0.3215959370136261,0.4956595003604889,7.281984348850301e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,880.0811157226562,0.0,20.71354103088379,1895.4371337890625,0.0,14.178356170654297,0.2433120012283325,1.0,0.0,3.0,1.0,0.0
12350280,303.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.51416015625,0.3977609574794769,0.0252395812422037,0.0237627476453781,303.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.51336669921875,0.0057310257107019,0.0190506074577569,0.0191845037043094,303.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5137939453125,0.3698424398899078,0.0219843201339244,0.0162184797227382,302.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4579772949219,0.0,0.0,0.0010502740042284,303.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.51318359375,0.0,0.0183890108019113,0.0876026079058647,284.51416015625,284.95001220703125,287.54998779296875,285.6681213378906,297.70050048828125,303.14508056640625,284.5200500488281,1.0,0.1305443048477172,0.0,0.050000000745058,1.0,1.0,-0.1773845851421356,2.061360282823444e-05,0.1773639619350433,-0.0620264559984207,0.215913712978363,0.215913712978363,0.0,25.13606643676757,25.0,2859.756591796875,0.0,7.965494155883789,0.0,283.1499938964844,285.2587890625,288.7089233398437,288.9181213378906,293.1499938964844,293.1499938964844,283.1499938964844,18027.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2785390615463257,1.0,0.0,0.0,0.3215959370136261,0.4956595003604889,7.281984348850301e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,880.0811157226562,0.0,20.71354103088379,1895.4371337890625,0.0,14.178356170654297,0.2433120012283325,1.0,0.0,3.0,1.0,0.0
12350340,303.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5226135253906,0.3955155909061432,0.0249272473156452,0.0234808828681707,303.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.52178955078125,0.0,0.0186563394963741,0.018809400498867,303.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5222473144531,0.3661583065986633,0.0216037351638078,0.0159511305391788,302.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4658508300781,0.0,0.0,0.0010504132369533,303.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5216979980469,0.0,0.0183611791580915,0.0874761119484901,284.52264404296875,284.95001220703125,287.54998779296875,285.66571044921875,297.6844482421875,303.1454162597656,284.528564453125,1.0,0.1304807364940643,0.0,0.050000000745058,1.0,1.0,-0.1761234849691391,2.047893212875352e-05,0.1761030107736587,-0.0617643408477306,0.2102945148944854,0.2102945148944854,0.0,25.13127326965332,25.0,2830.399658203125,0.0,7.903382778167725,0.0,283.1499938964844,285.2831115722656,288.7089538574219,288.9159545898437,293.1499938964844,293.1499938964844,283.1499938964844,18025.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2783288955688476,1.0,0.0,0.0,0.3146438300609588,0.4957914054393768,7.0510934868650565e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,870.9739379882812,0.0,20.67738914489746,1895.4371337890625,0.0,13.286661148071287,0.2430966347455978,1.0,0.0,3.0,1.0,0.0
12350400,303.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5226135253906,0.3955155909061432,0.0249272473156452,0.0234808828681707,303.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.52178955078125,0.0,0.0186563394963741,0.018809400498867,303.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5222473144531,0.3661583065986633,0.0216037351638078,0.0159511305391788,302.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4658508300781,0.0,0.0,0.0010504132369533,303.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5216979980469,0.0,0.0183611791580915,0.0874761119484901,284.52264404296875,284.95001220703125,287.54998779296875,285.66571044921875,297.6844482421875,303.1454162597656,284.528564453125,1.0,0.1304807364940643,0.0,0.050000000745058,1.0,1.0,-0.1761234849691391,2.047893212875352e-05,0.1761030107736587,-0.0617643408477306,0.2102945148944854,0.2102945148944854,0.0,25.13127326965332,25.0,2830.399658203125,0.0,7.903382778167725,0.0,283.1499938964844,285.2831115722656,288.7089538574219,288.9159545898437,293.1499938964844,293.1499938964844,283.1499938964844,18025.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2783288955688476,1.0,0.0,0.0,0.3146438300609588,0.4957914054393768,7.0510934868650565e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,870.9739379882812,0.0,20.67738914489746,1895.4371337890625,0.0,13.286661148071287,0.2430966347455978,1.0,0.0,3.0,1.0,0.0
12350460,303.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5310974121094,0.3931891620159149,0.0246197525411844,0.0232034418731927,303.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5302124023437,0.0,0.0182697121053934,0.0184416305273771,303.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5306701660156,0.3624950051307678,0.0212300717830657,0.0156886968761682,302.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.47381591796875,0.0,0.0,0.0010505514219403,303.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5301818847656,0.0,0.0183347314596176,0.0873564630746841,284.5310974121094,284.95001220703125,287.54998779296875,285.66363525390625,297.6699523925781,303.1457214355469,284.5370788574219,1.0,0.1304193139076233,0.0,0.050000000745058,1.0,1.0,-0.1748907715082168,2.0345931261545047e-05,0.174870416522026,-0.0614914409816265,0.204787015914917,0.204787015914917,0.0,25.126785278320312,25.0,2802.06884765625,0.0,7.842823505401611,0.0,283.1499938964844,285.3073425292969,288.708984375,288.91387939453125,293.1499938964844,293.1499938964844,283.1499938964844,18024.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2781241536140442,1.0,0.0,0.0,0.3079728186130523,0.4959200024604797,6.836930133147234e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,862.185302734375,0.0,20.64330291748047,1895.4371337890625,0.0,12.434855461120604,0.2428926974534988,1.0,0.0,3.0,1.0,0.0
12350520,303.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5310974121094,0.3931891620159149,0.0246197525411844,0.0232034418731927,303.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5302124023437,0.0,0.0182697121053934,0.0184416305273771,303.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5306701660156,0.3624950051307678,0.0212300717830657,0.0156886968761682,302.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.47381591796875,0.0,0.0,0.0010505514219403,303.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5301818847656,0.0,0.0183347314596176,0.0873564630746841,284.5310974121094,284.95001220703125,287.54998779296875,285.66363525390625,297.6699523925781,303.1457214355469,284.5370788574219,1.0,0.1304193139076233,0.0,0.050000000745058,1.0,1.0,-0.1748907715082168,2.0345931261545047e-05,0.174870416522026,-0.0614914409816265,0.204787015914917,0.204787015914917,0.0,25.126785278320312,25.0,2802.06884765625,0.0,7.842823505401611,0.0,283.1499938964844,285.3073425292969,288.708984375,288.91387939453125,293.1499938964844,293.1499938964844,283.1499938964844,18024.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2781241536140442,1.0,0.0,0.0,0.3079728186130523,0.4959200024604797,6.836930133147234e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,862.185302734375,0.0,20.64330291748047,1895.4371337890625,0.0,12.434855461120604,0.2428926974534988,1.0,0.0,3.0,1.0,0.0
12350580,303.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5395202636719,0.3907513618469238,0.0243166945874691,0.0229300893843173,303.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5386047363281,0.0,0.0178902260959148,0.0180807504802942,303.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5390930175781,0.3583625257015228,0.0208628475666046,0.0154308546334505,302.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4818420410156,0.0,0.0,0.0010506905382499,303.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.53863525390625,0.0,0.0183091312646865,0.0872412621974945,284.53955078125,284.95001220703125,287.54998779296875,285.6619567871094,297.6570739746094,303.14599609375,284.5455322265625,1.0,0.1303598582744598,0.0,0.050000000745058,1.0,1.0,-0.1736820489168167,2.0214116375427693e-05,0.1736618429422378,-0.0612066574394702,0.1993903219699859,0.1993903219699859,0.0,25.12262725830078,25.0,2774.736083984375,0.0,7.78361177444458,0.0,283.1499938964844,285.3315124511719,288.7090148925781,288.911865234375,293.1499938964844,293.1499938964844,283.1499938964844,18023.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.277925044298172,1.0,0.0,0.0,0.3015706539154053,0.4960455596446991,6.637631333461513e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,853.7098999023438,0.0,20.611143112182617,1895.4371337890625,0.0,11.623770713806152,0.2426994740962982,1.0,0.0,3.0,1.0,0.0
12350640,303.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5395202636719,0.3907513618469238,0.0243166945874691,0.0229300893843173,303.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5386047363281,0.0,0.0178902260959148,0.0180807504802942,303.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5390930175781,0.3583625257015228,0.0208628475666046,0.0154308546334505,302.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4818420410156,0.0,0.0,0.0010506905382499,303.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.53863525390625,0.0,0.0183091312646865,0.0872412621974945,284.53955078125,284.95001220703125,287.54998779296875,285.6619567871094,297.6570739746094,303.14599609375,284.5455322265625,1.0,0.1303598582744598,0.0,0.050000000745058,1.0,1.0,-0.1736820489168167,2.0214116375427693e-05,0.1736618429422378,-0.0612066574394702,0.1993903219699859,0.1993903219699859,0.0,25.12262725830078,25.0,2774.736083984375,0.0,7.78361177444458,0.0,283.1499938964844,285.3315124511719,288.7090148925781,288.911865234375,293.1499938964844,293.1499938964844,283.1499938964844,18023.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.277925044298172,1.0,0.0,0.0,0.3015706539154053,0.4960455596446991,6.637631333461513e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,853.7098999023438,0.0,20.611143112182617,1895.4371337890625,0.0,11.623770713806152,0.2426994740962982,1.0,0.0,3.0,1.0,0.0
12350700,303.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.543701171875,0.3894806206226349,0.0241667553782463,0.0227948892861604,303.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.54278564453125,0.0,0.0177031066268682,0.0179028492420911,303.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.54327392578125,0.3444967269897461,0.0206815842539072,0.0153036173433065,302.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4858703613281,0.0,0.0,0.0010507612023502,303.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5428466796875,0.0,0.0182964745908975,0.0871845632791519,284.54376220703125,284.95001220703125,287.54998779296875,285.66131591796875,297.6512145996094,303.1461181640625,284.5497131347656,1.0,0.1303308606147766,0.0,0.050000000745058,1.0,1.0,-0.1730857640504837,2.0148545445408672e-05,0.1730656176805496,-0.0610595345497131,0.1967353820800781,0.1967353820800781,0.0,25.120683670043945,25.0,2761.430419921875,0.0,7.75446081161499,0.0,283.1499938964844,285.34356689453125,288.7090148925781,288.9109191894531,293.1499938964844,293.1499938964844,283.1499938964844,18022.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2778278291225433,1.0,0.0,0.0,0.2984694540500641,0.4961062967777252,6.543137143211197e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,849.5891723632812,0.0,20.59575080871582,1895.4371337890625,0.0,11.234121322631836,0.2426067739725113,1.0,0.0,3.0,1.0,0.0
12350760,303.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5478820800781,0.3881747722625732,0.0240177232772111,0.0226605311036109,303.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.54693603515625,0.0,0.0175174921751022,0.0177264213562011,303.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5474548339844,0.3173145055770874,0.0205016657710075,0.015177353285253,302.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4898986816406,0.0,0.0,0.0010508329141885,303.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5470275878906,0.0,0.018283812329173,0.08712799847126,284.5479431152344,284.95001220703125,287.54998779296875,285.6607971191406,297.645751953125,303.146240234375,284.55389404296875,1.0,0.1303022652864456,0.0,0.050000000745058,1.0,1.0,-0.1724935322999954,2.00831018446479e-05,0.1724734455347061,-0.0609095022082328,0.1941072344779968,0.1941072344779968,0.0,25.11882781982422,25.0,2748.351318359375,0.0,7.725554943084717,0.0,283.1499938964844,285.3555603027344,288.7090148925781,288.9099426269531,293.1499938964844,293.1499938964844,283.1499938964844,18022.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2777320444583893,1.0,0.0,0.0,0.2954302728176117,0.4961665868759155,6.451762235570868e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,845.5402221679688,0.0,20.58078956604004,1895.4371337890625,0.0,10.854616165161133,0.2425164729356765,1.0,0.0,3.0,1.0,0.0
12350820,303.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.55615234375,0.3855487108230591,0.0237221103161573,0.0223941337317228,303.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.55517578125,0.0,0.0171505510807037,0.0173777602612972,303.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5556945800781,0.2371388673782348,0.0201456267386674,0.014927577227354,302.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4979858398437,0.0,0.0,0.0010509808780625,303.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5553283691406,0.0,0.0182581953704357,0.0870140790939331,284.55621337890625,284.95001220703125,287.54998779296875,285.6601867675781,297.6358337402344,303.146484375,284.5621032714844,1.0,0.1302463114261627,0.0,0.050000000745058,1.0,1.0,-0.1713190972805023,1.9952398361056112e-05,0.1712991446256637,-0.0606006421148777,0.1889321655035019,0.1889321655035019,0.0,25.11539077758789,25.0,2722.8310546875,0.0,7.668375015258789,0.0,283.1499938964844,285.3795166015625,288.70904541015625,288.9080810546875,293.1499938964844,293.1499938964844,283.1499938964844,18020.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2775449156761169,1.0,0.0,0.0,0.2895345687866211,0.4962851107120514,6.277798281217883e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,837.6482543945312,0.0,20.55210304260254,1895.4371337890625,0.0,10.12602424621582,0.2423428446054458,1.0,0.0,3.0,1.0,0.0
12350880,303.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.55615234375,0.3855487108230591,0.0237221103161573,0.0223941337317228,303.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.55517578125,0.0,0.0171505510807037,0.0173777602612972,303.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5556945800781,0.2371388673782348,0.0201456267386674,0.014927577227354,302.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4979858398437,0.0,0.0,0.0010509808780625,303.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5553283691406,0.0,0.0182581953704357,0.0870140790939331,284.55621337890625,284.95001220703125,287.54998779296875,285.6601867675781,297.6358337402344,303.146484375,284.5621032714844,1.0,0.1302463114261627,0.0,0.050000000745058,1.0,1.0,-0.1713190972805023,1.9952398361056112e-05,0.1712991446256637,-0.0606006421148777,0.1889321655035019,0.1889321655035019,0.0,25.11539077758789,25.0,2722.8310546875,0.0,7.668375015258789,0.0,283.1499938964844,285.3795166015625,288.70904541015625,288.9080810546875,293.1499938964844,293.1499938964844,283.1499938964844,18020.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2775449156761169,1.0,0.0,0.0,0.2895345687866211,0.4962851107120514,6.277798281217883e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,837.6482543945312,0.0,20.55210304260254,1895.4371337890625,0.0,10.12602424621582,0.2423428446054458,1.0,0.0,3.0,1.0,0.0
12350940,303.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5642395019531,0.3829112946987152,0.0234291944652795,0.0221303310245275,303.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5632629394531,0.0,0.01678860001266,0.017034038901329,303.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.56378173828125,0.1439277380704879,0.0197939630597829,0.0146810114383697,302.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.506103515625,0.0,0.0,0.0010511368745937,303.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5635070800781,0.0,0.0182317197322845,0.0868970155715942,284.5643310546875,284.95001220703125,287.54998779296875,285.6602783203125,297.6271057128906,303.14666748046875,284.5701599121094,1.0,0.1301917880773544,0.0,0.050000000745058,1.0,1.0,-0.1701538413763046,1.9821622117888182e-05,0.1701340228319168,-0.0602807141840457,0.1838629990816116,0.1838629990816116,0.0,25.112329483032227,25.0,2698.071044921875,0.0,7.611824035644531,0.0,283.1499938964844,285.4032592773437,288.7090759277344,288.9062805175781,293.1499938964844,293.1499938964844,283.1499938964844,18019.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2773636281490326,1.0,0.0,0.0,0.283871978521347,0.4964004158973694,6.114567518977765e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,830.0053100585938,0.0,20.524961471557617,1895.4371337890625,0.0,9.437070846557615,0.2421779185533523,1.0,0.0,3.0,1.0,0.0
12351000,303.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5642395019531,0.3829112946987152,0.0234291944652795,0.0221303310245275,303.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5632629394531,0.0,0.01678860001266,0.017034038901329,303.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.56378173828125,0.1439277380704879,0.0197939630597829,0.0146810114383697,302.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.506103515625,0.0,0.0,0.0010511368745937,303.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5635070800781,0.0,0.0182317197322845,0.0868970155715942,284.5643310546875,284.95001220703125,287.54998779296875,285.6602783203125,297.6271057128906,303.14666748046875,284.5701599121094,1.0,0.1301917880773544,0.0,0.050000000745058,1.0,1.0,-0.1701538413763046,1.9821622117888182e-05,0.1701340228319168,-0.0602807141840457,0.1838629990816116,0.1838629990816116,0.0,25.112329483032227,25.0,2698.071044921875,0.0,7.611824035644531,0.0,283.1499938964844,285.4032592773437,288.7090759277344,288.9062805175781,293.1499938964844,293.1499938964844,283.1499938964844,18019.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2773636281490326,1.0,0.0,0.0,0.283871978521347,0.4964004158973694,6.114567518977765e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,830.0053100585938,0.0,20.524961471557617,1895.4371337890625,0.0,9.437070846557615,0.2421779185533523,1.0,0.0,3.0,1.0,0.0
12351060,303.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5721740722656,0.3802566826343536,0.0231381487101316,0.021868398413062,303.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5711669921875,0.0,0.0164305604994297,0.0166942588984966,303.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5716857910156,0.0607607550919055,0.0194456558674573,0.0144369630143046,302.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5141906738281,0.0,0.0,0.0010513031156733,303.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.57147216796875,0.0,0.018203867599368,0.0867744907736778,284.572265625,284.95001220703125,287.54998779296875,285.6610717773437,297.6193542480469,303.1468200683594,284.57794189453125,1.0,0.1301384717226028,0.0,0.050000000745058,1.0,1.0,-0.1689921468496322,1.969037293747533e-05,0.168972447514534,-0.0599508769810199,0.1788927316665649,0.1788927316665649,0.0,25.10964012145996,25.0,2673.948974609375,0.0,7.555627822875977,0.0,283.1499938964844,285.42681884765625,288.7091064453125,288.904541015625,293.1499938964844,293.1499938964844,283.1499938964844,18018.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2771877646446228,1.0,0.0,0.0,0.2784259915351867,0.496513158082962,5.960904658763866e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,822.5740966796875,0.0,20.499237060546875,1895.4371337890625,0.0,8.785628318786621,0.2420209795236587,1.0,0.0,3.0,1.0,0.0
12351120,303.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5721740722656,0.3802566826343536,0.0231381487101316,0.021868398413062,303.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5711669921875,0.0,0.0164305604994297,0.0166942588984966,303.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5716857910156,0.0607607550919055,0.0194456558674573,0.0144369630143046,302.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5141906738281,0.0,0.0,0.0010513031156733,303.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.57147216796875,0.0,0.018203867599368,0.0867744907736778,284.572265625,284.95001220703125,287.54998779296875,285.6610717773437,297.6193542480469,303.1468200683594,284.57794189453125,1.0,0.1301384717226028,0.0,0.050000000745058,1.0,1.0,-0.1689921468496322,1.969037293747533e-05,0.168972447514534,-0.0599508769810199,0.1788927316665649,0.1788927316665649,0.0,25.10964012145996,25.0,2673.948974609375,0.0,7.555627822875977,0.0,283.1499938964844,285.42681884765625,288.7091064453125,288.904541015625,293.1499938964844,293.1499938964844,283.1499938964844,18018.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2771877646446228,1.0,0.0,0.0,0.2784259915351867,0.496513158082962,5.960904658763866e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,822.5740966796875,0.0,20.499237060546875,1895.4371337890625,0.0,8.785628318786621,0.2420209795236587,1.0,0.0,3.0,1.0,0.0
12351180,303.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5798034667969,0.3775793015956878,0.0228482205420732,0.0216077025979757,303.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.57879638671875,0.0,0.0160756520926952,0.0163577534258365,303.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.579345703125,0.0085314214229583,0.0190999414771795,0.0141949420794844,302.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.522216796875,0.0,0.0,0.0010514847235754,303.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.57916259765625,0.0,0.0181738417595624,0.0866430327296257,284.5799255371094,284.95001220703125,287.54998779296875,285.6626892089844,297.6123046875,303.1469421386719,284.5854187011719,1.0,0.130086287856102,0.0,0.050000000745058,1.0,1.0,-0.1678275614976883,1.9558188796509057e-05,0.1678080111742019,-0.0596123784780502,0.1740269958972931,0.1740269958972931,0.0,25.107397079467773,25.0,2650.37060546875,0.0,7.499502182006836,0.0,283.1499938964844,285.4500427246094,288.7091369628906,288.9028625488281,293.1499938964844,293.1499938964844,283.1499938964844,18017.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2770176231861114,1.0,0.0,0.0,0.273195207118988,0.4966188967227936,5.816188419771606e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,815.340087890625,0.0,20.47476577758789,1895.4371337890625,0.0,8.172078132629395,0.2418718338012695,1.0,0.0,3.0,1.0,0.0
