time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12351240,303.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5798034667969,0.3775793015956878,0.0228482205420732,0.0216077025979757,303.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.57879638671875,0.0,0.0160756520926952,0.0163577534258365,303.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.579345703125,0.0085314214229583,0.0190999414771795,0.0141949420794844,302.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.522216796875,0.0,0.0,0.0010514847235754,303.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.57916259765625,0.0,0.0181738417595624,0.0866430327296257,284.5799255371094,284.95001220703125,287.54998779296875,285.6626892089844,297.6123046875,303.1469421386719,284.5854187011719,1.0,0.130086287856102,0.0,0.050000000745058,1.0,1.0,-0.1678275614976883,1.9558188796509057e-05,0.1678080111742019,-0.0596123784780502,0.1740269958972931,0.1740269958972931,0.0,25.107397079467773,25.0,2650.37060546875,0.0,7.499502182006836,0.0,283.1499938964844,285.4500427246094,288.7091369628906,288.9028625488281,293.1499938964844,293.1499938964844,283.1499938964844,18017.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2770176231861114,1.0,0.0,0.0,0.273195207118988,0.4966188967227936,5.816188419771606e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,815.340087890625,0.0,20.47476577758789,1895.4371337890625,0.0,8.172078132629395,0.2418718338012695,1.0,0.0,3.0,1.0,0.0
12351300,303.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.58349609375,0.37622931599617,0.0227033402770757,0.0214775260537862,303.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5824890136719,0.0,0.0158989578485488,0.0161903351545333,303.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5830383300781,6.669510912615806e-05,0.0189276617020368,0.0140744177624583,302.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5262145996094,0.0,0.0,0.0010515822796151,303.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5828857421875,0.0,0.018157809972763,0.0865730345249176,284.5836181640625,284.95001220703125,287.54998779296875,285.6638488769531,297.60894775390625,303.1470031738281,284.5889892578125,1.0,0.130060538649559,0.0,0.050000000745058,1.0,1.0,-0.1672419607639312,1.9491564671625383e-05,0.1672224700450897,-0.0594401024281978,0.1716312766075134,0.1716312766075134,0.0,25.1064453125,25.0,2638.743896484375,0.0,7.471358776092529,0.0,283.1499938964844,285.4615173339844,288.70916748046875,288.9020080566406,293.1499938964844,293.1499938964844,283.1499938964844,18017.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2769345045089721,1.0,0.0,0.0,0.2706556916236877,0.4966698586940765,5.746893627645022e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,811.78173828125,0.0,20.46297264099121,1895.4371337890625,0.0,7.878557205200195,0.2417999655008316,1.0,0.0,3.0,1.0,0.0
12351360,303.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.58709716796875,0.3748704493045807,0.0225583612918853,0.0213473141193389,303.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5860900878906,0.0,0.0157225187867879,0.0160232447087764,303.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5866394042969,0.0,0.0187555458396673,0.0139540638774633,302.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5301818847656,0.0,0.0,0.0010516848415136,303.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.58648681640625,0.0,0.0181410238146781,0.0864998400211334,284.58721923828125,284.95001220703125,287.54998779296875,285.66522216796875,297.60565185546875,303.14703369140625,284.59246826171875,1.0,0.1300349533557891,0.0,0.050000000745058,1.0,1.0,-0.166653037071228,1.942450580827426e-05,0.1666336059570312,-0.0592659935355186,0.1692582219839096,0.1692582219839096,0.0,25.10560417175293,25.0,2627.198974609375,0.0,7.443110466003418,0.0,283.1499938964844,285.4728698730469,288.70916748046875,288.90118408203125,293.1499938964844,293.1499938964844,283.1499938964844,18017.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2768525183200836,1.0,0.0,0.0,0.2681633234024048,0.4967198669910431,5.679473336073215e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,808.2532348632812,0.0,20.451454162597656,1895.4371337890625,0.0,7.593189716339111,0.2417297214269638,1.0,0.0,3.0,1.0,0.0
12351420,303.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.593994140625,0.372121125459671,0.0222675092518329,0.0210862904787063,303.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5929870605469,0.0,0.01536978315562,0.0156894475221633,303.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.593505859375,0.0,0.0184111855924129,0.0137134464457631,302.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5379943847656,0.0,0.0,0.0010519059142097,303.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59344482421875,0.0,0.0181048493832349,0.0863423943519592,284.5941162109375,284.95001220703125,287.54998779296875,285.6687316894531,297.5990295410156,303.1470642089844,284.5990600585937,1.0,0.1299842447042465,0.0,0.050000000745058,1.0,1.0,-0.1654617488384246,1.928879828483332e-05,0.1654424667358398,-0.0589125752449035,0.1645773202180862,0.1645773202180862,0.0,25.10426902770996,25.0,2604.2822265625,0.0,7.386131763458252,0.0,283.1499938964844,285.4952392578125,288.7091979980469,288.8995361328125,293.1499938964844,293.1499938964844,283.1499938964844,18016.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2766917645931244,1.0,0.0,0.0,0.2633138298988342,0.4968161582946777,5.549900539136843e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,801.2653198242188,0.0,20.42917823791504,1895.4371337890625,0.0,7.0457258224487305,0.241593912243843,1.0,0.0,3.0,1.0,0.0
12351480,303.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.593994140625,0.372121125459671,0.0222675092518329,0.0210862904787063,303.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5929870605469,0.0,0.01536978315562,0.0156894475221633,303.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.593505859375,0.0,0.0184111855924129,0.0137134464457631,302.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5379943847656,0.0,0.0,0.0010519059142097,303.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59344482421875,0.0,0.0181048493832349,0.0863423943519592,284.5941162109375,284.95001220703125,287.54998779296875,285.6687316894531,297.5990295410156,303.1470642089844,284.5990600585937,1.0,0.1299842447042465,0.0,0.050000000745058,1.0,1.0,-0.1654617488384246,1.928879828483332e-05,0.1654424667358398,-0.0589125752449035,0.1645773202180862,0.1645773202180862,0.0,25.10426902770996,25.0,2604.2822265625,0.0,7.386131763458252,0.0,283.1499938964844,285.4952392578125,288.7091979980469,288.8995361328125,293.1499938964844,293.1499938964844,283.1499938964844,18016.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2766917645931244,1.0,0.0,0.0,0.2633138298988342,0.4968161582946777,5.549900539136843e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,801.2653198242188,0.0,20.42917823791504,1895.4371337890625,0.0,7.0457258224487305,0.241593912243843,1.0,0.0,3.0,1.0,0.0
12351540,303.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6003723144531,0.3693222999572754,0.0219746306538581,0.020823722705245,303.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5993957519531,0.0,0.015016115270555,0.0153551250696182,303.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59991455078125,0.0,0.0180656220763921,0.0134722348302602,302.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.545654296875,0.0,0.0,0.0010521506192162,303.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5998840332031,0.0,0.0180647913366556,0.0861683636903762,284.6004943847656,284.95001220703125,287.54998779296875,285.6732788085937,297.5922241210937,303.1470947265625,284.6050720214844,1.0,0.1299338936805725,0.0,0.050000000745058,1.0,1.0,-0.164247453212738,1.9150580556015484e-05,0.1642283052206039,-0.0585529208183288,0.1599747240543365,0.1599747240543365,0.0,25.103389739990234,25.0,2581.48486328125,0.0,7.328263759613037,0.0,283.1499938964844,285.51708984375,288.7091979980469,288.8979187011719,293.1499938964844,293.1499938964844,283.1499938964844,18015.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2765347063541412,1.0,0.0,0.0,0.2586307823657989,0.4969076514244079,5.426701310540238e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,794.3340454101562,0.0,20.40781593322754,1895.4371337890625,0.0,6.527158260345459,0.2414638102054596,1.0,0.0,3.0,1.0,0.0
12351600,303.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6003723144531,0.3693222999572754,0.0219746306538581,0.020823722705245,303.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5993957519531,0.0,0.015016115270555,0.0153551250696182,303.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59991455078125,0.0,0.0180656220763921,0.0134722348302602,302.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.545654296875,0.0,0.0,0.0010521506192162,303.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5998840332031,0.0,0.0180647913366556,0.0861683636903762,284.6004943847656,284.95001220703125,287.54998779296875,285.6732788085937,297.5922241210937,303.1470947265625,284.6050720214844,1.0,0.1299338936805725,0.0,0.050000000745058,1.0,1.0,-0.164247453212738,1.9150580556015484e-05,0.1642283052206039,-0.0585529208183288,0.1599747240543365,0.1599747240543365,0.0,25.103389739990234,25.0,2581.48486328125,0.0,7.328263759613037,0.0,283.1499938964844,285.51708984375,288.7091979980469,288.8979187011719,293.1499938964844,293.1499938964844,283.1499938964844,18015.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2765347063541412,1.0,0.0,0.0,0.2586307823657989,0.4969076514244079,5.426701310540238e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,794.3340454101562,0.0,20.40781593322754,1895.4371337890625,0.0,6.527158260345459,0.2414638102054596,1.0,0.0,3.0,1.0,0.0
12351660,303.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.606201171875,0.3664631843566894,0.0216785669326782,0.0205585751682519,303.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6052551269531,0.0,0.0146600939333438,0.0150189502164721,303.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60577392578125,0.0,0.0177175141870975,0.0132295042276382,302.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5530700683594,0.0,0.0,0.0010524227982386,303.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60577392578125,0.0,0.0180200617760419,0.0859742909669876,284.6063232421875,284.95001220703125,287.54998779296875,285.6789245605469,297.5849304199219,303.1470642089844,284.6104736328125,1.0,0.1298836916685104,0.0,0.050000000745058,1.0,1.0,-0.1630019396543502,1.9009099560207687e-05,0.1629829257726669,-0.0581866241991519,0.1554446518421173,0.1554446518421173,0.0,25.10300636291504,25.0,2558.666748046875,0.0,7.269133567810059,0.0,283.1499938964844,285.538330078125,288.709228515625,288.89630126953125,293.1499938964844,293.1499938964844,283.1499938964844,18014.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2763807475566864,1.0,0.0,0.0,0.2541030943393707,0.4969924688339233,5.3092970020429675e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,787.41943359375,0.0,20.3872299194336,1895.4371337890625,0.0,6.035069942474365,0.2413389533758163,1.0,0.0,3.0,1.0,0.0
12351720,303.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.606201171875,0.3664631843566894,0.0216785669326782,0.0205585751682519,303.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6052551269531,0.0,0.0146600939333438,0.0150189502164721,303.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60577392578125,0.0,0.0177175141870975,0.0132295042276382,302.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5530700683594,0.0,0.0,0.0010524227982386,303.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60577392578125,0.0,0.0180200617760419,0.0859742909669876,284.6063232421875,284.95001220703125,287.54998779296875,285.6789245605469,297.5849304199219,303.1470642089844,284.6104736328125,1.0,0.1298836916685104,0.0,0.050000000745058,1.0,1.0,-0.1630019396543502,1.9009099560207687e-05,0.1629829257726669,-0.0581866241991519,0.1554446518421173,0.1554446518421173,0.0,25.10300636291504,25.0,2558.666748046875,0.0,7.269133567810059,0.0,283.1499938964844,285.538330078125,288.709228515625,288.89630126953125,293.1499938964844,293.1499938964844,283.1499938964844,18014.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2763807475566864,1.0,0.0,0.0,0.2541030943393707,0.4969924688339233,5.3092970020429675e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,787.41943359375,0.0,20.3872299194336,1895.4371337890625,0.0,6.035069942474365,0.2413389533758163,1.0,0.0,3.0,1.0,0.0
12351780,303.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.611328125,0.3635335266590118,0.0213782973587512,0.0202898755669593,303.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6104736328125,0.0,0.0143003538250923,0.0146795744076371,303.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109313964844,0.0,0.0173656083643436,0.0129843344911932,302.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.56024169921875,0.0,0.0,0.0010527254780754,303.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109924316406,0.0,0.0179698523133993,0.0857564955949783,284.6114501953125,284.95001220703125,287.54998779296875,285.6856384277344,297.57696533203125,303.14697265625,284.6151123046875,1.0,0.12983338534832,0.0,0.050000000745058,1.0,1.0,-0.1617172509431839,1.886358586489223e-05,0.1616983860731125,-0.0578128844499588,0.150978222489357,0.150978222489357,0.0,25.10313415527344,25.0,2535.666015625,0.0,7.208356857299805,0.0,283.1499938964844,285.55889892578125,288.709228515625,288.8946533203125,293.1499938964844,293.1499938964844,283.1499938964844,18014.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2762283086776733,1.0,0.0,0.0,0.2497172802686691,0.4970692992210388,5.1970938663714605e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,780.4729614257812,0.0,20.36728477478028,1895.4371337890625,0.0,5.564195156097412,0.2412188202142715,1.0,0.0,3.0,1.0,0.0
12351840,303.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.611328125,0.3635335266590118,0.0213782973587512,0.0202898755669593,303.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6104736328125,0.0,0.0143003538250923,0.0146795744076371,303.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109313964844,0.0,0.0173656083643436,0.0129843344911932,302.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.56024169921875,0.0,0.0,0.0010527254780754,303.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109924316406,0.0,0.0179698523133993,0.0857564955949783,284.6114501953125,284.95001220703125,287.54998779296875,285.6856384277344,297.57696533203125,303.14697265625,284.6151123046875,1.0,0.12983338534832,0.0,0.050000000745058,1.0,1.0,-0.1617172509431839,1.886358586489223e-05,0.1616983860731125,-0.0578128844499588,0.150978222489357,0.150978222489357,0.0,25.10313415527344,25.0,2535.666015625,0.0,7.208356857299805,0.0,283.1499938964844,285.55889892578125,288.709228515625,288.8946533203125,293.1499938964844,293.1499938964844,283.1499938964844,18014.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2762283086776733,1.0,0.0,0.0,0.2497172802686691,0.4970692992210388,5.1970938663714605e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,780.4729614257812,0.0,20.36728477478028,1895.4371337890625,0.0,5.564195156097412,0.2412188202142715,1.0,0.0,3.0,1.0,0.0
12351900,303.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6136474609375,0.3620412647724151,0.0212264657020568,0.0201540812849998,303.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6128234863281,0.0,0.0141189042478799,0.0145084951072931,303.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6132507324219,0.0,0.0171880647540092,0.0128607107326388,302.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5636901855469,0.0,0.0,0.0010528878774493,303.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6133117675781,0.0,0.0179426837712526,0.0856385976076126,284.61376953125,284.95001220703125,287.54998779296875,285.6893615722656,297.5726928710937,303.1469116210937,284.6171264648437,1.0,0.1298081278800964,0.0,0.050000000745058,1.0,1.0,-0.1610592007637024,1.8789178284350783e-05,0.1610404103994369,-0.0576226562261581,0.1487646102905273,0.1487646102905273,0.0,25.103376388549805,25.0,2524.09130859375,0.0,7.177317142486572,0.0,283.1499938964844,285.56890869140625,288.709228515625,288.8938293457031,293.1499938964844,293.1499938964844,283.1499938964844,18014.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2761520445346832,1.0,0.0,0.0,0.2475718408823013,0.4971057474613189,5.142730241658455e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,776.9794921875,0.0,20.357534408569336,1895.4371337890625,0.0,5.335021018981934,0.2411603331565857,1.0,0.0,3.0,1.0,0.0
12351960,303.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6157531738281,0.3605291843414306,0.0210733897984027,0.0200171843171119,303.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.614990234375,0.0,0.0139362122863531,0.0143362879753112,303.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6153869628906,0.0,0.0170092973858118,0.0127362590283155,302.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5670471191406,0.0,0.0,0.0010530580766499,303.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.615478515625,0.0,0.0179139766842126,0.0855139642953872,284.6158752441406,284.95001220703125,287.54998779296875,285.6933288574219,297.5682067871094,303.1468505859375,284.61895751953125,1.0,0.1297827512025833,0.0,0.050000000745058,1.0,1.0,-0.1603895872831344,1.871358836069703e-05,0.160370871424675,-0.0574303120374679,0.1465629041194915,0.1465629041194915,0.0,25.103736877441406,25.0,2512.425537109375,0.0,7.14577579498291,0.0,283.1499938964844,285.5787353515625,288.709228515625,288.8930053710937,293.1499938964844,293.1499938964844,283.1499938964844,18013.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2760753929615021,1.0,0.0,0.0,0.2454564869403839,0.4971400797367096,5.089455967777212e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,773.4635009765625,0.0,20.34790802001953,1895.4371337890625,0.0,5.108977317810059,0.2411028146743774,1.0,0.0,3.0,1.0,0.0
12352020,303.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.619384765625,0.3511890172958374,0.0207632128149271,0.0197398867458105,303.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61871337890625,0.0,0.0135667528957128,0.0139881642535328,303.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190795898437,0.0,0.0166477635502815,0.0124846613034605,302.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.573486328125,0.0,0.0,0.0010534214088693,303.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6191711425781,0.0,0.0178517885506153,0.0852436870336532,284.6194763183594,284.95001220703125,287.54998779296875,285.701904296875,297.5585632324219,303.1466979980469,284.6219482421875,1.0,0.1297315508127212,0.0,0.050000000745058,1.0,1.0,-0.159013345837593,1.855853224697057e-05,0.1589947789907455,-0.0570378676056861,0.1421888023614883,0.1421888023614883,0.0,25.104799270629883,25.0,2488.796875,0.0,7.081099987030029,0.0,283.1499938964844,285.5978088378906,288.709228515625,288.8913269042969,293.1499938964844,293.1499938964844,283.1499938964844,18013.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.275919646024704,1.0,0.0,0.0,0.2413080930709839,0.4972025454044342,4.985893475861758e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,766.3492431640625,0.0,20.328962326049805,1895.4371337890625,0.0,4.663525581359863,0.2409904599189758,1.0,0.0,3.0,1.0,0.0
12352080,303.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.619384765625,0.3511890172958374,0.0207632128149271,0.0197398867458105,303.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61871337890625,0.0,0.0135667528957128,0.0139881642535328,303.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190795898437,0.0,0.0166477635502815,0.0124846613034605,302.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.573486328125,0.0,0.0,0.0010534214088693,303.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6191711425781,0.0,0.0178517885506153,0.0852436870336532,284.6194763183594,284.95001220703125,287.54998779296875,285.701904296875,297.5585632324219,303.1466979980469,284.6219482421875,1.0,0.1297315508127212,0.0,0.050000000745058,1.0,1.0,-0.159013345837593,1.855853224697057e-05,0.1589947789907455,-0.0570378676056861,0.1421888023614883,0.1421888023614883,0.0,25.104799270629883,25.0,2488.796875,0.0,7.081099987030029,0.0,283.1499938964844,285.5978088378906,288.709228515625,288.8913269042969,293.1499938964844,293.1499938964844,283.1499938964844,18013.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.275919646024704,1.0,0.0,0.0,0.2413080930709839,0.4972025454044342,4.985893475861758e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,766.3492431640625,0.0,20.328962326049805,1895.4371337890625,0.0,4.663525581359863,0.2409904599189758,1.0,0.0,3.0,1.0,0.0
12352140,303.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221923828125,0.3045814335346222,0.0204476602375507,0.0194578487426042,303.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6216125488281,0.0,0.0131916794925928,0.0136348716914653,303.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219177246094,0.0,0.0162807684391737,0.0122293420135974,302.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5794982910156,0.0,0.0,0.0010538132628425,303.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220092773437,0.0,0.0177832599729299,0.0849453806877136,284.62225341796875,284.95001220703125,287.54998779296875,285.7112731933594,297.54803466796875,303.1465148925781,284.6240539550781,1.0,0.1296796351671219,0.0,0.050000000745058,1.0,1.0,-0.1575868874788284,1.839816104620695e-05,0.157568484544754,-0.0566341280937194,0.1378433406352996,0.1378433406352996,0.0,25.10626792907715,25.0,2464.751953125,0.0,7.01426362991333,0.0,283.1499938964844,285.6161193847656,288.7097473144531,288.889892578125,293.1499938964844,293.1499938964844,283.1499938964844,18013.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2756402492523193,1.0,0.0,0.0,0.237257033586502,0.4972583353519439,4.885886806249573e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,759.1234130859375,0.0,20.31038856506348,1895.4371337890625,0.0,3.912429809570313,0.2408812493085861,1.0,0.0,3.0,1.0,0.0
12352200,303.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221923828125,0.3045814335346222,0.0204476602375507,0.0194578487426042,303.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6216125488281,0.0,0.0131916794925928,0.0136348716914653,303.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219177246094,0.0,0.0162807684391737,0.0122293420135974,302.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5794982910156,0.0,0.0,0.0010538132628425,303.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220092773437,0.0,0.0177832599729299,0.0849453806877136,284.62225341796875,284.95001220703125,287.54998779296875,285.7112731933594,297.54803466796875,303.1465148925781,284.6240539550781,1.0,0.1296796351671219,0.0,0.050000000745058,1.0,1.0,-0.1575868874788284,1.839816104620695e-05,0.157568484544754,-0.0566341280937194,0.1378433406352996,0.1378433406352996,0.0,25.10626792907715,25.0,2464.751953125,0.0,7.01426362991333,0.0,283.1499938964844,285.6161193847656,288.7097473144531,288.889892578125,293.1499938964844,293.1499938964844,283.1499938964844,18013.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2756402492523193,1.0,0.0,0.0,0.237257033586502,0.4972583353519439,4.885886806249573e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,759.1234130859375,0.0,20.31038856506348,1895.4371337890625,0.0,3.912429809570313,0.2408812493085861,1.0,0.0,3.0,1.0,0.0
12352260,303.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.62420654296875,0.229961484670639,0.0201270747929811,0.0191713608801364,303.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.623779296875,0.0,0.0128112379461526,0.0132766067981719,303.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6240234375,0.0,0.0159085821360349,0.011970467865467,302.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5850524902344,0.0,0.0,0.0010542293312028,303.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62408447265625,0.0,0.0177088361233472,0.0846209377050399,284.624267578125,284.95001220703125,287.54998779296875,285.7214050292969,297.5367126464844,303.14630126953125,284.6253356933594,1.0,0.1296269297599792,0.0,0.050000000745058,1.0,1.0,-0.1561136543750763,1.823284037527628e-05,0.1560954302549362,-0.0562197417020797,0.1335144639015197,0.1335144639015197,0.0,25.108049392700195,25.0,2440.2880859375,0.0,6.945394992828369,0.0,283.1499938964844,285.6337585449219,288.7166442871094,288.8930358886719,293.1499938964844,293.1499938964844,283.1499938964844,18012.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2745970785617828,1.0,0.0,0.0,0.2332896590232849,0.4973091781139374,4.788978991143722e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,751.9326171875,0.0,20.292171478271484,1895.4371337890625,0.0,1.6996761560440063,0.240774780511856,1.0,0.0,3.0,1.0,0.0
12352320,303.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.62420654296875,0.229961484670639,0.0201270747929811,0.0191713608801364,303.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.623779296875,0.0,0.0128112379461526,0.0132766067981719,303.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6240234375,0.0,0.0159085821360349,0.011970467865467,302.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5850524902344,0.0,0.0,0.0010542293312028,303.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62408447265625,0.0,0.0177088361233472,0.0846209377050399,284.624267578125,284.95001220703125,287.54998779296875,285.7214050292969,297.5367126464844,303.14630126953125,284.6253356933594,1.0,0.1296269297599792,0.0,0.050000000745058,1.0,1.0,-0.1561136543750763,1.823284037527628e-05,0.1560954302549362,-0.0562197417020797,0.1335144639015197,0.1335144639015197,0.0,25.108049392700195,25.0,2440.2880859375,0.0,6.945394992828369,0.0,283.1499938964844,285.6337585449219,288.7166442871094,288.8930358886719,293.1499938964844,293.1499938964844,283.1499938964844,18012.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2745970785617828,1.0,0.0,0.0,0.2332896590232849,0.4973091781139374,4.788978991143722e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,751.9326171875,0.0,20.292171478271484,1895.4371337890625,0.0,1.6996761560440063,0.240774780511856,1.0,0.0,3.0,1.0,0.0
12352380,303.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.625244140625,0.1439051181077957,0.0198003761470317,0.0188793875277042,303.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.625,0.0,0.0124241039156913,0.0129120694473385,303.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6251525878906,0.0,0.0155299743637442,0.0117071354761719,302.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.59002685546875,0.0,0.0,0.0010546734556555,303.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62518310546875,0.0,0.0176271572709083,0.0842641666531562,284.6252746582031,284.95001220703125,287.54998779296875,285.732177734375,297.5245056152344,303.1460266113281,284.6256408691406,1.0,0.1295731216669082,0.0,0.050000000745058,1.0,1.0,-0.1545822322368621,1.806120053515769e-05,0.1545641720294952,-0.0557903982698917,0.1291934251785278,0.1291934251785278,0.0,25.11018753051757,25.0,2415.22607421875,0.0,6.873977184295654,0.0,283.1499938964844,285.6505432128906,288.7278747558594,288.9017639160156,293.1499938964844,293.1499938964844,283.1499938964844,18012.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2737392485141754,1.0,0.0,0.0,0.2293970882892608,0.4973490238189697,4.694851174491532e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,744.6673583984375,0.0,20.27406883239746,1895.4371337890625,0.0,0.6160224080085754,0.2406707257032394,1.0,0.0,3.0,1.0,0.0
12352440,303.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.625244140625,0.1439051181077957,0.0198003761470317,0.0188793875277042,303.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.625,0.0,0.0124241039156913,0.0129120694473385,303.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6251525878906,0.0,0.0155299743637442,0.0117071354761719,302.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.59002685546875,0.0,0.0,0.0010546734556555,303.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62518310546875,0.0,0.0176271572709083,0.0842641666531562,284.6252746582031,284.95001220703125,287.54998779296875,285.732177734375,297.5245056152344,303.1460266113281,284.6256408691406,1.0,0.1295731216669082,0.0,0.050000000745058,1.0,1.0,-0.1545822322368621,1.806120053515769e-05,0.1545641720294952,-0.0557903982698917,0.1291934251785278,0.1291934251785278,0.0,25.11018753051757,25.0,2415.22607421875,0.0,6.873977184295654,0.0,283.1499938964844,285.6505432128906,288.7278747558594,288.9017639160156,293.1499938964844,293.1499938964844,283.1499938964844,18012.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2737392485141754,1.0,0.0,0.0,0.2293970882892608,0.4973490238189697,4.694851174491532e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,744.6673583984375,0.0,20.27406883239746,1895.4371337890625,0.0,0.6160224080085754,0.2406707257032394,1.0,0.0,3.0,1.0,0.0
12352500,303.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253967285156,0.1021832823753357,0.0196347516030073,0.0187313593924045,303.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.625244140625,0.0,0.0122279934585094,0.0127274030819535,303.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253356933594,0.0,0.0153382448479533,0.0115737793967127,302.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.59228515625,0.0,0.0,0.001054905122146,303.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253662109375,0.0,0.0175835601985454,0.0840734392404556,284.6254272460937,284.95001220703125,287.54998779296875,285.73779296875,297.5180969238281,303.1458740234375,284.6253967285156,1.0,0.1295457482337951,0.0,0.050000000745058,1.0,1.0,-0.1537945568561554,1.797298318706453e-05,0.1537765860557556,-0.0555698983371257,0.1270312666893005,0.1270312666893005,0.0,25.111364364624023,25.0,2402.453125,0.0,6.837294101715088,0.0,283.1499938964844,285.6586608886719,288.7335205078125,288.9065246582031,293.1499938964844,293.1499938964844,283.1499938964844,18012.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2733173072338104,1.0,0.0,0.0,0.2274742722511291,0.4973649978637695,4.648691653841297e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,740.95849609375,0.0,20.265039443969727,1895.4371337890625,0.0,0.3112832605838775,0.2406194359064102,1.0,0.0,3.0,1.0,0.0
12352560,303.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253356933594,0.0645244792103767,0.0194678641855716,0.018582159653306,303.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6252746582031,0.0,0.0120304264128208,0.0125413369387388,303.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253356933594,0.0,0.015145138837397,0.0114394417032599,302.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5943908691406,0.0,0.0,0.0010551417944952,303.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253356933594,0.0,0.0175383482128381,0.0838754400610923,284.6253356933594,284.95001220703125,287.54998779296875,285.7435302734375,297.5115051269531,303.1457214355469,284.6249389648437,1.0,0.1295180767774582,0.0,0.050000000745058,1.0,1.0,-0.1529935449361801,1.788327790563926e-05,0.1529756635427475,-0.0553454048931598,0.1248661205172538,0.1248661205172538,0.0,25.11259651184082,25.0,2389.5576171875,0.0,6.800040721893311,0.0,283.1499938964844,285.66656494140625,288.7388610839844,288.9111022949219,293.1499938964844,293.1499938964844,283.1499938964844,18012.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2728259563446045,1.0,0.0,0.0,0.2255650609731674,0.4973800182342529,4.603073033848659e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,737.195068359375,0.0,20.25605201721192,1895.4371337890625,0.0,0.1099073514342308,0.2405685931444168,1.0,0.0,3.0,1.0,0.0
12352620,303.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62457275390625,0.011203097179532,0.0191303193569183,0.018280379474163,303.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6247253417969,0.0,0.0116310017183423,0.0121651394292712,303.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246643066406,0.0,0.0147548615932464,0.0111679248511791,302.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5981750488281,0.0,0.0,0.0010556286433711,303.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246032714844,0.0,0.0174431949853897,0.0834581851959228,284.6245422363281,284.95001220703125,287.54998779296875,285.75537109375,297.4978332519531,303.1454162597656,284.6234130859375,1.0,0.1294618248939514,0.0,0.050000000745058,1.0,1.0,-0.151353970170021,1.7699705495033413e-05,0.1513362675905227,-0.0548855401575565,0.1205217987298965,0.1205217987298965,0.0,25.11517906188965,25.0,2363.36279296875,0.0,6.723870754241943,0.0,283.1499938964844,285.68194580078125,288.7477722167969,288.9188232421875,293.1499938964844,293.1499938964844,283.1499938964844,18012.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2713267207145691,1.0,0.0,0.0,0.2217829525470733,0.4974063336849212,4.513318163645863e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,729.4857177734375,0.0,20.238189697265625,1895.4371337890625,0.0,4.66545025119558e-05,0.2404680997133255,1.0,0.0,3.0,1.0,0.0
12352680,303.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62457275390625,0.011203097179532,0.0191303193569183,0.018280379474163,303.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6247253417969,0.0,0.0116310017183423,0.0121651394292712,303.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246643066406,0.0,0.0147548615932464,0.0111679248511791,302.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5981750488281,0.0,0.0,0.0010556286433711,303.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246032714844,0.0,0.0174431949853897,0.0834581851959228,284.6245422363281,284.95001220703125,287.54998779296875,285.75537109375,297.4978332519531,303.1454162597656,284.6234130859375,1.0,0.1294618248939514,0.0,0.050000000745058,1.0,1.0,-0.151353970170021,1.7699705495033413e-05,0.1513362675905227,-0.0548855401575565,0.1205217987298965,0.1205217987298965,0.0,25.11517906188965,25.0,2363.36279296875,0.0,6.723870754241943,0.0,283.1499938964844,285.68194580078125,288.7477722167969,288.9188232421875,293.1499938964844,293.1499938964844,283.1499938964844,18012.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2713267207145691,1.0,0.0,0.0,0.2217829525470733,0.4974063336849212,4.513318163645863e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,729.4857177734375,0.0,20.238189697265625,1895.4371337890625,0.0,4.66545025119558e-05,0.2404680997133255,1.0,0.0,3.0,1.0,0.0
12352740,303.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229553222656,0.0,0.0187878385186195,0.017974104732275,303.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233215332031,0.0,0.0112258773297071,0.0117834983393549,303.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231384277344,0.0,0.0143592068925499,0.0108926091343164,302.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6012878417969,0.0,0.0,0.0010561319068074,303.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6230163574219,0.0,0.0173416342586278,0.0830120742321014,284.6228942871094,284.95001220703125,287.54998779296875,285.7676086425781,297.4835205078125,303.14508056640625,284.6210327148437,1.0,0.1294043064117431,0.0,0.050000000745058,1.0,1.0,-0.149663358926773,1.7510408724774607e-05,0.1496458351612091,-0.0544099360704422,0.1161498874425888,0.1161498874425888,0.0,25.117891311645508,25.0,2336.60205078125,0.0,6.64545202255249,0.0,283.1499938964844,285.6967163085937,288.7536315917969,288.923583984375,293.1499938964844,293.1499938964844,283.1499938964844,18011.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2685616016387939,1.0,0.0,0.0,0.2180416882038116,0.4974261820316314,4.425311228573037e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,721.5088500976562,0.0,20.220388412475582,1895.4371337890625,0.0,0.0,0.2403690069913864,1.0,0.0,3.0,1.0,0.0
12352800,303.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229553222656,0.0,0.0187878385186195,0.017974104732275,303.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233215332031,0.0,0.0112258773297071,0.0117834983393549,303.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231384277344,0.0,0.0143592068925499,0.0108926091343164,302.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6012878417969,0.0,0.0,0.0010561319068074,303.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6230163574219,0.0,0.0173416342586278,0.0830120742321014,284.6228942871094,284.95001220703125,287.54998779296875,285.7676086425781,297.4835205078125,303.14508056640625,284.6210327148437,1.0,0.1294043064117431,0.0,0.050000000745058,1.0,1.0,-0.149663358926773,1.7510408724774607e-05,0.1496458351612091,-0.0544099360704422,0.1161498874425888,0.1161498874425888,0.0,25.117891311645508,25.0,2336.60205078125,0.0,6.64545202255249,0.0,283.1499938964844,285.6967163085937,288.7536315917969,288.923583984375,293.1499938964844,293.1499938964844,283.1499938964844,18011.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2685616016387939,1.0,0.0,0.0,0.2180416882038116,0.4974261820316314,4.425311228573037e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,721.5088500976562,0.0,20.220388412475582,1895.4371337890625,0.0,0.0,0.2403690069913864,1.0,0.0,3.0,1.0,0.0
12352860,303.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6204833984375,0.0,0.018440606072545,0.0176634564995765,303.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6210632324219,0.0,0.0108151482418179,0.0113964509218931,303.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6207580566406,0.0,0.0139583013951778,0.0106135457754135,302.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.60369873046875,0.0,0.0,0.0010566497221589,303.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205444335937,0.0,0.0172335002571344,0.0825362354516983,284.620361328125,284.95001220703125,287.54998779296875,285.7802124023437,297.4686279296875,303.14471435546875,284.6177673339844,1.0,0.1293453872203827,0.0,0.050000000745058,1.0,1.0,-0.1479208171367645,1.7315220247837715e-05,0.1479035019874572,-0.0539174862205982,0.1117371767759323,0.1117371767759323,0.0,25.12068557739257,25.0,2309.24072265625,0.0,6.564742565155029,0.0,283.1499938964844,285.7108764648437,288.7566223144531,288.92535400390625,293.1499938964844,293.1499938964844,283.1499938964844,18011.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.263809859752655,1.0,0.0,0.0,0.2143303602933883,0.4974387884140014,4.338744918896964e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,713.2546997070312,0.0,20.202566146850582,1895.4371337890625,0.0,0.0,0.2402709722518921,1.0,0.0,3.0,1.0,0.0
12352920,303.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6204833984375,0.0,0.018440606072545,0.0176634564995765,303.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6210632324219,0.0,0.0108151482418179,0.0113964509218931,303.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6207580566406,0.0,0.0139583013951778,0.0106135457754135,302.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.60369873046875,0.0,0.0,0.0010566497221589,303.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205444335937,0.0,0.0172335002571344,0.0825362354516983,284.620361328125,284.95001220703125,287.54998779296875,285.7802124023437,297.4686279296875,303.14471435546875,284.6177673339844,1.0,0.1293453872203827,0.0,0.050000000745058,1.0,1.0,-0.1479208171367645,1.7315220247837715e-05,0.1479035019874572,-0.0539174862205982,0.1117371767759323,0.1117371767759323,0.0,25.12068557739257,25.0,2309.24072265625,0.0,6.564742565155029,0.0,283.1499938964844,285.7108764648437,288.7566223144531,288.92535400390625,293.1499938964844,293.1499938964844,283.1499938964844,18011.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.263809859752655,1.0,0.0,0.0,0.2143303602933883,0.4974387884140014,4.338744918896964e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,713.2546997070312,0.0,20.202566146850582,1895.4371337890625,0.0,0.0,0.2402709722518921,1.0,0.0,3.0,1.0,0.0
12352980,303.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171875,0.0,0.0180892590433359,0.0173490177839994,303.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6180419921875,0.0,0.0103995082899928,0.0110046491026878,303.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6176147460937,0.0,0.0135528147220611,0.0103312050923705,302.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6054077148437,0.0,0.0,0.0010571780148893,303.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6172790527344,0.0,0.0171193443238735,0.0820330753922462,284.6170349121094,284.95001220703125,287.54998779296875,285.79302978515625,297.4532470703125,303.14434814453125,284.6137390136719,1.0,0.1292851269245147,0.0,0.050000000745058,1.0,1.0,-0.1461313366889953,1.711466393317096e-05,0.1461142152547836,-0.0534090586006641,0.1072752922773361,0.1072752922773361,0.0,25.12349510192871,25.0,2281.335693359375,0.0,6.4819655418396,0.0,283.1499938964844,285.7245483398437,288.7570495605469,288.9244689941406,293.1499938964844,293.1499938964844,283.1499938964844,18011.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2566102147102356,1.0,0.0,0.0,0.2106424272060394,0.4974465668201446,4.25342472354373e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,704.7490234375,0.0,20.18476295471192,1895.4371337890625,0.0,0.0,0.2401738315820694,1.0,0.0,3.0,1.0,0.0
12353040,303.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171875,0.0,0.0180892590433359,0.0173490177839994,303.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6180419921875,0.0,0.0103995082899928,0.0110046491026878,303.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6176147460937,0.0,0.0135528147220611,0.0103312050923705,302.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6054077148437,0.0,0.0,0.0010571780148893,303.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6172790527344,0.0,0.0171193443238735,0.0820330753922462,284.6170349121094,284.95001220703125,287.54998779296875,285.79302978515625,297.4532470703125,303.14434814453125,284.6137390136719,1.0,0.1292851269245147,0.0,0.050000000745058,1.0,1.0,-0.1461313366889953,1.711466393317096e-05,0.1461142152547836,-0.0534090586006641,0.1072752922773361,0.1072752922773361,0.0,25.12349510192871,25.0,2281.335693359375,0.0,6.4819655418396,0.0,283.1499938964844,285.7245483398437,288.7570495605469,288.9244689941406,293.1499938964844,293.1499938964844,283.1499938964844,18011.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2566102147102356,1.0,0.0,0.0,0.2106424272060394,0.4974465668201446,4.25342472354373e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,704.7490234375,0.0,20.18476295471192,1895.4371337890625,0.0,0.0,0.2401738315820694,1.0,0.0,3.0,1.0,0.0
12353100,303.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.615234375,0.0,0.0179121475666761,0.017190471291542,303.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6162414550781,0.0,0.0101899486035108,0.0108070606365799,303.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.61572265625,0.0,0.013348457403481,0.0101888766512274,302.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6059875488281,0.0,0.0,0.0010574454208835,303.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6153259277344,0.0,0.0170600302517414,0.0817713215947151,284.61505126953125,284.95001220703125,287.54998779296875,285.7995300292969,297.44537353515625,303.1441650390625,284.6114501953125,1.0,0.129254475235939,0.0,0.050000000745058,1.0,1.0,-0.1452193856239318,1.7012407624861225e-05,0.1452023684978485,-0.0531488247215747,0.1050221771001815,0.1050221771001815,0.0,25.12489128112793,25.0,2267.17333984375,0.0,6.439818859100342,0.0,283.1499938964844,285.7312316894531,288.75634765625,288.92303466796875,293.1499938964844,293.1499938964844,283.1499938964844,18011.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.251900166273117,1.0,0.0,0.0,0.2088045328855514,0.4974483251571655,4.211157644817831e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,700.4017944335938,0.0,20.175844192504883,1895.4371337890625,0.0,0.0,0.2401255220174789,1.0,0.0,3.0,1.0,0.0
