time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12353160,303.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131286621094,0.0,0.0177339147776365,0.0170316193252801,303.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142578125,0.0,0.0,0.0100572360679507,303.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6136779785156,0.0,0.0131428614258766,0.010046231560409,302.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6063842773437,0.0,0.0,0.0010582418181002,303.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6132202148437,0.0,0.016999015584588,0.0815056264400482,284.6129150390625,284.95001220703125,287.54998779296875,285.8060607910156,297.4373779296875,303.1439514160156,284.6088562011719,1.0,0.1292209923267364,0.0,0.050000000745058,1.0,1.0,-0.1436409056186676,1.6832111214171164e-05,0.1436240673065185,-0.0526588857173919,0.1027529016137123,0.1027529016137123,0.0,25.136091232299805,25.0,2252.6083984375,0.0,6.36904239654541,0.0,283.1499938964844,285.7378234863281,288.75506591796875,288.9210510253906,293.1499938964844,293.1499938964844,283.1499938964844,18011.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2463791072368621,1.0,0.0,0.0,0.206969752907753,0.4974490702152252,4.169125933373152e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,695.9946899414062,0.0,20.16692543029785,1895.4371337890625,0.0,0.0,0.2400773614645004,1.0,0.0,3.0,1.0,0.0
12353220,303.125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6072998046875,0.0,0.0175158567726612,0.0168450232595205,303.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6126403808594,0.0,0.0,0.0014461119426414,303.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6085205078125,0.0,0.0128929819911718,0.0098786083981394,302.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6064147949219,0.0,0.0,0.0010658828541636,303.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60748291015625,0.0,0.0169199984520673,0.081196591258049,284.6070251464844,284.95001220703125,287.54998779296875,285.8138122558594,297.3686828613281,303.1437072753906,284.5756225585937,1.0,0.1291249096393585,0.0,0.050000000745058,1.0,1.0,-0.132518783211708,1.5591978808515705e-05,0.1325031965970993,-0.0495308339595794,0.1000000014901161,0.1000000014901161,0.0,25.26372718811035,25.0,2175.054443359375,0.0,5.882965564727783,0.0,283.1499938964844,285.7350158691406,288.75274658203125,288.9175720214844,293.1499938964844,293.1499938964844,283.1499938964844,18011.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2387578189373016,1.0,0.0,0.0,0.2047855705022812,0.4974346756935119,4.1192982358495556e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,687.0302734375,0.0,20.15584373474121,1895.4371337890625,0.0,0.0,0.2400199472904205,1.0,0.0,3.0,1.0,0.0
12353280,303.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5945129394531,0.0,0.0173650309443473,0.0167100951075553,303.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.61114501953125,0.0,0.0,0.0010825163917616,303.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5975036621094,0.0,0.0127212461084127,0.0097586223855614,302.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6053771972656,0.0,0.0,0.0010658863466233,303.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5948791503906,0.0,0.0168650951236486,0.0809545814990997,284.59393310546875,284.95001220703125,287.54998779296875,285.8191833496094,297.3323669433594,303.1435546875,284.5465393066406,1.0,0.1290742456912994,0.0,0.050000000745058,1.0,1.0,-0.1314868330955505,1.5477500710403547e-05,0.1314713507890701,-0.0492448918521404,0.0979231968522071,0.0979231968522071,0.0,25.25767707824707,25.0,2131.823486328125,0.0,5.833832263946533,0.0,283.1499938964844,285.7162475585937,288.7498779296875,288.9132995605469,293.1499938964844,293.1499938964844,283.1499938964844,18012.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2326074689626693,1.0,0.0,0.0,0.2031815350055694,0.4973649084568023,4.082847837594272e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,676.1358642578125,0.0,20.145750045776367,1895.4371337890625,0.0,0.0,0.2399769872426986,1.0,0.0,3.0,1.0,0.0
12353340,303.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.54443359375,0.0,0.0169852431863546,0.0163710694760084,303.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6029968261719,0.0,0.0,0.0010651933262124,303.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.55145263671875,0.0,0.0122939897701144,0.0094609139487147,302.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5979919433594,0.0,0.0,0.0010653014760464,303.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5449523925781,0.0,0.0167147982865571,0.0803003311157226,284.54315185546875,284.95001220703125,287.54998779296875,285.8323059082031,297.29736328125,303.14306640625,284.4954833984375,1.0,0.1289605349302292,0.0,0.050000000745058,1.0,1.0,-0.1299162954092025,1.530255758552812e-05,0.1299009919166565,-0.0488004721701145,0.0921671539545059,0.0921671539545059,0.0,25.233606338500977,25.0,2074.086669921875,0.0,5.755932331085205,0.0,283.1499938964844,285.6752319335937,288.73663330078125,288.89630126953125,293.1499938964844,293.1499938964844,283.1499938964844,18015.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2135738730430603,1.0,0.0,0.0,0.1987758725881576,0.4970464408397674,3.983334995183441e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,651.1987915039062,0.0,20.113201141357425,1895.4371337890625,0.0,0.0,0.2398549765348434,1.0,0.0,3.0,1.0,0.0
12353400,303.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.54443359375,0.0,0.0169852431863546,0.0163710694760084,303.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6029968261719,0.0,0.0,0.0010651933262124,303.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.55145263671875,0.0,0.0122939897701144,0.0094609139487147,302.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5979919433594,0.0,0.0,0.0010653014760464,303.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5449523925781,0.0,0.0167147982865571,0.0803003311157226,284.54315185546875,284.95001220703125,287.54998779296875,285.8323059082031,297.29736328125,303.14306640625,284.4954833984375,1.0,0.1289605349302292,0.0,0.050000000745058,1.0,1.0,-0.1299162954092025,1.530255758552812e-05,0.1299009919166565,-0.0488004721701145,0.0921671539545059,0.0921671539545059,0.0,25.233606338500977,25.0,2074.086669921875,0.0,5.755932331085205,0.0,283.1499938964844,285.6752319335937,288.73663330078125,288.89630126953125,293.1499938964844,293.1499938964844,283.1499938964844,18015.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2135738730430603,1.0,0.0,0.0,0.1987758725881576,0.4970464408397674,3.983334995183441e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,651.1987915039062,0.0,20.113201141357425,1895.4371337890625,0.0,0.0,0.2398549765348434,1.0,0.0,3.0,1.0,0.0
12353460,303.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4994201660156,0.0,0.0166045445948839,0.0160276480019092,303.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5899353027344,0.0,0.0,0.0010649118339642,303.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.50653076171875,0.0,0.0118664344772696,0.0091612003743648,302.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5855407714844,0.0,0.0,0.0010649105533957,303.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4996643066406,0.0,0.0165561940521001,0.0795901492238044,284.4981384277344,284.95001220703125,287.54998779296875,285.8453674316406,297.27789306640625,303.1425170898437,284.46685791015625,1.0,0.1288562417030334,0.0,0.050000000745058,1.0,1.0,-0.1282914876937866,1.5121365322556812e-05,0.1282763630151748,-0.0483373142778873,0.0858232304453849,0.0858232304453849,0.0,25.21415901184082,25.0,2034.068603515625,0.0,5.676772117614746,0.0,283.1499938964844,285.66143798828125,288.7167053222656,288.8731689453125,293.1499938964844,293.1499938964844,283.1499938964844,18016.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1878839880228042,1.0,0.0,0.0,0.1939687281847,0.4967654049396515,3.875725518298623e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,632.1753540039062,0.0,20.07919692993164,1895.4371337890625,0.0,0.0,0.2397194653749466,1.0,0.0,3.0,1.0,0.0
12353520,303.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4994201660156,0.0,0.0166045445948839,0.0160276480019092,303.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5899353027344,0.0,0.0,0.0010649118339642,303.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.50653076171875,0.0,0.0118664344772696,0.0091612003743648,302.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5855407714844,0.0,0.0,0.0010649105533957,303.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4996643066406,0.0,0.0165561940521001,0.0795901492238044,284.4981384277344,284.95001220703125,287.54998779296875,285.8453674316406,297.27789306640625,303.1425170898437,284.46685791015625,1.0,0.1288562417030334,0.0,0.050000000745058,1.0,1.0,-0.1282914876937866,1.5121365322556812e-05,0.1282763630151748,-0.0483373142778873,0.0858232304453849,0.0858232304453849,0.0,25.21415901184082,25.0,2034.068603515625,0.0,5.676772117614746,0.0,283.1499938964844,285.66143798828125,288.7167053222656,288.8731689453125,293.1499938964844,293.1499938964844,283.1499938964844,18016.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1878839880228042,1.0,0.0,0.0,0.1939687281847,0.4967654049396515,3.875725518298623e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,632.1753540039062,0.0,20.07919692993164,1895.4371337890625,0.0,0.0,0.2397194653749466,1.0,0.0,3.0,1.0,0.0
12353580,303.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4704895019531,0.0,0.0162303671240806,0.0156893916428089,303.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5747985839844,0.0,0.0,0.0010646353475749,303.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4757385253906,0.0,0.0114429872483015,0.0088641429319977,302.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5709533691406,0.0,0.0,0.0010646348819136,303.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4704895019531,0.0,0.0163998659700155,0.0788825005292892,284.4695129394531,284.95001220703125,287.54998779296875,285.8583068847656,297.25958251953125,303.1419677734375,284.4515686035156,1.0,0.1287599205970764,0.0,0.050000000745058,1.0,1.0,-0.126679241657257,1.494143270974746e-05,0.1266642957925796,-0.0478750541806221,0.0792095959186554,0.0792095959186554,0.0,25.197725296020508,25.0,1999.354248046875,0.0,5.599046230316162,0.0,283.1499938964844,285.6658020019531,288.6930236816406,288.8466186523437,293.1499938964844,293.1499938964844,283.1499938964844,18016.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.154833048582077,1.0,0.0,0.0,0.1890492737293243,0.4966114163398742,3.766605249921895e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,617.102783203125,0.0,20.04903793334961,1895.4371337890625,0.0,0.0,0.2395832240581512,1.0,0.0,3.0,1.0,0.0
12353640,303.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4704895019531,0.0,0.0162303671240806,0.0156893916428089,303.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5747985839844,0.0,0.0,0.0010646353475749,303.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4757385253906,0.0,0.0114429872483015,0.0088641429319977,302.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5709533691406,0.0,0.0,0.0010646348819136,303.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4704895019531,0.0,0.0163998659700155,0.0788825005292892,284.4695129394531,284.95001220703125,287.54998779296875,285.8583068847656,297.25958251953125,303.1419677734375,284.4515686035156,1.0,0.1287599205970764,0.0,0.050000000745058,1.0,1.0,-0.126679241657257,1.494143270974746e-05,0.1266642957925796,-0.0478750541806221,0.0792095959186554,0.0792095959186554,0.0,25.197725296020508,25.0,1999.354248046875,0.0,5.599046230316162,0.0,283.1499938964844,285.6658020019531,288.6930236816406,288.8466186523437,293.1499938964844,293.1499938964844,283.1499938964844,18016.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.154833048582077,1.0,0.0,0.0,0.1890492737293243,0.4966114163398742,3.766605249921895e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,617.102783203125,0.0,20.04903793334961,1895.4371337890625,0.0,0.0,0.2395832240581512,1.0,0.0,3.0,1.0,0.0
12353700,303.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4610595703125,0.0,0.0160455629229545,0.0155225032940506,303.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.56707763671875,0.0,0.0,0.0010645290603861,303.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4653625488281,0.0,0.0112325409427285,0.0087166400626301,302.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5635070800781,0.0,0.0,0.0010645285947248,303.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4610290527344,0.0,0.0163233485072851,0.0785358026623725,284.4602966308594,284.95001220703125,287.54998779296875,285.8646850585937,297.2505798339844,303.1417541503906,284.4471435546875,1.0,0.1287144273519516,0.0,0.050000000745058,1.0,1.0,-0.1258856654167175,1.4852821550448423e-05,0.1258708089590072,-0.0476466193795204,0.0758502557873725,0.0758502557873725,0.0,25.190391540527344,25.0,1983.2353515625,0.0,5.561018943786621,0.0,283.1499938964844,285.67242431640625,288.68035888671875,288.8326416015625,293.1499938964844,293.1499938964844,283.1499938964844,18015.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1354153603315353,1.0,0.0,0.0,0.1865925341844558,0.4965751469135284,3.712476326356296e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,610.555908203125,0.0,20.03556632995605,1895.4371337890625,0.0,0.0,0.2395168095827102,1.0,0.0,3.0,1.0,0.0
12353760,303.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4541931152344,0.0,0.0158619321882724,0.0153567818924784,303.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5595092773437,0.0,0.0,0.0010644413996487,303.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45758056640625,0.0,0.0110226729884743,0.0085696103051304,302.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.55615234375,0.0,0.0,0.0010644410504028,303.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4541015625,0.0,0.0162478126585483,0.0781939253211021,284.4535827636719,284.95001220703125,287.54998779296875,285.8710021972656,297.2416381835937,303.1415405273437,284.4442443847656,1.0,0.1286705136299133,0.0,0.050000000745058,1.0,1.0,-0.1250998973846435,1.4765058949706145e-05,0.1250851303339004,-0.047419935464859,0.0724716857075691,0.0724716857075691,0.0,25.18358039855957,25.0,1967.7210693359373,0.0,5.52350378036499,0.0,283.1499938964844,285.6810913085937,288.6673278808594,288.818359375,293.1499938964844,293.1499938964844,283.1499938964844,18015.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1140494346618652,1.0,0.0,0.0,0.184151604771614,0.4965592622756958,3.6589291596555995e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,604.4786376953125,0.0,20.023033142089844,1895.4371337890625,0.0,0.0,0.2394519597291946,1.0,0.0,3.0,1.0,0.0
12353820,303.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4459228515625,0.0,0.0154972840100526,0.015028053894639,303.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5451354980469,0.0,0.0,0.0010643188143149,303.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4478759765625,0.0,0.0106040937826037,0.0082765547558665,302.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5422058105469,0.0,0.0,0.0010643184650689,303.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.44580078125,0.0,0.0160989109426736,0.0775214806199073,284.445556640625,284.95001220703125,287.54998779296875,285.8834228515625,297.2238464355469,303.14117431640625,284.4415588378906,1.0,0.128587007522583,0.0,0.050000000745058,1.0,1.0,-0.1235464960336685,1.4591530998586675e-05,0.1235319077968597,-0.0469707548618316,0.0656861215829849,0.0656861215829849,0.0,25.171405792236328,25.0,1938.05078125,0.0,5.449731349945068,0.0,283.1499938964844,285.7028503417969,288.64068603515625,288.7892761230469,293.1499938964844,293.1499938964844,283.1499938964844,18014.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0654646679759025,1.0,0.0,0.0,0.1793409287929535,0.4965711832046509,3.554055494348063e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,593.3571166992188,0.0,20.00027275085449,1895.4371337890625,0.0,0.0,0.2393271476030349,1.0,0.0,3.0,1.0,0.0
12353880,303.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4459228515625,0.0,0.0154972840100526,0.015028053894639,303.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5451354980469,0.0,0.0,0.0010643188143149,303.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4478759765625,0.0,0.0106040937826037,0.0082765547558665,302.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5422058105469,0.0,0.0,0.0010643184650689,303.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.44580078125,0.0,0.0160989109426736,0.0775214806199073,284.445556640625,284.95001220703125,287.54998779296875,285.8834228515625,297.2238464355469,303.14117431640625,284.4415588378906,1.0,0.128587007522583,0.0,0.050000000745058,1.0,1.0,-0.1235464960336685,1.4591530998586675e-05,0.1235319077968597,-0.0469707548618316,0.0656861215829849,0.0656861215829849,0.0,25.171405792236328,25.0,1938.05078125,0.0,5.449731349945068,0.0,283.1499938964844,285.7028503417969,288.64068603515625,288.7892761230469,293.1499938964844,293.1499938964844,283.1499938964844,18014.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0654646679759025,1.0,0.0,0.0,0.1793409287929535,0.4965711832046509,3.554055494348063e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,593.3571166992188,0.0,20.00027275085449,1895.4371337890625,0.0,0.0,0.2393271476030349,1.0,0.0,3.0,1.0,0.0
12353940,303.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.44256591796875,0.0,0.0151352398097515,0.0147019475698471,303.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5321655273437,0.0,0.0,0.0010642621200531,303.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4435119628906,0.0,0.0101865949109196,0.0079843830317258,302.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52960205078125,0.0,0.0,0.0010642617708072,303.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4425048828125,0.0,0.0159517880529165,0.0768588781356811,284.4424133300781,284.95001220703125,287.54998779296875,285.8954467773437,297.2060241699219,303.1408996582031,284.4416198730469,1.0,0.1285085529088974,0.0,0.050000000745058,1.0,1.0,-0.1220092847943306,1.4419837498280684e-05,0.1219948679208755,-0.0465256907045841,0.0588932558894157,0.0588932558894157,0.0,25.16100311279297,25.0,1909.66259765625,0.0,5.377218246459961,0.0,283.1499938964844,285.728515625,288.6137084960937,288.7599792480469,293.1499938964844,293.1499938964844,283.1499938964844,18014.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0090709412470459,1.0,0.0,0.0,0.1746474504470825,0.4966210126876831,3.452548691385004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,583.202392578125,0.0,19.97989082336425,1895.4371337890625,0.0,0.0,0.2392086088657379,1.0,0.0,3.0,1.0,0.0
12354000,303.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.44256591796875,0.0,0.0151352398097515,0.0147019475698471,303.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5321655273437,0.0,0.0,0.0010642621200531,303.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4435119628906,0.0,0.0101865949109196,0.0079843830317258,302.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52960205078125,0.0,0.0,0.0010642617708072,303.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4425048828125,0.0,0.0159517880529165,0.0768588781356811,284.4424133300781,284.95001220703125,287.54998779296875,285.8954467773437,297.2060241699219,303.1408996582031,284.4416198730469,1.0,0.1285085529088974,0.0,0.050000000745058,1.0,1.0,-0.1220092847943306,1.4419837498280684e-05,0.1219948679208755,-0.0465256907045841,0.0588932558894157,0.0588932558894157,0.0,25.16100311279297,25.0,1909.66259765625,0.0,5.377218246459961,0.0,283.1499938964844,285.728515625,288.6137084960937,288.7599792480469,293.1499938964844,293.1499938964844,283.1499938964844,18014.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0090709412470459,1.0,0.0,0.0,0.1746474504470825,0.4966210126876831,3.452548691385004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,583.202392578125,0.0,19.97989082336425,1895.4371337890625,0.0,0.0,0.2392086088657379,1.0,0.0,3.0,1.0,0.0
12354060,303.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.44110107421875,0.0,0.0147709473967552,0.0143805248662829,303.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.52069091796875,0.0,0.0,0.0010696935933083,303.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4422912597656,0.0,0.0,0.001302936929278,302.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5184631347656,0.0,0.0,0.0010696933604776,303.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4410705566406,0.0,0.0158019792288541,0.0762157589197158,284.4410400390625,284.95001220703125,287.54998779296875,285.9070129394531,297.13824462890625,303.1406555175781,284.42626953125,1.0,0.1283963024616241,0.0,0.050000000745058,1.0,1.0,-0.1128475740551948,1.3405777281150222e-05,0.1128341630101203,-0.0439634062349796,0.0521010756492614,0.0521010756492614,0.0,25.24436378479004,25.0,1845.526611328125,0.0,4.975779056549072,0.0,283.1499938964844,285.7520751953125,288.5866394042969,288.7306213378906,293.1499938964844,293.1499938964844,283.1499938964844,18013.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1700814664363861,0.4966879785060882,3.3545335398343923e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,572.17529296875,0.0,19.96109390258789,1895.4371337890625,0.0,0.0,0.2390955537557602,1.0,0.0,3.0,1.0,0.0
12354120,303.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.44110107421875,0.0,0.0147709473967552,0.0143805248662829,303.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.52069091796875,0.0,0.0,0.0010696935933083,303.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4422912597656,0.0,0.0,0.001302936929278,302.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5184631347656,0.0,0.0,0.0010696933604776,303.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4410705566406,0.0,0.0158019792288541,0.0762157589197158,284.4410400390625,284.95001220703125,287.54998779296875,285.9070129394531,297.13824462890625,303.1406555175781,284.42626953125,1.0,0.1283963024616241,0.0,0.050000000745058,1.0,1.0,-0.1128475740551948,1.3405777281150222e-05,0.1128341630101203,-0.0439634062349796,0.0521010756492614,0.0521010756492614,0.0,25.24436378479004,25.0,1845.526611328125,0.0,4.975779056549072,0.0,283.1499938964844,285.7520751953125,288.5866394042969,288.7306213378906,293.1499938964844,293.1499938964844,283.1499938964844,18013.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1700814664363861,0.4966879785060882,3.3545335398343923e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,572.17529296875,0.0,19.96109390258789,1895.4371337890625,0.0,0.0,0.2390955537557602,1.0,0.0,3.0,1.0,0.0
12354180,303.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.422119140625,0.0,0.0144075071439147,0.0140533149242401,303.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5083312988281,0.0,0.0,0.0010693038348108,303.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.43975830078125,0.0,0.0,0.000788599892985,302.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5063781738281,0.0,0.0,0.0010693036019802,303.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4214172363281,0.0,0.0156505238264799,0.0755392685532569,284.42156982421875,284.95001220703125,287.54998779296875,285.9180603027344,297.0594787597656,303.14044189453125,284.3856506347656,1.0,0.1282861232757568,0.0,0.050000000745058,1.0,1.0,-0.1110243871808052,1.3204384231357835e-05,0.1110111847519874,-0.0434547588229179,0.0449504442512989,0.0449504442512989,0.0,25.22371482849121,25.0,1772.7186279296875,0.0,4.888922214508057,0.0,283.1499938964844,285.73443603515625,288.557373046875,288.6978759765625,293.1499938964844,293.1499938964844,283.1499938964844,18013.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1654498726129531,0.4966555535793304,3.255817837555241e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,551.5997314453125,0.0,19.93891906738281,1895.4371337890625,0.0,0.0,0.2389804869890213,1.0,0.0,3.0,1.0,0.0
12354240,303.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.422119140625,0.0,0.0144075071439147,0.0140533149242401,303.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5083312988281,0.0,0.0,0.0010693038348108,303.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.43975830078125,0.0,0.0,0.000788599892985,302.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5063781738281,0.0,0.0,0.0010693036019802,303.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4214172363281,0.0,0.0156505238264799,0.0755392685532569,284.42156982421875,284.95001220703125,287.54998779296875,285.9180603027344,297.0594787597656,303.14044189453125,284.3856506347656,1.0,0.1282861232757568,0.0,0.050000000745058,1.0,1.0,-0.1110243871808052,1.3204384231357835e-05,0.1110111847519874,-0.0434547588229179,0.0449504442512989,0.0449504442512989,0.0,25.22371482849121,25.0,1772.7186279296875,0.0,4.888922214508057,0.0,283.1499938964844,285.73443603515625,288.557373046875,288.6978759765625,293.1499938964844,293.1499938964844,283.1499938964844,18013.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1654498726129531,0.4966555535793304,3.255817837555241e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,551.5997314453125,0.0,19.93891906738281,1895.4371337890625,0.0,0.0,0.2389804869890213,1.0,0.0,3.0,1.0,0.0
12354300,303.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.406982421875,0.0,0.0142238996922969,0.0138884512707591,303.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5011291503906,0.0,0.0,0.0010689687915146,303.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4370422363281,0.0,0.0,0.0007895400631241,302.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4992980957031,0.0,0.0,0.0010689685586839,303.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4059753417969,0.0,0.0155718186870217,0.0751871019601821,284.4061889648437,284.95001220703125,287.54998779296875,285.92333984375,297.04412841796875,303.14031982421875,284.3720092773437,1.0,0.1282360851764679,0.0,0.050000000745058,1.0,1.0,-0.1104042902588844,1.3135595509083942e-05,0.110391154885292,-0.0432780869305133,0.0411692149937152,0.0411692149937152,0.0,25.21159553527832,25.0,1752.3916015625,0.0,4.858468532562256,0.0,283.1499938964844,285.72808837890625,288.5411071777344,288.67987060546875,293.1499938964844,293.1499938964844,283.1499938964844,18014.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1630483567714691,0.4966027736663818,3.204903009645932e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,542.2807006835938,0.0,19.926101684570312,1895.4371337890625,0.0,0.0,0.2389198243618011,1.0,0.0,3.0,1.0,0.0
12354360,303.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.39227294921875,0.0,0.0140401227399706,0.0137229766696691,303.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.493408203125,0.0,0.0,0.0010686793830245,303.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4335021972656,0.0,0.0,0.0007893235306255,302.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.49169921875,0.0,0.0,0.0010686792666092,303.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3910522460937,0.0,0.0154933352023363,0.0748325362801551,284.39129638671875,284.95001220703125,287.54998779296875,285.9284973144531,297.0324401855469,303.14019775390625,284.36212158203125,1.0,0.1281886249780655,0.0,0.050000000745058,1.0,1.0,-0.109779268503189,1.3066313840681689e-05,0.1097662076354026,-0.043100506067276,0.0372910276055336,0.0372910276055336,0.0,25.20059967041016,25.0,1734.8997802734375,0.0,4.828041076660156,0.0,283.1499938964844,285.7274475097656,288.5240478515625,288.66119384765625,293.1499938964844,293.1499938964844,283.1499938964844,18014.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1606145054101944,0.4965524077415466,3.153485250706467e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,534.04150390625,0.0,19.913116455078125,1895.4371337890625,0.0,0.0,0.2388579547405243,1.0,0.0,3.0,1.0,0.0
12354420,303.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3690185546875,0.0,0.0136750899255275,0.0133934440091252,303.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4773864746094,0.0,0.0,0.0010681977728381,303.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.425048828125,0.0,0.0,0.000788967590779,302.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.47589111328125,0.0,0.0,0.0010681976564228,303.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3678894042969,0.0,0.0153401158750057,0.0741359740495681,284.3681030273437,284.95001220703125,287.54998779296875,285.938232421875,297.0119934082031,303.13995361328125,284.3506164550781,1.0,0.1281005293130874,0.0,0.050000000745058,1.0,1.0,-0.1085463613271713,1.2929801414429676e-05,0.1085334345698356,-0.0427516140043735,0.0293627940118312,0.0293627940118312,0.0,25.18115997314453,25.0,1703.9339599609375,0.0,4.768539905548096,0.0,283.1499938964844,285.7389221191406,288.4886474609375,288.622802734375,293.1499938964844,293.1499938964844,283.1499938964844,18014.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1557359248399734,0.4964945614337921,3.050955932337729e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,519.9514770507812,0.0,19.88846778869629,1895.4371337890625,0.0,0.0,0.2387342303991317,1.0,0.0,3.0,1.0,0.0
12354480,303.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3690185546875,0.0,0.0136750899255275,0.0133934440091252,303.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4773864746094,0.0,0.0,0.0010681977728381,303.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.425048828125,0.0,0.0,0.000788967590779,302.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.47589111328125,0.0,0.0,0.0010681976564228,303.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3678894042969,0.0,0.0153401158750057,0.0741359740495681,284.3681030273437,284.95001220703125,287.54998779296875,285.938232421875,297.0119934082031,303.13995361328125,284.3506164550781,1.0,0.1281005293130874,0.0,0.050000000745058,1.0,1.0,-0.1085463613271713,1.2929801414429676e-05,0.1085334345698356,-0.0427516140043735,0.0293627940118312,0.0293627940118312,0.0,25.18115997314453,25.0,1703.9339599609375,0.0,4.768539905548096,0.0,283.1499938964844,285.7389221191406,288.4886474609375,288.622802734375,293.1499938964844,293.1499938964844,283.1499938964844,18014.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1557359248399734,0.4964945614337921,3.050955932337729e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,519.9514770507812,0.0,19.88846778869629,1895.4371337890625,0.0,0.0,0.2387342303991317,1.0,0.0,3.0,1.0,0.0
12354540,303.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3554992675781,0.0,0.0133157959207892,0.0130686238408088,303.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4617919921875,0.0,0.0,0.0010678174439817,303.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4160461425781,0.0,0.0,0.0007886866223998,302.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4604797363281,0.0,0.0,0.0010678173275664,303.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3547058105469,0.0,0.0151930777356028,0.0734667181968689,284.3548278808594,284.95001220703125,287.54998779296875,285.9472045898437,296.9924011230469,303.1398010253906,284.3471374511719,1.0,0.1280205398797989,0.0,0.050000000745058,1.0,1.0,-0.1073522046208381,1.2797794624930248e-05,0.1073394045233726,-0.0424157232046127,0.0213268417865037,0.0213268417865037,0.0,25.164493560791016,25.0,1676.181396484375,0.0,4.711429119110107,0.0,283.1499938964844,285.7624816894531,288.4524841308594,288.5839538574219,293.1499938964844,293.1499938964844,283.1499938964844,18014.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1509293168783188,0.4965014457702636,2.950611310836848e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,508.1568603515625,0.0,19.86655044555664,1895.4371337890625,0.0,0.0,0.2386143952608108,1.0,0.0,3.0,1.0,0.0
12354600,303.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3554992675781,0.0,0.0133157959207892,0.0130686238408088,303.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4617919921875,0.0,0.0,0.0010678174439817,303.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4160461425781,0.0,0.0,0.0007886866223998,302.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4604797363281,0.0,0.0,0.0010678173275664,303.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3547058105469,0.0,0.0151930777356028,0.0734667181968689,284.3548278808594,284.95001220703125,287.54998779296875,285.9472045898437,296.9924011230469,303.1398010253906,284.3471374511719,1.0,0.1280205398797989,0.0,0.050000000745058,1.0,1.0,-0.1073522046208381,1.2797794624930248e-05,0.1073394045233726,-0.0424157232046127,0.0213268417865037,0.0213268417865037,0.0,25.164493560791016,25.0,1676.181396484375,0.0,4.711429119110107,0.0,283.1499938964844,285.7624816894531,288.4524841308594,288.5839538574219,293.1499938964844,293.1499938964844,283.1499938964844,18014.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1509293168783188,0.4965014457702636,2.950611310836848e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,508.1568603515625,0.0,19.86655044555664,1895.4371337890625,0.0,0.0,0.2386143952608108,1.0,0.0,3.0,1.0,0.0
12354660,303.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3499450683594,0.0,0.0129630295559763,0.0127496737986803,303.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.44757080078125,0.0,0.0,0.0010675205849111,303.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4075927734375,0.0,0.0,0.0007884672959335,302.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4464111328125,0.0,0.0,0.0010675204684957,303.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3495483398437,0.0,0.0150515288114547,0.0728236809372901,284.349609375,284.95001220703125,287.54998779296875,285.955322265625,296.97283935546875,303.13970947265625,284.34912109375,1.0,0.1279475688934326,0.0,0.050000000745058,1.0,1.0,-0.106196828186512,1.2670306205109227e-05,0.1061841621994972,-0.0420930162072181,0.013279078528285,0.013279078528285,0.0,25.15015411376953,25.0,1649.70751953125,0.0,4.6566033363342285,0.0,283.1499938964844,285.79443359375,288.4163513183594,288.5451965332031,293.1499938964844,293.1499938964844,283.1499938964844,18013.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1459300816059112,0.4964196979999542,2.8469195889613275e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,496.4978332519531,0.0,19.83930397033692,1895.4371337890625,0.0,0.0,0.2384916990995407,1.0,0.0,3.0,1.0,0.0
12354720,303.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3499450683594,0.0,0.0129630295559763,0.0127496737986803,303.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.44757080078125,0.0,0.0,0.0010675205849111,303.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4075927734375,0.0,0.0,0.0007884672959335,302.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4464111328125,0.0,0.0,0.0010675204684957,303.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3495483398437,0.0,0.0150515288114547,0.0728236809372901,284.349609375,284.95001220703125,287.54998779296875,285.955322265625,296.97283935546875,303.13970947265625,284.34912109375,1.0,0.1279475688934326,0.0,0.050000000745058,1.0,1.0,-0.106196828186512,1.2670306205109227e-05,0.1061841621994972,-0.0420930162072181,0.013279078528285,0.013279078528285,0.0,25.15015411376953,25.0,1649.70751953125,0.0,4.6566033363342285,0.0,283.1499938964844,285.79443359375,288.4163513183594,288.5451965332031,293.1499938964844,293.1499938964844,283.1499938964844,18013.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1459300816059112,0.4964196979999542,2.8469195889613275e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,496.4978332519531,0.0,19.83930397033692,1895.4371337890625,0.0,0.0,0.2384916990995407,1.0,0.0,3.0,1.0,0.0
12354780,303.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3520812988281,0.0,0.0126170543953776,0.0124366087839007,303.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4353942871094,0.0,0.0,0.0010672925272956,303.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4004821777344,0.0,0.0,0.0007882988429628,302.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4344177246094,0.0,0.0,0.0010672924108803,303.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3523254394531,0.0,0.0149148842319846,0.0722025707364082,284.3522644042969,284.95001220703125,287.54998779296875,285.9625549316406,296.9531555175781,303.1396789550781,284.3780517578125,1.0,0.1278804689645767,0.0,0.050000000745058,1.0,1.0,-0.1050750538706779,1.2546766811283304e-05,0.1050625070929527,-0.0417821146547794,0.0053131310269236,0.0053131310269236,0.0,25.137733459472656,25.0,1475.0025634765625,0.0,4.603734493255615,0.0,283.1499938964844,285.9077453613281,288.3662109375,288.4798583984375,293.1499938964844,293.1499938964844,283.1499938964844,18281.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0907080471515655,0.4681791663169861,1.7384605976999972e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,351.6362609863281,0.0,18.648578643798828,1895.4371337890625,0.0,0.0,0.2366576045751571,1.0,0.0,3.0,1.0,0.0
12354840,303.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3520812988281,0.0,0.0126170543953776,0.0124366087839007,303.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4353942871094,0.0,0.0,0.0010672925272956,303.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4004821777344,0.0,0.0,0.0007882988429628,302.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4344177246094,0.0,0.0,0.0010672924108803,303.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3523254394531,0.0,0.0149148842319846,0.0722025707364082,284.3522644042969,284.95001220703125,287.54998779296875,285.9625549316406,296.9531555175781,303.1396789550781,284.3780517578125,1.0,0.1278804689645767,0.0,0.050000000745058,1.0,1.0,-0.1050750538706779,1.2546766811283304e-05,0.1050625070929527,-0.0417821146547794,0.0053131310269236,0.0053131310269236,0.0,25.137733459472656,25.0,1475.0025634765625,0.0,4.603734493255615,0.0,283.1499938964844,285.9077453613281,288.3662109375,288.4798583984375,293.1499938964844,293.1499938964844,283.1499938964844,18281.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0907080471515655,0.4681791663169861,1.7384605976999972e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,351.6362609863281,0.0,18.648578643798828,1895.4371337890625,0.0,0.0,0.2366576045751571,1.0,0.0,3.0,1.0,0.0
12354900,303.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3632507324219,0.0,0.0124491350725293,0.0122835505753755,303.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.43115234375,0.0,0.0,0.0010671963682398,303.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3985290527344,0.0,0.0,0.0007882278296165,302.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.43023681640625,0.0,0.0,0.0010671962518244,303.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3646545410156,0.0,0.0148503761738538,0.0719046667218208,284.3644104003906,284.95001220703125,287.54998779296875,285.9657897949219,296.9432983398437,303.1396789550781,284.43768310546875,1.0,0.1278489530086517,0.0,0.050000000745058,1.0,1.0,-0.1045335754752159,1.248722583113704e-05,0.1045210883021354,-0.0416329614818096,0.001523733488284,0.001523733488284,0.0,25.132083892822266,25.0,1298.9273681640625,0.0,4.57830810546875,0.0,283.1499938964844,286.0633239746094,288.31109619140625,288.40447998046875,293.1499938964844,293.1499938964844,283.1499938964844,18426.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0333636477589607,0.4467065036296844,6.3356836443873e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,174.98104858398438,0.0,17.646472930908203,1895.4371337890625,0.0,0.0,0.2347616702318191,1.0,0.0,3.0,1.0,0.0
12354960,303.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3929443359375,0.0,0.0122888591140508,0.0121355624869465,303.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.42999267578125,0.0,0.0,0.0010670981137081,303.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.39947509765625,0.0,0.0,0.0007881552446633,302.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4291076660156,0.0,0.0,0.0010670979972928,303.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3970947265625,0.0,0.014792145229876,0.0716270431876182,284.3963928222656,284.95001220703125,287.54998779296875,285.96875,296.93359375,303.13970947265625,284.5536193847656,1.0,0.1278187781572342,0.0,0.050000000745058,1.0,1.0,-0.1040225103497505,1.2431088180164808e-05,0.1040100827813148,-0.0414928011596202,5.551115123125783e-17,5.551115123125783e-17,0.0,25.126558303833008,25.0,1100.57568359375,0.0,4.554293155670166,0.0,283.1494140625,286.115966796875,288.2181396484375,288.2852783203125,293.1499938964844,293.1499938964844,283.1499938964844,18237.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.782423143798951e-05,0.4541017413139343,5.276298603758278e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.600076198577881,0.0,17.658985137939453,1895.4371337890625,0.0,0.0,0.2336612194776535,1.0,0.0,3.0,1.0,0.0
12355020,303.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.469482421875,0.0,0.0121161108836531,0.0119726248085498,303.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.43603515625,0.0,0.0,0.0010669530602172,303.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4078674316406,0.0,0.0,0.0007880480261519,302.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.43524169921875,0.0,0.0,0.0010669529438018,303.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.48004150390625,0.0,0.0147379795089364,0.0713500455021858,284.4783020019531,284.95001220703125,287.54998779296875,285.971923828125,296.9227905273437,303.13983154296875,284.76171875,1.0,0.1277849078178405,0.0,0.050000000745058,1.0,1.0,-0.1034941002726554,1.237312244484201e-05,0.103481724858284,-0.0413486920297145,0.0,0.0,0.0,25.119733810424805,25.0,989.6951904296876,0.0,4.52928638458252,0.0,283.1493225097656,286.1159362792969,288.0857849121094,288.145263671875,293.1499938964844,293.1499938964844,278.1499938964844,18025.076171875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6023932403186336e-05,0.4733203649520874,3.03861238471273e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,18.261777877807617,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,303.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5548400878906,0.0,0.0120105324313044,0.011871026828885,303.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44708251953125,0.0,0.0,0.0010668177856132,303.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4204406738281,0.0,0.0,0.0007879482000134,302.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4463195800781,0.0,0.0,0.0010668177856132,303.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5716857910156,0.0,0.0147133711725473,0.0712082684040069,284.5689392089844,284.95001220703125,287.54998779296875,285.973876953125,296.9161376953125,303.13995361328125,284.9296264648437,1.0,0.1277628093957901,0.0,0.050000000745058,1.0,1.0,-0.1032015979290008,1.234108640346676e-05,0.1031892523169517,-0.0412694923579692,0.0,0.0,0.0,25.11456298828125,25.0,945.5714111328124,0.0,4.5152082443237305,0.0,283.1493225097656,286.1159362792969,288.0014953613281,288.1268615722656,293.1499938964844,293.1499938964844,278.1499938964844,1.3132928870618343e-05,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1663460724575107e-14,3.3657163861500194e-11,7.32997456422699e-21,5.3922729392752464e-08,5.392270452375669e-08,2.202271432707668e-14,0.0,0.0,-0.0,0.0,0.0,9.157245068625414e-19,1.769303257235285e-14,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,303.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8621826171875,0.0,0.0118002388626337,0.0116662001237273,303.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.504150390625,0.0,0.0,0.0010663327993825,303.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4808654785156,0.0,0.0,0.0007875899318605,302.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5035095214844,0.0,0.0,0.0010663327993825,303.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8957824707031,0.0,0.0147028556093573,0.0710780397057533,284.8905639648437,284.95001220703125,287.54998779296875,285.97784423828125,296.9045104980469,303.140625,285.3671875,1.0,0.1277139782905578,0.0,0.050000000745058,1.0,1.0,-0.1027979105710983,1.2297077773837373e-05,0.1027856171131134,-0.0411625243723392,0.0,0.0,0.0,25.09984970092773,25.0,869.4887084960938,0.0,4.4944682121276855,0.0,283.1493225097656,286.1159362792969,288.0014953613281,288.1268615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0812846852140537e-30,-1.5123300941408085e-30,-1.5028366136844716e-31,-5.071477293540144e-20,-4.673635407527389e-20,-3.978419264024336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
