time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12355200,303.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8621826171875,0.0,0.0118002388626337,0.0116662001237273,303.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.504150390625,0.0,0.0,0.0010663327993825,303.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4808654785156,0.0,0.0,0.0007875899318605,302.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5035095214844,0.0,0.0,0.0010663327993825,303.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8957824707031,0.0,0.0147028556093573,0.0710780397057533,284.8905639648437,284.95001220703125,287.54998779296875,285.97784423828125,296.9045104980469,303.140625,285.3671875,1.0,0.1277139782905578,0.0,0.050000000745058,1.0,1.0,-0.1027979105710983,1.2297077773837373e-05,0.1027856171131134,-0.0411625243723392,0.0,0.0,0.0,25.09984970092773,25.0,869.4887084960938,0.0,4.4944682121276855,0.0,283.1493225097656,286.1159362792969,288.0014953613281,288.1268615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0812846852140537e-30,-1.5123300941408085e-30,-1.5028366136844716e-31,-5.071477293540144e-20,-4.673635407527389e-20,-3.978419264024336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,303.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549133300781,0.0,0.0116462521255016,0.0115151610225439,303.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6063232421875,0.0,0.0,0.0010656524682417,303.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5859680175781,0.0,0.0,0.0007870874251239,302.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6057434082031,0.0,0.0,0.0010656523518264,303.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016357421875,0.0,0.0147598832845687,0.071255087852478,285.29461669921875,284.95001220703125,287.54998779296875,285.97967529296875,296.90087890625,303.14178466796875,285.8143005371094,1.0,0.1276735514402389,0.0,0.050000000745058,1.0,1.0,-0.1028268709778785,1.2300664820941163e-05,0.102814570069313,-0.0411752462387084,0.0,0.0,0.0,25.08275413513184,25.0,822.001953125,0.0,4.492781639099121,0.0,283.1493225097656,286.1159362792969,288.0014953613281,288.1268615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.005487700091629e-40,1.218779339346509e-40,6.599555247584155e-41,-4.672835772675469e-21,-2.3280202663641518e-21,-2.3448155063113165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,303.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549133300781,0.0,0.0116462521255016,0.0115151610225439,303.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6063232421875,0.0,0.0,0.0010656524682417,303.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5859680175781,0.0,0.0,0.0007870874251239,302.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6057434082031,0.0,0.0,0.0010656523518264,303.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016357421875,0.0,0.0147598832845687,0.071255087852478,285.29461669921875,284.95001220703125,287.54998779296875,285.97967529296875,296.90087890625,303.14178466796875,285.8143005371094,1.0,0.1276735514402389,0.0,0.050000000745058,1.0,1.0,-0.1028268709778785,1.2300664820941163e-05,0.102814570069313,-0.0411752462387084,0.0,0.0,0.0,25.08275413513184,25.0,822.001953125,0.0,4.492781639099121,0.0,283.1493225097656,286.1159362792969,288.0014953613281,288.1268615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.005487700091629e-40,1.218779339346509e-40,6.599555247584155e-41,-4.672835772675469e-21,-2.3280202663641518e-21,-2.3448155063113165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,303.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820373535156,0.0,0.0115298936143517,0.0114025017246603,303.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7508239746094,0.0,0.0,0.0010648388415575,303.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7330627441406,0.0,0.0,0.0007864864892326,302.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7503356933594,0.0,0.0,0.0010648388415575,303.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372436523437,0.0,0.0148722184821963,0.0716979578137397,285.7291259765625,284.95001220703125,287.54998779296875,285.9786071777344,296.9049377441406,303.1434020996094,286.2519836425781,1.0,0.1276421099901199,0.0,0.050000000745058,1.0,1.0,-0.103220447897911,1.234433329955209e-05,0.1032081022858619,-0.041288461536169,0.0,0.0,0.0,25.06444931030273,25.0,774.1441040039062,0.0,4.507261753082275,0.0,283.1493225097656,286.1159362792969,288.0014953613281,288.1268615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.660640109298497e-21,-2.330459197091155e-21,-2.330180912207342e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,303.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820373535156,0.0,0.0115298936143517,0.0114025017246603,303.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7508239746094,0.0,0.0,0.0010648388415575,303.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7330627441406,0.0,0.0,0.0007864864892326,302.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7503356933594,0.0,0.0,0.0010648388415575,303.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372436523437,0.0,0.0148722184821963,0.0716979578137397,285.7291259765625,284.95001220703125,287.54998779296875,285.9786071777344,296.9049377441406,303.1434020996094,286.2519836425781,1.0,0.1276421099901199,0.0,0.050000000745058,1.0,1.0,-0.103220447897911,1.234433329955209e-05,0.1032081022858619,-0.041288461536169,0.0,0.0,0.0,25.06444931030273,25.0,774.1441040039062,0.0,4.507261753082275,0.0,283.1493225097656,286.1159362792969,288.0014953613281,288.1268615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.660640109298497e-21,-2.330459197091155e-21,-2.330180912207342e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,303.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8991394042969,0.0,0.0114805372431874,0.011355347931385,303.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8373718261719,0.0,0.0,0.0010644070571288,303.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207397460937,0.0,0.0,0.0007861675694584,302.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8368835449219,0.0,0.0,0.0010644070571288,303.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573059082031,0.0,0.0149442926049232,0.0719969123601913,285.9488220214844,284.95001220703125,287.54998779296875,285.9770202636719,296.9093322753906,303.1443176269531,286.4745483398437,1.0,0.1276297569274902,0.0,0.050000000745058,1.0,1.0,-0.1035211831331253,1.237760534422705e-05,0.1035088077187538,-0.0413738116621971,0.0,0.0,0.0,25.05527877807617,25.0,758.5045166015625,0.0,4.519161224365234,0.0,283.1493225097656,286.1159362792969,288.0014953613281,288.1268615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.660835999238481e-21,-2.3304198171547666e-21,-2.330416182083715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,303.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185302734375,0.0,0.0114360973238945,0.0113126775249838,303.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93267822265625,0.0,0.0,0.0010639671236276,303.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9171447753906,0.0,0.0,0.0007858425960876,302.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322509765625,0.0,0.0,0.0010639670072123,303.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795654296875,0.0,0.0150256855413317,0.0723388344049453,286.1707458496094,284.95001220703125,287.54998779296875,285.9748229980469,296.9150085449219,303.1452941894531,286.706787109375,1.0,0.127619594335556,0.0,0.050000000745058,1.0,1.0,-0.1038788408041,1.2417149264365436e-05,0.1038664206862449,-0.0414749830961227,0.0,0.0,0.0,25.04623985290528,25.0,744.4125366210938,0.0,4.533633232116699,0.0,283.1493225097656,286.1159362792969,288.0014953613281,288.1268615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.660838422619182e-21,-2.3304190093612e-21,-2.330419211309591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,303.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5709533691406,0.0,0.0113632911816239,0.0112413289025425,303.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,0.0010630618780851,303.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353454589844,0.0,0.0,0.000785173906479,302.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485595703125,0.0,0.0,0.0010630617616698,303.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63885498046875,0.0,0.0152168199419975,0.0731490775942802,286.629150390625,284.95001220703125,287.54998779296875,285.96856689453125,296.9295959472656,303.1473388671875,287.1859741210937,1.0,0.1276057064533233,0.0,0.050000000745058,1.0,1.0,-0.1047625392675399,1.2514807167463005e-05,0.1047500222921371,-0.0417242273688316,0.0,0.0,0.0,25.028514862060547,25.0,717.0760498046875,0.0,4.570182800292969,0.0,283.1493225097656,286.1159362792969,288.0014953613281,288.1268615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.660837614825615e-21,-2.3304188074128075e-21,-2.3304188074128075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,303.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5709533691406,0.0,0.0113632911816239,0.0112413289025425,303.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,0.0010630618780851,303.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353454589844,0.0,0.0,0.000785173906479,302.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485595703125,0.0,0.0,0.0010630617616698,303.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63885498046875,0.0,0.0152168199419975,0.0731490775942802,286.629150390625,284.95001220703125,287.54998779296875,285.96856689453125,296.9295959472656,303.1473388671875,287.1859741210937,1.0,0.1276057064533233,0.0,0.050000000745058,1.0,1.0,-0.1047625392675399,1.2514807167463005e-05,0.1047500222921371,-0.0417242273688316,0.0,0.0,0.0,25.028514862060547,25.0,717.0760498046875,0.0,4.570182800292969,0.0,283.1493225097656,286.1159362792969,288.0014953613281,288.1268615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.660837614825615e-21,-2.3304188074128075e-21,-2.3304188074128075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,303.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0429382324219,0.0,0.0113125117495656,0.0111897476017475,303.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978881835937,0.0,0.0,0.0010621165856719,303.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860168457031,0.0,0.0,0.000784475763794,302.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975524902344,0.0,0.0,0.0010621165856719,303.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.118408203125,0.0,0.0154461385682225,0.0741305723786354,287.1076965332031,284.95001220703125,287.54998779296875,285.9600830078125,296.9481811523437,303.1495056152344,287.6764221191406,1.0,0.1276003122329712,0.0,0.050000000745058,1.0,1.0,-0.1058753207325935,1.2637749023269862e-05,0.1058626845479011,-0.0420373566448688,0.0,0.0,0.0,25.011131286621094,25.0,690.1397705078125,0.0,4.617055416107178,0.0,283.1493225097656,286.1159362792969,288.0014953613281,288.1268615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.660837614825615e-21,-2.3304188074128075e-21,-2.3304188074128075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,303.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0429382324219,0.0,0.0113125117495656,0.0111897476017475,303.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978881835937,0.0,0.0,0.0010621165856719,303.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860168457031,0.0,0.0,0.000784475763794,302.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975524902344,0.0,0.0,0.0010621165856719,303.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.118408203125,0.0,0.0154461385682225,0.0741305723786354,287.1076965332031,284.95001220703125,287.54998779296875,285.9600830078125,296.9481811523437,303.1495056152344,287.6764221191406,1.0,0.1276003122329712,0.0,0.050000000745058,1.0,1.0,-0.1058753207325935,1.2637749023269862e-05,0.1058626845479011,-0.0420373566448688,0.0,0.0,0.0,25.011131286621094,25.0,690.1397705078125,0.0,4.617055416107178,0.0,283.1493225097656,286.1159362792969,288.0014953613281,288.1268615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.660837614825615e-21,-2.3304188074128075e-21,-2.3304188074128075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,303.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52947998046875,0.0,0.0112823024392127,0.0111570917069911,303.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6772155761719,0.0,0.0,0.0010611308971419,303.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668395996094,0.0,0.0,0.0007837477023713,302.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6769104003906,0.0,0.0,0.0010611308971419,303.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120300292969,0.0,0.0157129876315593,0.0752817243337631,287.6004333496094,284.95001220703125,287.54998779296875,285.9495544433594,296.97052001953125,303.1517944335937,288.172119140625,1.0,0.1276032924652099,0.0,0.050000000745058,1.0,1.0,-0.1072142869234085,1.2785685612470845e-05,0.1072015017271041,-0.0424136705696582,0.0,0.0,0.0,24.994060516357425,25.0,663.6663818359375,0.0,4.6741204261779785,0.0,283.1493225097656,286.1159362792969,288.0014953613281,288.1268615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.660837614825615e-21,-2.3304188074128075e-21,-2.3304188074128075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,303.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52947998046875,0.0,0.0112823024392127,0.0111570917069911,303.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6772155761719,0.0,0.0,0.0010611308971419,303.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668395996094,0.0,0.0,0.0007837477023713,302.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6769104003906,0.0,0.0,0.0010611308971419,303.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120300292969,0.0,0.0157129876315593,0.0752817243337631,287.6004333496094,284.95001220703125,287.54998779296875,285.9495544433594,296.97052001953125,303.1517944335937,288.172119140625,1.0,0.1276032924652099,0.0,0.050000000745058,1.0,1.0,-0.1072142869234085,1.2785685612470845e-05,0.1072015017271041,-0.0424136705696582,0.0,0.0,0.0,24.994060516357425,25.0,663.6663818359375,0.0,4.6741204261779785,0.0,283.1493225097656,286.1159362792969,288.0014953613281,288.1268615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.660837614825615e-21,-2.3304188074128075e-21,-2.3304188074128075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,303.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0245666503906,0.0,0.0112699987366795,0.0111410673707723,303.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9836120605469,0.0,0.0,0.0010601081885397,303.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745178222656,0.0,0.0,0.0007829923997633,302.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833374023437,0.0,0.0,0.0010601081885397,303.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.11334228515625,0.0,0.0160156413912773,0.0765951424837112,288.1010131835937,284.95001220703125,287.54998779296875,285.9372253417969,296.9961242675781,303.1541442871094,288.6683349609375,1.0,0.1276143938302993,0.0,0.050000000745058,1.0,1.0,-0.1087678149342536,1.295737183681922e-05,0.1087548583745956,-0.0428500697016716,0.0,0.0,0.0,24.97732162475586,25.0,637.7162475585938,0.0,4.740871906280518,0.0,283.1493225097656,286.1159362792969,288.0014953613281,288.1268615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.660837614825615e-21,-2.3304188074128075e-21,-2.3304188074128075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,303.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0245666503906,0.0,0.0112699987366795,0.0111410673707723,303.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9836120605469,0.0,0.0,0.0010601081885397,303.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745178222656,0.0,0.0,0.0007829923997633,302.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833374023437,0.0,0.0,0.0010601081885397,303.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.11334228515625,0.0,0.0160156413912773,0.0765951424837112,288.1010131835937,284.95001220703125,287.54998779296875,285.9372253417969,296.9961242675781,303.1541442871094,288.6683349609375,1.0,0.1276143938302993,0.0,0.050000000745058,1.0,1.0,-0.1087678149342536,1.295737183681922e-05,0.1087548583745956,-0.0428500697016716,0.0,0.0,0.0,24.97732162475586,25.0,637.7162475585938,0.0,4.740871906280518,0.0,283.1493225097656,286.1159362792969,288.0014953613281,288.1268615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.660837614825615e-21,-2.3304188074128075e-21,-2.3304188074128075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,303.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2737121582031,0.0,0.0112699409946799,0.0111387185752391,303.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460876464844,0.0,0.0,0.0010595844360068,303.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1375732421875,0.0,0.0,0.0007826054934412,302.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1458435058594,0.0,0.0,0.0010595844360068,303.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0161798372864723,0.0773109197616577,288.35260009765625,284.95001220703125,287.54998779296875,285.93048095703125,297.0100402832031,303.15533447265625,288.9154052734375,1.0,0.127622976899147,0.0,0.050000000745058,1.0,1.0,-0.1096222102642059,1.3051821042608935e-05,0.1096091568470001,-0.0430900491774082,0.0,0.0,0.0,24.96909523010254,25.0,624.948486328125,0.0,4.777761459350586,0.0,283.1493225097656,286.1159362792969,288.0014953613281,288.1268615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.660837614825615e-21,-2.3304188074128075e-21,-2.3304188074128075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,303.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5230712890625,0.0,0.0112735163420438,0.01113972812891,303.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0010590541642159,303.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060913085937,0.0,0.0,0.0007822138722985,302.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138122558594,0.0,0.0,0.0010590541642159,303.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6171569824219,0.0,0.0163518749177455,0.0780626833438873,288.6042175292969,284.95001220703125,287.54998779296875,285.92333984375,297.02459716796875,303.1565246582031,289.1612243652344,1.0,0.1276334971189499,0.0,0.050000000745058,1.0,1.0,-0.1105238050222396,1.3151510756870266e-05,0.1105106472969055,-0.0433432981371879,0.0,0.0,0.0,24.96098518371582,25.0,612.309814453125,0.0,4.816795349121094,0.0,283.1493225097656,286.1159362792969,288.0014953613281,288.1268615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.660837614825615e-21,-2.3304188074128075e-21,-2.3304188074128075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,303.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204467773437,0.0,0.0112907802686095,0.0111511694267392,303.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6649780273437,0.0,0.0,0.0010579762747511,303.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6580505371094,0.0,0.0,0.0007814177079126,302.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.664794921875,0.0,0.0,0.0010579761583358,303.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1189270019531,0.0,0.0167190507054328,0.0796712934970855,289.1055603027344,284.95001220703125,287.54998779296875,285.9080810546875,297.0552978515625,303.158935546875,289.6474914550781,1.0,0.1276603043079376,0.0,0.050000000745058,1.0,1.0,-0.1124643310904502,1.3366164239414502e-05,0.1124509647488594,-0.0438884608447551,0.0,0.0,0.0,24.94513320922852,25.0,587.4044189453125,0.0,4.901124000549316,0.0,283.1493225097656,286.1159362792969,288.0014953613281,288.1268615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.660837614825615e-21,-2.3304188074128075e-21,-2.3304188074128075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,303.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204467773437,0.0,0.0112907802686095,0.0111511694267392,303.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6649780273437,0.0,0.0,0.0010579762747511,303.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6580505371094,0.0,0.0,0.0007814177079126,302.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.664794921875,0.0,0.0,0.0010579761583358,303.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1189270019531,0.0,0.0167190507054328,0.0796712934970855,289.1055603027344,284.95001220703125,287.54998779296875,285.9080810546875,297.0552978515625,303.158935546875,289.6474914550781,1.0,0.1276603043079376,0.0,0.050000000745058,1.0,1.0,-0.1124643310904502,1.3366164239414502e-05,0.1124509647488594,-0.0438884608447551,0.0,0.0,0.0,24.94513320922852,25.0,587.4044189453125,0.0,4.901124000549316,0.0,283.1493225097656,286.1159362792969,288.0014953613281,288.1268615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.660837614825615e-21,-2.3304188074128075e-21,-2.3304188074128075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,303.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5129699707031,0.0,0.0113201336935162,0.0111738620325922,303.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0332946777344,0.0,0.0,0.0010568770812824,303.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0272216796875,0.0,0.0,0.0007806058856658,302.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0331420898437,0.0,0.0,0.0010568770812824,303.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6148681640625,0.0,0.017115918919444,0.0814149528741836,289.6011657714844,284.95001220703125,287.54998779296875,285.8916931152344,297.0877990722656,303.1613464355469,290.1243591308594,1.0,0.1276946514844894,0.0,0.050000000745058,1.0,1.0,-0.1145803704857826,1.360037367703626e-05,0.1145667731761932,-0.0444831363856792,0.0,0.0,0.0,24.929780960083008,25.0,562.98828125,0.0,4.993479251861572,0.0,283.1493225097656,286.1159362792969,288.0014953613281,288.1268615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.660837614825615e-21,-2.3304188074128075e-21,-2.3304188074128075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,303.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5129699707031,0.0,0.0113201336935162,0.0111738620325922,303.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0332946777344,0.0,0.0,0.0010568770812824,303.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0272216796875,0.0,0.0,0.0007806058856658,302.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0331420898437,0.0,0.0,0.0010568770812824,303.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6148681640625,0.0,0.017115918919444,0.0814149528741836,289.6011657714844,284.95001220703125,287.54998779296875,285.8916931152344,297.0877990722656,303.1613464355469,290.1243591308594,1.0,0.1276946514844894,0.0,0.050000000745058,1.0,1.0,-0.1145803704857826,1.360037367703626e-05,0.1145667731761932,-0.0444831363856792,0.0,0.0,0.0,24.929780960083008,25.0,562.98828125,0.0,4.993479251861572,0.0,283.1493225097656,286.1159362792969,288.0014953613281,288.1268615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.660837614825615e-21,-2.3304188074128075e-21,-2.3304188074128075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,303.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9975280761719,0.0,0.0113598387688398,0.0112062077969312,303.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0010557587957009,303.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101867675781,0.0,0.0,0.0007797798607498,302.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41534423828125,0.0,0.0,0.0010557586792856,303.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1019287109375,0.0,0.0175407826900482,0.0832858383655548,290.08807373046875,284.95001220703125,287.54998779296875,285.8743896484375,297.1216735839844,303.1637268066406,290.5898132324219,1.0,0.1277362555265426,0.0,0.050000000745058,1.0,1.0,-0.1168606057763099,1.3852930351276882e-05,0.1168467551469802,-0.0451242364943027,0.0,0.0,0.0,24.914913177490234,25.0,539.0364379882812,0.0,5.093380451202393,0.0,283.1493225097656,286.1159362792969,288.0014953613281,288.1268615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.660837614825615e-21,-2.3304188074128075e-21,-2.3304188074128075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,303.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9975280761719,0.0,0.0113598387688398,0.0112062077969312,303.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0010557587957009,303.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101867675781,0.0,0.0,0.0007797798607498,302.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41534423828125,0.0,0.0,0.0010557586792856,303.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1019287109375,0.0,0.0175407826900482,0.0832858383655548,290.08807373046875,284.95001220703125,287.54998779296875,285.8743896484375,297.1216735839844,303.1637268066406,290.5898132324219,1.0,0.1277362555265426,0.0,0.050000000745058,1.0,1.0,-0.1168606057763099,1.3852930351276882e-05,0.1168467551469802,-0.0451242364943027,0.0,0.0,0.0,24.914913177490234,25.0,539.0364379882812,0.0,5.093380451202393,0.0,283.1493225097656,286.1159362792969,288.0014953613281,288.1268615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.660837614825615e-21,-2.3304188074128075e-21,-2.3304188074128075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,303.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4715881347656,0.0,0.0114084361121058,0.0112468665465712,303.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80841064453125,0.0,0.0,0.0010546224657446,303.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.80377197265625,0.0,0.0,0.0007789405644871,302.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80828857421875,0.0,0.0,0.0010546224657446,303.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5776062011719,0.0,0.0179923977702856,0.0852782502770423,290.563720703125,284.95001220703125,287.54998779296875,285.8564147949219,297.156494140625,303.16607666015625,291.04205322265625,1.0,0.1277848780155182,0.0,0.050000000745058,1.0,1.0,-0.1192965805530548,1.4122939319349824e-05,0.119282454252243,-0.0458094738423824,0.0,0.0,0.0,24.900510787963867,25.0,515.5366821289062,0.0,5.200477600097656,0.0,283.1493225097656,286.1159362792969,288.0014953613281,288.1268615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.660837614825615e-21,-2.3304188074128075e-21,-2.3304188074128075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,303.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4715881347656,0.0,0.0114084361121058,0.0112468665465712,303.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80841064453125,0.0,0.0,0.0010546224657446,303.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.80377197265625,0.0,0.0,0.0007789405644871,302.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80828857421875,0.0,0.0,0.0010546224657446,303.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5776062011719,0.0,0.0179923977702856,0.0852782502770423,290.563720703125,284.95001220703125,287.54998779296875,285.8564147949219,297.156494140625,303.16607666015625,291.04205322265625,1.0,0.1277848780155182,0.0,0.050000000745058,1.0,1.0,-0.1192965805530548,1.4122939319349824e-05,0.119282454252243,-0.0458094738423824,0.0,0.0,0.0,24.900510787963867,25.0,515.5366821289062,0.0,5.200477600097656,0.0,283.1493225097656,286.1159362792969,288.0014953613281,288.1268615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.660837614825615e-21,-2.3304188074128075e-21,-2.3304188074128075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,303.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7039489746094,0.0,0.0114356707781553,0.0112699568271636,303.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0080261230469,0.0,0.0,0.001054047839716,303.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.003662109375,0.0,0.0,0.0007785161142237,302.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0079040527344,0.0,0.0,0.001054047839716,303.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8104858398437,0.0,0.0182279832661151,0.0863188952207565,290.796630859375,284.95001220703125,287.54998779296875,285.84722900390625,297.1741943359375,303.167236328125,291.26275634765625,1.0,0.1278117895126342,0.0,0.050000000745058,1.0,1.0,-0.1205711513757705,1.4264302080846392e-05,0.120556890964508,-0.0461681634187698,0.0,0.0,0.0,24.89348030090332,25.0,503.95654296875,0.0,5.256654262542725,0.0,283.1493225097656,286.1159362792969,288.0014953613281,288.1268615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.660837614825615e-21,-2.3304188074128075e-21,-2.3304188074128075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,303.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93292236328125,0.0,0.0114646190777421,0.0112946471199393,303.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.20916748046875,0.0,0.0,0.0010534691391512,303.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2051086425781,0.0,0.0,0.0007780886953696,302.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.20904541015625,0.0,0.0,0.0010534690227359,303.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.039794921875,0.0,0.0184697993099689,0.0873878747224807,291.0259704589844,284.95001220703125,287.54998779296875,285.83795166015625,297.1920166015625,303.1683959960937,291.4796447753906,1.0,0.1278403997421264,0.0,0.050000000745058,1.0,1.0,-0.1218816637992858,1.4409715731744654e-05,0.1218672543764114,-0.0465371087193489,0.0,0.0,0.0,24.88656044006348,25.0,492.4907836914063,0.0,5.314505577087402,0.0,283.1493225097656,286.1159362792969,288.0014953613281,288.1268615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.660837614825615e-21,-2.3304188074128075e-21,-2.3304188074128075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,303.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38018798828125,0.0,0.0115269012749195,0.0113481907173991,303.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6147155761719,0.0,0.0,0.0010522999800741,303.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.61114501953125,0.0,0.0,0.00077722518472,302.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6146240234375,0.0,0.0,0.0010522999800741,303.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.48712158203125,0.0,0.0189711600542068,0.0896064043045044,291.4734802246094,284.95001220703125,287.54998779296875,285.8192749023437,297.2278747558594,303.170654296875,291.9017639160156,1.0,0.1279024481773376,0.0,0.050000000745058,1.0,1.0,-0.1246043667197227,1.471203904657159e-05,0.1245896592736244,-0.047304093837738,0.0,0.0,0.0,24.873022079467773,25.0,469.8772888183594,0.0,5.43497371673584,0.0,283.1493225097656,286.1159362792969,288.0014953613281,288.1268615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.660837614825615e-21,-2.3304188074128075e-21,-2.3304188074128075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,303.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38018798828125,0.0,0.0115269012749195,0.0113481907173991,303.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6147155761719,0.0,0.0,0.0010522999800741,303.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.61114501953125,0.0,0.0,0.00077722518472,302.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6146240234375,0.0,0.0,0.0010522999800741,303.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.48712158203125,0.0,0.0189711600542068,0.0896064043045044,291.4734802246094,284.95001220703125,287.54998779296875,285.8192749023437,297.2278747558594,303.170654296875,291.9017639160156,1.0,0.1279024481773376,0.0,0.050000000745058,1.0,1.0,-0.1246043667197227,1.471203904657159e-05,0.1245896592736244,-0.047304093837738,0.0,0.0,0.0,24.873022079467773,25.0,469.8772888183594,0.0,5.43497371673584,0.0,283.1493225097656,286.1159362792969,288.0014953613281,288.1268615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.660837614825615e-21,-2.3304188074128075e-21,-2.3304188074128075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,303.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.81158447265625,0.0,0.0115941483527421,0.0114064877852797,303.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0225830078125,0.0,0.0,0.0010511173168197,303.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0194396972656,0.0,0.0,0.0007763517205603,302.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0224914550781,0.0,0.0,0.0010511173168197,303.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.91796875,0.0291953366249799,0.0194953847676515,0.091930016875267,291.9045715332031,284.95001220703125,287.54998779296875,285.8005676269531,297.2637939453125,303.1728820800781,292.3072509765625,1.0,0.1279710233211517,0.0,0.050000000745058,1.0,1.0,-0.1274587363004684,1.5029293535917532e-05,0.127443715929985,-0.0481088161468505,0.0,0.0,0.0,24.85992431640625,25.0,447.707275390625,0.0,5.561666488647461,0.0,283.1493225097656,286.1159362792969,288.0014953613281,288.1268615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.660837614825615e-21,-2.3304188074128075e-21,-2.3304188074128075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,303.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.81158447265625,0.0,0.0115941483527421,0.0114064877852797,303.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0225830078125,0.0,0.0,0.0010511173168197,303.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0194396972656,0.0,0.0,0.0007763517205603,302.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0224914550781,0.0,0.0,0.0010511173168197,303.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.91796875,0.0291953366249799,0.0194953847676515,0.091930016875267,291.9045715332031,284.95001220703125,287.54998779296875,285.8005676269531,297.2637939453125,303.1728820800781,292.3072509765625,1.0,0.1279710233211517,0.0,0.050000000745058,1.0,1.0,-0.1274587363004684,1.5029293535917532e-05,0.127443715929985,-0.0481088161468505,0.0,0.0,0.0,24.85992431640625,25.0,447.707275390625,0.0,5.561666488647461,0.0,283.1493225097656,286.1159362792969,288.0014953613281,288.1268615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.660837614825615e-21,-2.3304188074128075e-21,-2.3304188074128075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,303.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2266540527344,0.0,0.011664948426187,0.0114682624116539,303.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4303283691406,0.0,0.0,0.0010499256895855,303.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4275817871094,0.0,0.0,0.0007754715625196,302.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.43023681640625,0.0,0.0,0.0010499256895855,303.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33184814453125,0.1477368026971817,0.020039765164256,0.0943462625145912,292.3187866210937,284.95001220703125,287.54998779296875,285.7820739746094,297.2995300292969,303.1750183105469,292.6959228515625,1.0,0.1280457079410553,0.0,0.050000000745058,1.0,1.0,-0.1304285079240799,1.5359737517428584e-05,0.130413144826889,-0.0489469803869724,0.0,0.0,0.0,24.84727668762207,25.0,425.947021484375,0.0,5.69388484954834,0.0,283.1493225097656,286.1159362792969,288.0014953613281,288.1268615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.660837614825615e-21,-2.3304188074128075e-21,-2.3304188074128075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,303.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2266540527344,0.0,0.011664948426187,0.0114682624116539,303.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4303283691406,0.0,0.0,0.0010499256895855,303.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4275817871094,0.0,0.0,0.0007754715625196,302.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.43023681640625,0.0,0.0,0.0010499256895855,303.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33184814453125,0.1477368026971817,0.020039765164256,0.0943462625145912,292.3187866210937,284.95001220703125,287.54998779296875,285.7820739746094,297.2995300292969,303.1750183105469,292.6959228515625,1.0,0.1280457079410553,0.0,0.050000000745058,1.0,1.0,-0.1304285079240799,1.5359737517428584e-05,0.130413144826889,-0.0489469803869724,0.0,0.0,0.0,24.84727668762207,25.0,425.947021484375,0.0,5.69388484954834,0.0,283.1493225097656,286.1159362792969,288.0014953613281,288.1268615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.660837614825615e-21,-2.3304188074128075e-21,-2.3304188074128075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,303.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5148010253906,0.0,0.0117174107581377,0.0115142604336142,303.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7225036621094,0.0,0.0,0.0010490639833733,303.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7200012207031,0.0,0.0,0.0007748351199552,302.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7224426269531,0.0,0.0,0.0010490639833733,303.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6187744140625,0.2527920007705688,0.0204431973397731,0.0961386188864708,292.6059875488281,284.95001220703125,287.54998779296875,285.76904296875,297.324951171875,303.1764831542969,292.9649963378906,1.0,0.1281031370162964,0.0,0.050000000745058,1.0,1.0,-0.1326317340135574,1.5605131920892745e-05,0.1326161324977874,-0.0495694018900394,0.0,0.0,0.0,24.838462829589844,25.0,410.5291748046875,0.0,5.792240619659424,0.0,283.1493225097656,286.1159362792969,288.0014953613281,288.1268615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.660837614825615e-21,-2.3304188074128075e-21,-2.3304188074128075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,303.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.624267578125,0.0,0.011738097295165,0.0115324389189481,303.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.83575439453125,0.0,0.0,0.0010487277759239,303.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8333740234375,0.0,0.0,0.0007745868060737,302.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0010487277759239,303.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72772216796875,0.2899825870990753,0.0206030867993831,0.0968494117259979,292.7150573730469,284.95001220703125,287.54998779296875,285.7640380859375,297.3347473144531,303.17706298828125,293.06707763671875,1.0,0.1281264126300811,0.0,0.050000000745058,1.0,1.0,-0.1335057914257049,1.570256608829368e-05,0.1334901005029678,-0.0498167499899864,0.0,0.0,0.0,24.835105895996094,25.0,404.5892333984375,0.0,5.8313093185424805,0.0,283.1493225097656,286.1159362792969,288.0014953613281,288.1268615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.660837614825615e-21,-2.3304188074128075e-21,-2.3304188074128075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,303.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8070983886719,0.0,0.0117725962772965,0.0115649299696087,303.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0362243652344,0.0,0.0,0.0010481280041858,303.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03399658203125,0.0,0.0,0.0007741438457742,302.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0361633300781,0.0,0.0,0.0010481280041858,303.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9034118652344,0.3407921493053436,0.0208881366997957,0.0981291085481643,292.89208984375,284.95001220703125,287.54998779296875,285.7552490234375,297.3521728515625,303.1780700683594,292.0619506835937,1.0,0.128168836236,0.0,0.050000000745058,1.0,1.0,-0.1350781023502349,1.587785482115578e-05,0.1350622177124023,-0.0502611249685287,1.0,1.0,0.0,24.82920265197754,25.0,7444.14208984375,0.0,5.901715755462647,0.0,283.1499938964844,294.2561950683594,288.16668701171875,288.9328308105469,293.1499938964844,293.1499938964844,283.1499938964844,1534.0517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7803381085395813,0.7803502082824707,9.887482121939685e-08,4.139513969421387,4.139503479003906,1.0732806913438251e-05,0.0,0.0,-0.0,4363.751953125,0.0,16.63152503967285,1866.2572021484373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12357360,303.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2232971191406,0.0,0.0115773910656571,0.0115252854302525,303.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.15386962890625,0.0,0.0,0.0010479748016223,303.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517944335937,0.0,0.0,0.0007740306900814,302.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15380859375,0.0,0.0,0.0010479748016223,303.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9530334472656,0.3579994440078735,0.0209117736667394,0.0990123003721237,292.00274658203125,284.95001220703125,287.54998779296875,285.7466735839844,297.3676452636719,303.178466796875,287.3481140136719,1.0,0.1282101720571518,0.0,0.050000000745058,1.0,1.0,-0.1360900104045868,1.5990048268577084e-05,0.1360740214586258,-0.0505393259227275,1.0,1.0,0.0,24.83136558532715,25.0,6995.3916015625,0.0,5.948427200317383,0.0,283.1499938964844,286.8994445800781,289.5578308105469,290.3153076171875,293.1499938964844,293.1499938964844,283.1499938964844,1863.945068359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1410328149795532,1.0,0.0,0.0,0.9093262553215028,0.9093281626701356,5.7016595889081145e-08,4.263062953948975,4.2630534172058105,9.810324627324007e-06,0.0,0.0,-0.0,3681.39111328125,0.0,23.191726684570312,1895.045654296875,0.0,0.0,0.2354924231767654,1.0,0.0,3.0,1.0,0.0
