time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12357420,303.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40118408203125,0.0,0.0,0.0104157412424683,303.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8528137207031,0.0,0.0,0.0010540286311879,303.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8509521484375,0.0,0.0,0.0007785019697621,302.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8527526855469,0.0,0.0,0.0010540286311879,303.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.26055908203125,0.1538552939891815,0.0194404181092977,0.094473049044609,287.4111022949219,284.95001220703125,287.54998779296875,285.7303771972656,297.33868408203125,303.1703186035156,284.1133117675781,1.0,0.1282415688037872,0.0,0.050000000745058,1.0,1.0,-0.1293317675590515,1.523145147075411e-05,0.1293165385723114,-0.0485646054148674,1.0,1.0,0.0,24.9453067779541,25.0,3668.188720703125,0.0,5.665535926818848,0.0,283.1499938964844,283.8863830566406,289.7301940917969,290.29754638671875,293.1499938964844,293.1499938964844,283.1499938964844,4594.994140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3910507559776306,1.0,0.0,0.0,1.4277969598770142,1.427800536155701,1.360317298804148e-07,4.265921592712402,4.26591157913208,9.785951078811196e-06,0.0,0.0,-0.0,1417.2978515625,0.0,89.09745025634766,1895.436767578125,0.0,260.2371520996094,0.3586116433143616,1.0,0.0,3.0,1.0,0.0
12357480,303.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.353759765625,0.0,0.0,0.0103332912549376,303.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.845703125,0.0,0.0,0.0010542009258642,303.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8438720703125,0.0,0.0,0.0007786292699165,302.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8456726074219,0.0,0.0,0.0010542009258642,303.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21014404296875,0.1477704495191574,0.0194152276962995,0.0943702235817909,287.36053466796875,284.95001220703125,287.54998779296875,285.73016357421875,297.33758544921875,303.1701354980469,284.0968933105469,1.0,0.1282411217689514,0.0,0.050000000745058,1.0,1.0,-0.1291103512048721,1.5205833733489271e-05,0.1290951371192932,-0.0484906658530235,1.0,1.0,0.0,24.948461532592773,25.0,3644.77734375,0.0,5.656111240386963,0.0,283.1499938964844,283.8765563964844,289.7194519042969,290.2860107421875,293.1499938964844,293.1499938964844,283.1499938964844,4632.5830078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3924926519393921,1.0,0.0,0.0,1.433625102043152,1.4336285591125488,1.371441555875208e-07,4.265921592712402,4.265912055969238,9.785949259821791e-06,0.0,0.0,-0.0,1403.436767578125,0.0,90.19294738769533,1895.436767578125,0.0,262.6897277832031,0.3630247116088867,1.0,0.0,3.0,1.0,0.0
12357540,303.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1480712890625,0.0,0.0,0.0010519056813791,303.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1861877441406,0.0,0.0,0.0010691069765016,303.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1845703125,0.0,0.0,0.000789638783317,302.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1861572265625,0.0,0.0,0.0010691069765016,303.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6193542480469,0.0,0.0175312235951423,0.0858219414949417,284.7789001464844,284.95001220703125,287.54998779296875,285.7148132324219,297.1238708496094,303.154541015625,283.4411926269531,1.0,0.128121793270111,0.0,0.050000000745058,1.0,1.0,-0.1077670976519584,1.2825541489291936e-05,0.1077542752027511,-0.0423201099038124,0.9874312877655028,0.9874312877655028,0.0,25.20137596130371,25.0,2316.30517578125,0.0,4.736756801605225,0.0,283.1499938964844,283.46368408203125,288.82830810546875,289.260498046875,293.1499938964844,293.1499938964844,283.1499938964844,8064.87158203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4137435257434845,1.0,0.0,0.0,1.879340648651123,1.87934672832489,2.356700576910953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,768.1739501953125,0.0,203.5809326171875,1895.4371337890625,0.0,300.53741455078125,0.4715787172317505,1.0,0.0,3.0,1.0,0.0
12357600,303.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1480712890625,0.0,0.0,0.0010519056813791,303.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1861877441406,0.0,0.0,0.0010691069765016,303.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1845703125,0.0,0.0,0.000789638783317,302.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1861572265625,0.0,0.0,0.0010691069765016,303.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6193542480469,0.0,0.0175312235951423,0.0858219414949417,284.7789001464844,284.95001220703125,287.54998779296875,285.7148132324219,297.1238708496094,303.154541015625,283.4411926269531,1.0,0.128121793270111,0.0,0.050000000745058,1.0,1.0,-0.1077670976519584,1.2825541489291936e-05,0.1077542752027511,-0.0423201099038124,0.9874312877655028,0.9874312877655028,0.0,25.20137596130371,25.0,2316.30517578125,0.0,4.736756801605225,0.0,283.1499938964844,283.46368408203125,288.82830810546875,289.260498046875,293.1499938964844,293.1499938964844,283.1499938964844,8064.87158203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4137435257434845,1.0,0.0,0.0,1.879340648651123,1.87934672832489,2.356700576910953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,768.1739501953125,0.0,203.5809326171875,1895.4371337890625,0.0,300.53741455078125,0.4715787172317505,1.0,0.0,3.0,1.0,0.0
12357660,303.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.70477294921875,0.0,0.0,0.0010193091584369,303.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4864196777344,0.0,0.0,0.0010731868678703,303.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4850158691406,0.0,0.0,0.0007926521939225,302.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.48638916015625,0.0,0.0,0.0010731868678703,303.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.71209716796875,0.0,0.0161758847534656,0.0791050493717193,283.79315185546875,284.95001220703125,287.54998779296875,285.7008056640625,296.9644775390625,303.1406555175781,283.2977600097656,1.0,0.1279938369989395,0.0,0.050000000745058,1.0,1.0,-0.0996767953038215,1.1922817975573707e-05,0.0996648743748664,-0.0399351455271244,0.9643480181694032,0.9643480181694032,0.0,25.257970809936523,25.0,1901.6895751953125,0.0,4.381024360656738,0.0,283.1499938964844,283.3582763671875,288.2403869628906,288.5184631347656,293.1499938964844,293.1499938964844,283.1499938964844,11785.185546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3133478760719299,1.0,0.0,0.0,2.23301362991333,2.233022451400757,3.327178887957416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,593.1531982421875,0.0,343.3309936523437,1895.4371337890625,0.0,137.53622436523438,0.5580108165740967,1.0,0.0,3.0,1.0,0.0
12357720,303.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.70477294921875,0.0,0.0,0.0010193091584369,303.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4864196777344,0.0,0.0,0.0010731868678703,303.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4850158691406,0.0,0.0,0.0007926521939225,302.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.48638916015625,0.0,0.0,0.0010731868678703,303.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.71209716796875,0.0,0.0161758847534656,0.0791050493717193,283.79315185546875,284.95001220703125,287.54998779296875,285.7008056640625,296.9644775390625,303.1406555175781,283.2977600097656,1.0,0.1279938369989395,0.0,0.050000000745058,1.0,1.0,-0.0996767953038215,1.1922817975573707e-05,0.0996648743748664,-0.0399351455271244,0.9643480181694032,0.9643480181694032,0.0,25.257970809936523,25.0,1901.6895751953125,0.0,4.381024360656738,0.0,283.1499938964844,283.3582763671875,288.2403869628906,288.5184631347656,293.1499938964844,293.1499938964844,283.1499938964844,11785.185546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3133478760719299,1.0,0.0,0.0,2.23301362991333,2.233022451400757,3.327178887957416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,593.1531982421875,0.0,343.3309936523437,1895.4371337890625,0.0,137.53622436523438,0.5580108165740967,1.0,0.0,3.0,1.0,0.0
12357780,303.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.281982421875,0.0,0.0,0.0010208094026893,303.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8371276855469,0.0,0.0,0.0010749616194516,303.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359069824219,0.0,0.0,0.0007939629722386,302.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370666503906,0.0,0.0,0.0010749616194516,303.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4040832519531,0.0,0.0153024699538946,0.0746977031230926,283.4380798339844,284.95001220703125,287.54998779296875,285.6883850097656,296.8533935546875,303.1312255859375,283.2564697265625,1.0,0.1278595477342605,0.0,0.050000000745058,1.0,1.0,-0.0943954735994339,1.133255227614427e-05,0.0943841412663459,-0.0383560322225093,0.9414217472076416,0.9414217472076416,0.0,25.272628784179688,25.0,1728.47119140625,0.0,4.145339012145996,0.0,283.1499938964844,283.3171691894531,288.20513916015625,288.3404235839844,293.1499938964844,293.1499938964844,283.1499938964844,15349.8251953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2083367854356765,1.0,0.0,0.0,2.498509168624878,2.4985201358795166,4.165386258137005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,531.8121337890625,0.0,483.9808044433594,1895.4371337890625,0.0,0.0,0.6232318878173828,1.0,0.0,3.0,1.0,0.0
12357840,303.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.281982421875,0.0,0.0,0.0010208094026893,303.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8371276855469,0.0,0.0,0.0010749616194516,303.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359069824219,0.0,0.0,0.0007939629722386,302.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370666503906,0.0,0.0,0.0010749616194516,303.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4040832519531,0.0,0.0153024699538946,0.0746977031230926,283.4380798339844,284.95001220703125,287.54998779296875,285.6883850097656,296.8533935546875,303.1312255859375,283.2564697265625,1.0,0.1278595477342605,0.0,0.050000000745058,1.0,1.0,-0.0943954735994339,1.133255227614427e-05,0.0943841412663459,-0.0383560322225093,0.9414217472076416,0.9414217472076416,0.0,25.272628784179688,25.0,1728.47119140625,0.0,4.145339012145996,0.0,283.1499938964844,283.3171691894531,288.20513916015625,288.3404235839844,293.1499938964844,293.1499938964844,283.1499938964844,15349.8251953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2083367854356765,1.0,0.0,0.0,2.498509168624878,2.4985201358795166,4.165386258137005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,531.8121337890625,0.0,483.9808044433594,1895.4371337890625,0.0,0.0,0.6232318878173828,1.0,0.0,3.0,1.0,0.0
12357900,303.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08575439453125,0.0,0.0,0.0010211216285824,303.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53857421875,0.0,0.0,0.0010752904927358,303.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5374450683594,0.0,0.0,0.0007942059310153,302.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0010752904927358,303.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3367919921875,0.0,0.0149903111159801,0.0731278881430625,283.3583068847656,284.95001220703125,287.54998779296875,285.6828308105469,296.8114013671875,303.1281433105469,283.2462463378906,1.0,0.1277938336133957,0.0,0.050000000745058,1.0,1.0,-0.0925130918622016,1.1121611350972673e-05,0.0925019681453704,-0.0377846919000148,0.929990291595459,0.929990291595459,0.0,25.27024269104004,25.0,1675.401611328125,0.0,4.0602707862854,0.0,283.1499938964844,283.30474853515625,288.1928405761719,288.3251647949219,293.1499938964844,293.1499938964844,283.1499938964844,17114.625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1560460031032562,1.0,0.0,0.0,2.609560012817383,2.609572172164917,4.5438915208251284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,513.9160766601562,0.0,553.4052124023438,1895.4371337890625,0.0,0.0,0.6479431390762329,1.0,0.0,3.0,1.0,0.0
12357960,303.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007263183594,0.0,0.0,0.0010212091729044,303.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2580261230469,0.0,0.0,0.0010753826936706,303.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2569580078125,0.0,0.0,0.0007942740339785,302.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.25799560546875,0.0,0.0,0.0010753826936706,303.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.29608154296875,0.0,0.0147357014939188,0.0718563795089721,283.30963134765625,284.95001220703125,287.54998779296875,285.6777648925781,296.7768859863281,303.1258850097656,283.239013671875,1.0,0.1277301907539367,0.0,0.050000000745058,1.0,1.0,-0.0909876152873039,1.0950295290967915e-05,0.090976670384407,-0.0373166091740131,0.9185556769371032,0.9185556769371032,0.0,25.26393699645996,25.0,1632.6197509765625,0.0,3.990741729736328,0.0,283.1499938964844,283.296142578125,288.1769714355469,288.3070983886719,293.1499938964844,293.1499938964844,283.1499938964844,18569.15625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1019525378942489,1.0,0.0,0.0,2.686619758605957,2.6866326332092285,4.816213845515449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,499.2847595214844,0.0,606.2547607421875,1895.4371337890625,0.0,0.0,0.6699612140655518,1.0,0.0,3.0,1.0,0.0
12358020,303.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634460449219,0.0,0.0,0.0010209734318777,303.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7479858398437,0.0,0.0,0.0010751344962045,303.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7470397949219,0.0,0.0,0.0007940906798467,302.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7479553222656,0.0,0.0,0.0010751344962045,303.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2547607421875,0.0,0.0143453115597367,0.0699324160814285,283.2602844238281,284.95001220703125,287.54998779296875,285.669189453125,296.7251892089844,303.1234130859375,283.2296447753906,1.0,0.1276105791330337,0.0,0.050000000745058,1.0,1.0,-0.088677741587162,1.0690023373172153e-05,0.088667057454586,-0.0365964509546756,0.8956478834152222,0.8956478834152222,0.0,25.244667053222656,25.0,1572.371337890625,0.0,3.884177446365357,0.0,283.1499938964844,283.2841796875,288.13916015625,288.2658996582031,293.1499938964844,293.1499938964844,283.1499938964844,21401.26953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.810762643814087,2.810776948928833,5.271591021482891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,478.9559326171875,0.0,700.4412841796875,1895.4371337890625,0.0,0.0,0.6955205798149109,1.0,0.0,3.0,1.0,0.0
12358080,303.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634460449219,0.0,0.0,0.0010209734318777,303.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7479858398437,0.0,0.0,0.0010751344962045,303.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7470397949219,0.0,0.0,0.0007940906798467,302.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7479553222656,0.0,0.0,0.0010751344962045,303.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2547607421875,0.0,0.0143453115597367,0.0699324160814285,283.2602844238281,284.95001220703125,287.54998779296875,285.669189453125,296.7251892089844,303.1234130859375,283.2296447753906,1.0,0.1276105791330337,0.0,0.050000000745058,1.0,1.0,-0.088677741587162,1.0690023373172153e-05,0.088667057454586,-0.0365964509546756,0.8956478834152222,0.8956478834152222,0.0,25.244667053222656,25.0,1572.371337890625,0.0,3.884177446365357,0.0,283.1499938964844,283.2841796875,288.13916015625,288.2658996582031,293.1499938964844,293.1499938964844,283.1499938964844,21401.26953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.810762643814087,2.810776948928833,5.271591021482891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,478.9559326171875,0.0,700.4412841796875,1895.4371337890625,0.0,0.0,0.6955205798149109,1.0,0.0,3.0,1.0,0.0
12358140,303.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,0.0010204700520262,303.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3010559082031,0.0,0.0,0.0010746043408289,303.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002319335937,0.0,0.0,0.0007936991169117,302.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.301025390625,0.0,0.0,0.0010746043408289,303.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2367553710937,0.0,0.0140550397336483,0.0685297399759292,283.2391662597656,284.95001220703125,287.54998779296875,285.6628723144531,296.6896057128906,303.1227111816406,283.2241516113281,1.0,0.1275023072957992,0.0,0.050000000745058,1.0,1.0,-0.0869921594858169,1.049929778673686e-05,0.0869816616177558,-0.0360606685280799,0.8726775646209717,0.8726775646209717,0.0,25.22185707092285,25.0,1529.0213623046875,0.0,3.805309295654297,0.0,283.1499938964844,283.2796936035156,288.0968322753906,288.2206726074219,293.1499938964844,293.1499938964844,283.1499938964844,22870.841796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.8217740058898926,2.8217885494232178,5.312975304150314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,464.0201110839844,0.0,716.2343139648438,1895.4371337890625,0.0,0.0,0.6991155743598938,1.0,0.0,3.0,1.0,0.0
12358200,303.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,0.0010204700520262,303.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3010559082031,0.0,0.0,0.0010746043408289,303.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002319335937,0.0,0.0,0.0007936991169117,302.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.301025390625,0.0,0.0,0.0010746043408289,303.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2367553710937,0.0,0.0140550397336483,0.0685297399759292,283.2391662597656,284.95001220703125,287.54998779296875,285.6628723144531,296.6896057128906,303.1227111816406,283.2241516113281,1.0,0.1275023072957992,0.0,0.050000000745058,1.0,1.0,-0.0869921594858169,1.049929778673686e-05,0.0869816616177558,-0.0360606685280799,0.8726775646209717,0.8726775646209717,0.0,25.22185707092285,25.0,1529.0213623046875,0.0,3.805309295654297,0.0,283.1499938964844,283.2796936035156,288.0968322753906,288.2206726074219,293.1499938964844,293.1499938964844,283.1499938964844,22870.841796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.8217740058898926,2.8217885494232178,5.312975304150314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,464.0201110839844,0.0,716.2343139648438,1895.4371337890625,0.0,0.0,0.6991155743598938,1.0,0.0,3.0,1.0,0.0
12358260,303.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077514648437,0.0,0.0,0.0010198873933404,303.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.91015625,0.0,0.0,0.0010739907156676,303.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9094543457031,0.0,0.0,0.0007932459120638,302.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9101257324219,0.0,0.0,0.0010739907156676,303.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.22784423828125,0.0,0.0138228870928287,0.0674274936318397,283.2289733886719,284.95001220703125,287.54998779296875,285.6590576171875,296.66357421875,303.12310791015625,283.2208557128906,1.0,0.1274052858352661,0.0,0.050000000745058,1.0,1.0,-0.0856667160987854,1.0348945579607973e-05,0.0856563672423362,-0.0356343947350978,0.8496553301811218,0.8496553301811218,0.0,25.19898223876953,25.0,1496.9639892578125,0.0,3.74271821975708,0.0,283.1499938964844,283.2792358398437,288.0529479980469,288.1743469238281,293.1499938964844,293.1499938964844,283.1499938964844,23513.4921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.7681925296783447,2.768206834793091,5.113119527777599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,452.9394226074219,0.0,684.73193359375,1895.4371337890625,0.0,0.0,0.6874352097511292,1.0,0.0,3.0,1.0,0.0
12358320,303.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077514648437,0.0,0.0,0.0010198873933404,303.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.91015625,0.0,0.0,0.0010739907156676,303.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9094543457031,0.0,0.0,0.0007932459120638,302.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9101257324219,0.0,0.0,0.0010739907156676,303.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.22784423828125,0.0,0.0138228870928287,0.0674274936318397,283.2289733886719,284.95001220703125,287.54998779296875,285.6590576171875,296.66357421875,303.12310791015625,283.2208557128906,1.0,0.1274052858352661,0.0,0.050000000745058,1.0,1.0,-0.0856667160987854,1.0348945579607973e-05,0.0856563672423362,-0.0356343947350978,0.8496553301811218,0.8496553301811218,0.0,25.19898223876953,25.0,1496.9639892578125,0.0,3.74271821975708,0.0,283.1499938964844,283.2792358398437,288.0529479980469,288.1743469238281,293.1499938964844,293.1499938964844,283.1499938964844,23513.4921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.7681925296783447,2.768206834793091,5.113119527777599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,452.9394226074219,0.0,684.73193359375,1895.4371337890625,0.0,0.0,0.6874352097511292,1.0,0.0,3.0,1.0,0.0
12358380,303.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7808532714844,0.0,0.0,0.0010193159105256,303.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685729980469,0.0,0.0,0.001073388964869,303.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679626464844,0.0,0.0,0.0007928014383651,302.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685729980469,0.0,0.0,0.001073388964869,303.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.22296142578125,0.0,0.0136259524151682,0.0665052309632301,283.2235412597656,284.95001220703125,287.54998779296875,285.657958984375,296.64288330078125,303.1240539550781,283.21881103515625,1.0,0.127318724989891,0.0,0.050000000745058,1.0,1.0,-0.0845573246479034,1.022309788822895e-05,0.0845471024513244,-0.035277210175991,0.8265963196754456,0.8265963196754456,0.0,25.1776065826416,25.0,1471.3636474609375,0.0,3.6901252269744873,0.0,283.1499938964844,283.2815246582031,288.0093078613281,288.1283874511719,293.1499938964844,293.1499938964844,283.1499938964844,23576.46484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6713783740997314,2.67139196395874,4.76172317576129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,444.0556640625,0.0,624.56591796875,1895.4371337890625,0.0,0.0,0.6656041145324707,1.0,0.0,3.0,1.0,0.0
12358440,303.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7808532714844,0.0,0.0,0.0010193159105256,303.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685729980469,0.0,0.0,0.001073388964869,303.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679626464844,0.0,0.0,0.0007928014383651,302.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685729980469,0.0,0.0,0.001073388964869,303.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.22296142578125,0.0,0.0136259524151682,0.0665052309632301,283.2235412597656,284.95001220703125,287.54998779296875,285.657958984375,296.64288330078125,303.1240539550781,283.21881103515625,1.0,0.127318724989891,0.0,0.050000000745058,1.0,1.0,-0.0845573246479034,1.022309788822895e-05,0.0845471024513244,-0.035277210175991,0.8265963196754456,0.8265963196754456,0.0,25.1776065826416,25.0,1471.3636474609375,0.0,3.6901252269744873,0.0,283.1499938964844,283.2815246582031,288.0093078613281,288.1283874511719,293.1499938964844,293.1499938964844,283.1499938964844,23576.46484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6713783740997314,2.67139196395874,4.76172317576129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,444.0556640625,0.0,624.56591796875,1895.4371337890625,0.0,0.0,0.6656041145324707,1.0,0.0,3.0,1.0,0.0
12358500,303.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6783752441406,0.0,0.0,0.0010190482717007,303.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.41436767578125,0.0,0.0,0.0010731070069596,303.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4137878417969,0.0,0.0,0.000792593229562,302.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4143371582031,0.0,0.0,0.0010731070069596,303.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2213439941406,0.0,0.0135364681482315,0.0660895034670829,283.2218017578125,284.95001220703125,287.54998779296875,285.65850830078125,296.6336669921875,303.1246337890625,283.2181091308594,1.0,0.1272790431976318,0.0,0.050000000745058,1.0,1.0,-0.0840571969747543,1.0166462743654849e-05,0.0840470343828201,-0.0351172424852848,0.8150570392608643,0.8150570392608643,0.0,25.16769218444824,25.0,1459.4686279296875,0.0,3.6664130687713614,0.0,283.1499938964844,283.2837219238281,287.98785400390625,288.1058349609375,293.1499938964844,293.1499938964844,283.1499938964844,23313.478515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.603899002075196,2.603912115097046,4.524197834143706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,439.7634887695313,0.0,583.2950439453125,1895.4371337890625,0.0,0.0,0.6529139876365662,1.0,0.0,3.0,1.0,0.0
12358560,303.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5826721191406,0.0,0.0,0.0010187964653596,303.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703857421875,0.0,0.0,0.0010728419292718,303.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26983642578125,0.0,0.0,0.000792397360783,302.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703552246094,0.0,0.0,0.0010728419292718,303.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2200927734375,0.0,0.0134515594691038,0.0656967014074325,283.2204284667969,284.95001220703125,287.54998779296875,285.6598205566406,296.6248474121094,303.1252746582031,283.2175598144531,1.0,0.1272416114807129,0.0,0.050000000745058,1.0,1.0,-0.0835846588015556,1.011306176224025e-05,0.083574540913105,-0.0349673330783844,0.8035128116607666,0.8035128116607666,0.0,25.15834617614746,25.0,1449.6297607421875,0.0,3.644033432006836,0.0,283.1499938964844,283.28582763671875,287.96685791015625,288.08380126953125,293.1499938964844,293.1499938964844,283.1499938964844,23243.654296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.545977830886841,2.545990467071533,4.32516401360772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,436.4596252441406,0.0,550.2183227539062,1895.4371337890625,0.0,0.0,0.6371277570724487,1.0,0.0,3.0,1.0,0.0
12358620,303.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.409423828125,0.0,0.0,0.0010183434933423,303.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097961425781,0.0,0.0,0.0010723648592829,303.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00933837890625,0.0,0.0,0.0007920450880192,302.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097961425781,0.0,0.0,0.0010723648592829,303.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2183837890625,0.0,0.0132922539487481,0.0649634078145027,283.21856689453125,284.95001220703125,287.54998779296875,285.6648254394531,296.6077880859375,303.1266174316406,283.21685791015625,1.0,0.1271727681159973,0.0,0.050000000745058,1.0,1.0,-0.0827025845646858,1.0013819519372191e-05,0.0826925709843635,-0.0346924923360347,0.7804136872291565,0.7804136872291565,0.0,25.14131164550781,25.0,1430.2864990234375,0.0,3.602372407913208,0.0,283.1499938964844,283.2919616699219,287.9262084960937,288.04107666015625,293.1499938964844,293.1499938964844,283.1499938964844,22640.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.402007818222046,2.402019500732422,3.84983593448851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,429.68011474609375,0.0,471.6642150878906,1895.4371337890625,0.0,0.0,0.6043822765350342,1.0,0.0,3.0,1.0,0.0
12358680,303.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.409423828125,0.0,0.0,0.0010183434933423,303.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097961425781,0.0,0.0,0.0010723648592829,303.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00933837890625,0.0,0.0,0.0007920450880192,302.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097961425781,0.0,0.0,0.0010723648592829,303.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2183837890625,0.0,0.0132922539487481,0.0649634078145027,283.21856689453125,284.95001220703125,287.54998779296875,285.6648254394531,296.6077880859375,303.1266174316406,283.21685791015625,1.0,0.1271727681159973,0.0,0.050000000745058,1.0,1.0,-0.0827025845646858,1.0013819519372191e-05,0.0826925709843635,-0.0346924923360347,0.7804136872291565,0.7804136872291565,0.0,25.14131164550781,25.0,1430.2864990234375,0.0,3.602372407913208,0.0,283.1499938964844,283.2919616699219,287.9262084960937,288.04107666015625,293.1499938964844,293.1499938964844,283.1499938964844,22640.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.402007818222046,2.402019500732422,3.84983593448851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,429.68011474609375,0.0,471.6642150878906,1895.4371337890625,0.0,0.0,0.6043822765350342,1.0,0.0,3.0,1.0,0.0
12358740,303.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2580871582031,0.0,0.0,0.0010179608361795,303.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78228759765625,0.0,0.0,0.0010719618294388,303.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7818603515625,0.0,0.0,0.0007917474140413,302.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78228759765625,0.0,0.0,0.0010719618294388,303.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2173767089844,0.0,0.0131435487419366,0.0642827004194259,283.2174987792969,284.95001220703125,287.54998779296875,285.6732788085937,296.59063720703125,303.1279602050781,283.21661376953125,1.0,0.1271111667156219,0.0,0.050000000745058,1.0,1.0,-0.0818839445710182,9.922442586685063e-06,0.0818740203976631,-0.03444579616189,0.7573056817054749,0.7573056817054749,0.0,25.126436233520508,25.0,1412.513671875,0.0,3.563901662826538,0.0,283.1499938964844,283.2997741699219,287.88775634765625,288.0005798339844,293.1499938964844,293.1499938964844,283.1499938964844,21849.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.246476888656616,2.246487617492676,3.367420333688642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,423.422607421875,0.0,395.2687377929688,1895.4371337890625,0.0,0.0,0.5720300674438477,1.0,0.0,3.0,1.0,0.0
12358800,303.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2580871582031,0.0,0.0,0.0010179608361795,303.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78228759765625,0.0,0.0,0.0010719618294388,303.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7818603515625,0.0,0.0,0.0007917474140413,302.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78228759765625,0.0,0.0,0.0010719618294388,303.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2173767089844,0.0,0.0131435487419366,0.0642827004194259,283.2174987792969,284.95001220703125,287.54998779296875,285.6732788085937,296.59063720703125,303.1279602050781,283.21661376953125,1.0,0.1271111667156219,0.0,0.050000000745058,1.0,1.0,-0.0818839445710182,9.922442586685063e-06,0.0818740203976631,-0.03444579616189,0.7573056817054749,0.7573056817054749,0.0,25.126436233520508,25.0,1412.513671875,0.0,3.563901662826538,0.0,283.1499938964844,283.2997741699219,287.88775634765625,288.0005798339844,293.1499938964844,293.1499938964844,283.1499938964844,21849.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.246476888656616,2.246487617492676,3.367420333688642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,423.422607421875,0.0,395.2687377929688,1895.4371337890625,0.0,0.0,0.5720300674438477,1.0,0.0,3.0,1.0,0.0
12358860,303.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1261901855469,0.0,0.0,0.0010176454670727,303.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5839538574219,0.0,0.0,0.0010716298129409,303.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5835876464844,0.0,0.0,0.0007915021269582,302.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5839538574219,0.0,0.0,0.0010716298129409,303.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2168884277344,0.0,0.0130024421960115,0.0636396259069442,283.2169494628906,284.95001220703125,287.54998779296875,285.6834716796875,296.57293701171875,303.1292419433594,283.2165832519531,1.0,0.1270559132099151,0.0,0.050000000745058,1.0,1.0,-0.0811107754707336,9.836564458964858e-06,0.0811009332537651,-0.0342176109552383,0.7341941595077515,0.7341941595077515,0.0,25.11357688903809,25.0,1397.2760009765625,0.0,3.5277860164642334,0.0,283.1499938964844,283.3075256347656,287.8520812988281,287.9630126953125,293.1499938964844,293.1499938964844,283.1499938964844,21482.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.1121623516082764,2.1121721267700195,2.976788664454944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,418.2255859375,0.0,337.9091491699219,1895.4371337890625,0.0,0.0,0.5426440834999084,1.0,0.0,3.0,1.0,0.0
12358920,303.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1261901855469,0.0,0.0,0.0010176454670727,303.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5839538574219,0.0,0.0,0.0010716298129409,303.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5835876464844,0.0,0.0,0.0007915021269582,302.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5839538574219,0.0,0.0,0.0010716298129409,303.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2168884277344,0.0,0.0130024421960115,0.0636396259069442,283.2169494628906,284.95001220703125,287.54998779296875,285.6834716796875,296.57293701171875,303.1292419433594,283.2165832519531,1.0,0.1270559132099151,0.0,0.050000000745058,1.0,1.0,-0.0811107754707336,9.836564458964858e-06,0.0811009332537651,-0.0342176109552383,0.7341941595077515,0.7341941595077515,0.0,25.11357688903809,25.0,1397.2760009765625,0.0,3.5277860164642334,0.0,283.1499938964844,283.3075256347656,287.8520812988281,287.9630126953125,293.1499938964844,293.1499938964844,283.1499938964844,21482.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.1121623516082764,2.1121721267700195,2.976788664454944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,418.2255859375,0.0,337.9091491699219,1895.4371337890625,0.0,0.0,0.5426440834999084,1.0,0.0,3.0,1.0,0.0
12358980,303.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0111999511719,0.0,0.0,0.0010173922637477,303.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4111328125,0.0,0.0,0.0010713631054386,303.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4107971191406,0.0,0.0,0.0007913051522336,302.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4111328125,0.0,0.0,0.0010713631054386,303.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2167053222656,0.0,0.0128662893548607,0.0630220249295234,283.2167358398437,284.95001220703125,287.54998779296875,285.69366455078125,296.5552978515625,303.1304626464844,283.2167053222656,1.0,0.1270060986280441,0.0,0.050000000745058,1.0,1.0,-0.0803684592247009,9.754120583238546e-06,0.0803587064146995,-0.0339984744787216,0.7110822200775146,0.7110822200775146,0.0,25.1025505065918,25.0,1382.464599609375,0.0,3.493338823318481,0.0,283.1499938964844,283.3158264160156,287.8189697265625,287.9281311035156,293.1499938964844,293.1499938964844,283.1499938964844,21261.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9847155809402464,1.9847246408462524,2.628391087000637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,413.16015625,0.0,289.68731689453125,1895.4371337890625,0.0,0.0,0.5152686834335327,1.0,0.0,3.0,1.0,0.0
12359040,303.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0111999511719,0.0,0.0,0.0010173922637477,303.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4111328125,0.0,0.0,0.0010713631054386,303.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4107971191406,0.0,0.0,0.0007913051522336,302.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4111328125,0.0,0.0,0.0010713631054386,303.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2167053222656,0.0,0.0128662893548607,0.0630220249295234,283.2167358398437,284.95001220703125,287.54998779296875,285.69366455078125,296.5552978515625,303.1304626464844,283.2167053222656,1.0,0.1270060986280441,0.0,0.050000000745058,1.0,1.0,-0.0803684592247009,9.754120583238546e-06,0.0803587064146995,-0.0339984744787216,0.7110822200775146,0.7110822200775146,0.0,25.1025505065918,25.0,1382.464599609375,0.0,3.493338823318481,0.0,283.1499938964844,283.3158264160156,287.8189697265625,287.9281311035156,293.1499938964844,293.1499938964844,283.1499938964844,21261.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9847155809402464,1.9847246408462524,2.628391087000637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,413.16015625,0.0,289.68731689453125,1895.4371337890625,0.0,0.0,0.5152686834335327,1.0,0.0,3.0,1.0,0.0
12359100,303.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.95947265625,0.0,0.0,0.0010172874899581,303.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3333435058594,0.0,0.0,0.0010712527437135,303.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3330383300781,0.0,0.0,0.0007912236615084,302.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3333435058594,0.0,0.0,0.0010712527437135,303.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2167053222656,0.0,0.0127996513620018,0.0627201348543167,283.2167053222656,284.95001220703125,287.54998779296875,285.6987609863281,296.5465393066406,303.13104248046875,283.2168273925781,1.0,0.1269830018281936,0.0,0.050000000745058,1.0,1.0,-0.0800057053565979,9.713835424918216e-06,0.0799959972500801,-0.0338913686573505,0.699526846408844,0.699526846408844,0.0,25.09766960144043,25.0,1375.16796875,0.0,3.4765894412994385,0.0,283.1499938964844,283.3202514648437,287.8033447265625,287.91162109375,293.1499938964844,293.1499938964844,283.1499938964844,21181.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.922587752342224,1.922596454620361,2.466412638568727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,410.6697998046875,0.0,268.17657470703125,1895.4371337890625,0.0,0.0,0.5021034479141235,1.0,0.0,3.0,1.0,0.0
12359160,303.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9111022949219,0.0,0.0,0.0010171954054385,303.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2606201171875,0.0,0.0,0.0010711557697504,303.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2603454589844,0.0,0.0,0.0007911520078778,302.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2606201171875,0.0,0.0,0.0010711557697504,303.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2167358398437,0.0,0.0127338739112019,0.0624222755432128,283.2167358398437,284.95001220703125,287.54998779296875,285.703857421875,296.537841796875,303.131591796875,283.21697998046875,1.0,0.1269609481096267,0.0,0.050000000745058,1.0,1.0,-0.0796478390693664,9.674094144429546e-06,0.0796381682157516,-0.0337857045233249,0.6879721283912659,0.6879721283912659,0.0,25.09315490722656,25.0,1367.8885498046875,0.0,3.460115432739258,0.0,283.1499938964844,283.32489013671875,287.78826904296875,287.8956604003906,293.1499938964844,293.1499938964844,283.1499938964844,21113.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8611981868743896,1.8612065315246584,2.3114186831207922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,408.1706237792969,0.0,248.115966796875,1895.4371337890625,0.0,0.0,0.489209771156311,1.0,0.0,3.0,1.0,0.0
12359220,303.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8233947753906,0.0,0.0,0.0010170440655201,303.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1287536621094,0.0,0.0,0.0010709963971748,303.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1285095214844,0.0,0.0,0.0007910343119874,302.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1287536621094,0.0,0.0,0.0010709963971748,303.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2169494628906,0.0,0.0126046882942318,0.0618376210331916,283.2169189453125,284.95001220703125,287.54998779296875,285.71405029296875,296.5205078125,303.1325988769531,283.2174377441406,1.0,0.126919612288475,0.0,0.050000000745058,1.0,1.0,-0.0789455398917198,9.596110430720728e-06,0.0789359435439109,-0.0335783138871192,0.6648656725883484,0.6648656725883484,0.0,25.085079193115234,25.0,1353.3856201171875,0.0,3.427917242050171,0.0,283.1499938964844,283.3349304199219,287.75958251953125,287.8653259277344,293.1499938964844,293.1499938964844,283.1499938964844,20989.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.740291953086853,1.7402997016906738,2.0208665318932617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,403.1769104003906,0.0,211.8629913330078,1895.4371337890625,0.0,0.0,0.4641576409339905,1.0,0.0,3.0,1.0,0.0
12359280,303.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8233947753906,0.0,0.0,0.0010170440655201,303.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1287536621094,0.0,0.0,0.0010709963971748,303.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1285095214844,0.0,0.0,0.0007910343119874,302.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1287536621094,0.0,0.0,0.0010709963971748,303.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2169494628906,0.0,0.0126046882942318,0.0618376210331916,283.2169189453125,284.95001220703125,287.54998779296875,285.71405029296875,296.5205078125,303.1325988769531,283.2174377441406,1.0,0.126919612288475,0.0,0.050000000745058,1.0,1.0,-0.0789455398917198,9.596110430720728e-06,0.0789359435439109,-0.0335783138871192,0.6648656725883484,0.6648656725883484,0.0,25.085079193115234,25.0,1353.3856201171875,0.0,3.427917242050171,0.0,283.1499938964844,283.3349304199219,287.75958251953125,287.8653259277344,293.1499938964844,293.1499938964844,283.1499938964844,20989.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.740291953086853,1.7402997016906738,2.0208665318932617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,403.1769104003906,0.0,211.8629913330078,1895.4371337890625,0.0,0.0,0.4641576409339905,1.0,0.0,3.0,1.0,0.0
12359340,303.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7793273925781,0.0,0.0,0.0010169773595407,303.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0625,0.0,0.0,0.0010709260823205,303.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0622863769531,0.0,0.0,0.0007909823907539,302.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0625,0.0,0.0,0.0010709260823205,303.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2171325683594,0.0,0.0125337066128849,0.0615165568888187,283.21710205078125,284.95001220703125,287.54998779296875,285.7197570800781,296.5108337402344,303.1331481933594,283.2178039550781,1.0,0.1268979758024215,0.0,0.050000000745058,1.0,1.0,-0.0785599499940872,9.55329778662417e-06,0.0785503983497619,-0.0334644392132759,0.6519286036491394,0.6519286036491394,0.0,25.081079483032227,25.0,1345.3663330078125,0.0,3.410310745239258,0.0,283.1499938964844,283.3410949707031,287.7443542480469,287.84918212890625,293.1499938964844,293.1499938964844,283.1499938964844,20922.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6737333536148071,1.6737408638000488,1.869243959617961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,400.4264831542969,0.0,193.64503479003903,1895.4371337890625,0.0,0.0,0.4505722820758819,1.0,0.0,3.0,1.0,0.0
12359400,303.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.746826171875,0.0,0.0,0.0010169321903958,303.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0135803222656,0.0,0.0,0.0010708785848692,303.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0133972167969,0.0,0.0,0.0007909472915343,302.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0135803222656,0.0,0.0,0.0010708785848692,303.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2173156738281,0.0,0.0124785238876938,0.0612670332193374,283.21728515625,284.95001220703125,287.54998779296875,285.7242431640625,296.5032653808594,303.133544921875,283.2181396484375,1.0,0.1268816143274307,0.0,0.050000000745058,1.0,1.0,-0.0782603099942207,9.52002937992802e-06,0.0782507956027984,-0.0333759412169456,0.641765296459198,0.641765296459198,0.0,25.07815170288086,25.0,1339.0465087890625,0.0,3.3966588973999023,0.0,283.1499938964844,283.34619140625,287.7327575683594,287.8368835449219,293.1499938964844,293.1499938964844,283.1499938964844,20866.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.622001051902771,1.622008204460144,1.7554791043039589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,398.2393798828125,0.0,180.2860717773437,1895.4371337890625,0.0,0.0,0.4401178658008575,1.0,0.0,3.0,1.0,0.0
