time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12359460,303.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6800537109375,0.0,0.0,0.0010168534936383,303.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.91314697265625,0.0,0.0,0.0010707958135753,303.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9129638671875,0.0,0.0,0.0007908861152827,302.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.91314697265625,0.0,0.0,0.0010707958135753,303.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2179260253906,0.0,0.0123551674187183,0.0607094913721084,283.2178649902344,284.95001220703125,287.54998779296875,285.73443603515625,296.486083984375,303.1343994140625,283.21905517578125,1.0,0.1268465220928192,0.0,0.050000000745058,1.0,1.0,-0.0775908902287483,9.445710020372644e-06,0.0775814428925514,-0.0331782139837741,0.6186739206314087,0.6186739206314087,0.0,25.07220458984375,25.0,1324.8551025390625,0.0,3.3662571907043457,0.0,283.1499938964844,283.3587646484375,287.7076416015625,287.8102111816406,293.1499938964844,293.1499938964844,283.1499938964844,20729.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5068107843399048,1.5068174600601196,1.5149937837577454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,393.34808349609375,0.0,152.94540405273438,1895.4371337890625,0.0,0.0,0.4172058403491974,1.0,0.0,3.0,1.0,0.0
12359520,303.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6800537109375,0.0,0.0,0.0010168534936383,303.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.91314697265625,0.0,0.0,0.0010707958135753,303.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9129638671875,0.0,0.0,0.0007908861152827,302.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.91314697265625,0.0,0.0,0.0010707958135753,303.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2179260253906,0.0,0.0123551674187183,0.0607094913721084,283.2178649902344,284.95001220703125,287.54998779296875,285.73443603515625,296.486083984375,303.1343994140625,283.21905517578125,1.0,0.1268465220928192,0.0,0.050000000745058,1.0,1.0,-0.0775908902287483,9.445710020372644e-06,0.0775814428925514,-0.0331782139837741,0.6186739206314087,0.6186739206314087,0.0,25.07220458984375,25.0,1324.8551025390625,0.0,3.3662571907043457,0.0,283.1499938964844,283.3587646484375,287.7076416015625,287.8102111816406,293.1499938964844,293.1499938964844,283.1499938964844,20729.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5068107843399048,1.5068174600601196,1.5149937837577454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,393.34808349609375,0.0,152.94540405273438,1895.4371337890625,0.0,0.0,0.4172058403491974,1.0,0.0,3.0,1.0,0.0
12359580,303.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.62176513671875,0.0,0.0,0.0010168025037273,303.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.82537841796875,0.0,0.0,0.0010707420296967,303.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8252258300781,0.0,0.0,0.0007908464758656,302.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.82537841796875,0.0,0.0,0.0010707420296967,303.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.21875,0.0,0.0122343627735972,0.0601637884974479,283.2186584472656,284.95001220703125,287.54998779296875,285.74462890625,296.4689636230469,303.1351623535156,283.22027587890625,1.0,0.1268138885498047,0.0,0.050000000745058,1.0,1.0,-0.0769357979297638,9.372989552502986e-06,0.0769264250993728,-0.0329846926033496,0.5955947041511536,0.5955947041511536,0.0,25.06707572937012,25.0,1310.771240234375,0.0,3.336620807647705,0.0,283.1499938964844,283.37286376953125,287.6840209960937,287.7850646972656,293.1499938964844,293.1499938964844,283.1499938964844,20571.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.39538311958313,1.3953893184661863,1.2992128972655337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,388.4819946289063,0.0,129.45567321777344,1895.4371337890625,0.0,0.0,0.3955712914466858,1.0,0.0,3.0,1.0,0.0
12359640,303.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.62176513671875,0.0,0.0,0.0010168025037273,303.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.82537841796875,0.0,0.0,0.0010707420296967,303.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8252258300781,0.0,0.0,0.0007908464758656,302.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.82537841796875,0.0,0.0,0.0010707420296967,303.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.21875,0.0,0.0122343627735972,0.0601637884974479,283.2186584472656,284.95001220703125,287.54998779296875,285.74462890625,296.4689636230469,303.1351623535156,283.22027587890625,1.0,0.1268138885498047,0.0,0.050000000745058,1.0,1.0,-0.0769357979297638,9.372989552502986e-06,0.0769264250993728,-0.0329846926033496,0.5955947041511536,0.5955947041511536,0.0,25.06707572937012,25.0,1310.771240234375,0.0,3.336620807647705,0.0,283.1499938964844,283.37286376953125,287.6840209960937,287.7850646972656,293.1499938964844,293.1499938964844,283.1499938964844,20571.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.39538311958313,1.3953893184661863,1.2992128972655337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,388.4819946289063,0.0,129.45567321777344,1895.4371337890625,0.0,0.0,0.3955712914466858,1.0,0.0,3.0,1.0,0.0
12359700,303.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5955810546875,0.0,0.0,0.0010167864384129,303.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.78594970703125,0.0,0.0,0.0010707250330597,303.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.78582763671875,0.0,0.0,0.0007908339030109,302.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.78594970703125,0.0,0.0,0.0010707250330597,303.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.21923828125,0.0,0.012174897827208,0.0598952732980251,283.2191467285156,284.95001220703125,287.54998779296875,285.7497253417969,296.4604187011719,303.1355285644531,283.2210388183594,1.0,0.1267984360456466,0.0,0.050000000745058,1.0,1.0,-0.076613500714302,9.337214578408748e-06,0.0766041651368141,-0.0328894779086113,0.5840610861778259,0.5840610861778259,0.0,25.064790725708008,25.0,1303.825927734375,0.0,3.322079658508301,0.0,283.1499938964844,283.3804931640625,287.6727294921875,287.7730712890625,293.1499938964844,293.1499938964844,283.1499938964844,20487.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.3413944244384766,1.3414005041122437,1.200622392616424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,386.098876953125,0.0,119.06261444091795,1895.4371337890625,0.0,0.0,0.3853038251399994,1.0,0.0,3.0,1.0,0.0
12359760,303.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.57110595703125,0.0,0.0,0.0010167753789573,303.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.74908447265625,0.0,0.0,0.0010707135079428,303.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7489318847656,0.0,0.0,0.0007908253464847,302.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.74908447265625,0.0,0.0,0.0010707135079428,303.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2198181152344,0.0,0.0121159879490733,0.0596293285489082,283.2197265625,284.95001220703125,287.54998779296875,285.7547912597656,296.451904296875,303.1358642578125,283.2218322753906,1.0,0.1267834454774856,0.0,0.050000000745058,1.0,1.0,-0.0762943178415298,9.301786121795884e-06,0.0762850195169448,-0.0327951721847057,0.5725318193435669,0.5725318193435669,0.0,25.06266212463379,25.0,1296.85400390625,0.0,3.3077008724212646,0.0,283.1499938964844,283.3885192871094,287.6617736816406,287.7613830566406,293.1499938964844,293.1499938964844,283.1499938964844,20396.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2885959148406982,1.2886017560958862,1.1079671935476656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,383.67913818359375,0.0,109.48643493652344,1895.4371337890625,0.0,0.0,0.3754080533981323,1.0,0.0,3.0,1.0,0.0
12359820,303.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.52691650390625,0.0,0.0,0.0010167674627155,303.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6824035644531,0.0,0.0,0.0010707051260396,303.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6822814941406,0.0,0.0,0.0007908191764727,302.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6824035644531,0.0,0.0,0.0010707051260396,303.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2212219238281,0.0,0.0119997784495353,0.0591048896312713,283.2210693359375,284.95001220703125,287.54998779296875,285.7649841308594,296.4348449707031,303.1365051269531,283.2237243652344,1.0,0.1267548203468322,0.0,0.050000000745058,1.0,1.0,-0.0756649523973465,9.231933290720916e-06,0.0756557136774063,-0.0326092094182968,0.5494886636734009,0.5494886636734009,0.0,25.0588321685791,25.0,1282.9649658203125,0.0,3.2794106006622314,0.0,283.1499938964844,283.4059143066406,287.6407775878906,287.7389221191406,293.1499938964844,293.1499938964844,283.1499938964844,20203.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1869860887527466,1.186991572380066,9.401230016692352e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,378.8592224121094,0.0,92.62327575683594,1895.4371337890625,0.0,0.0,0.3568083047866821,1.0,0.0,3.0,1.0,0.0
12359880,303.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.52691650390625,0.0,0.0,0.0010167674627155,303.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6824035644531,0.0,0.0,0.0010707051260396,303.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6822814941406,0.0,0.0,0.0007908191764727,302.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6824035644531,0.0,0.0,0.0010707051260396,303.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2212219238281,0.0,0.0119997784495353,0.0591048896312713,283.2210693359375,284.95001220703125,287.54998779296875,285.7649841308594,296.4348449707031,303.1365051269531,283.2237243652344,1.0,0.1267548203468322,0.0,0.050000000745058,1.0,1.0,-0.0756649523973465,9.231933290720916e-06,0.0756557136774063,-0.0326092094182968,0.5494886636734009,0.5494886636734009,0.0,25.0588321685791,25.0,1282.9649658203125,0.0,3.2794106006622314,0.0,283.1499938964844,283.4059143066406,287.6407775878906,287.7389221191406,293.1499938964844,293.1499938964844,283.1499938964844,20203.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1869860887527466,1.186991572380066,9.401230016692352e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,378.8592224121094,0.0,92.62327575683594,1895.4371337890625,0.0,0.0,0.3568083047866821,1.0,0.0,3.0,1.0,0.0
12359940,303.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4885559082031,0.0,0.0,0.0010167761938646,303.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6243896484375,0.0,0.0,0.0010707143228501,303.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6242980957031,0.0,0.0,0.000790825986769,302.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6243896484375,0.0,0.0,0.0010707143228501,303.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2229309082031,0.0,0.0118856308981776,0.0585899651050567,283.2227478027344,284.95001220703125,287.54998779296875,285.775146484375,296.4178466796875,303.1370849609375,283.2260131835937,1.0,0.1267278045415878,0.0,0.050000000745058,1.0,1.0,-0.0750470757484436,9.163361937680747e-06,0.0750379115343093,-0.0324266254901886,0.5264703035354614,0.5264703035354614,0.0,25.05551147460937,25.0,1269.1986083984375,0.0,3.2517106533050537,0.0,283.1499938964844,283.4250793457031,287.6208801269531,287.7176208496094,293.1499938964844,293.1499938964844,283.1499938964844,20001.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0911763906478882,1.0911815166473389,7.944807833837332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,374.0848083496094,0.0,78.5152359008789,1895.4371337890625,0.0,0.0,0.3398888409137726,1.0,0.0,3.0,1.0,0.0
12360000,303.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4885559082031,0.0,0.0,0.0010167761938646,303.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6243896484375,0.0,0.0,0.0010707143228501,303.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6242980957031,0.0,0.0,0.000790825986769,302.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6243896484375,0.0,0.0,0.0010707143228501,303.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2229309082031,0.0,0.0118856308981776,0.0585899651050567,283.2227478027344,284.95001220703125,287.54998779296875,285.775146484375,296.4178466796875,303.1370849609375,283.2260131835937,1.0,0.1267278045415878,0.0,0.050000000745058,1.0,1.0,-0.0750470757484436,9.163361937680747e-06,0.0750379115343093,-0.0324266254901886,0.5264703035354614,0.5264703035354614,0.0,25.05551147460937,25.0,1269.1986083984375,0.0,3.2517106533050537,0.0,283.1499938964844,283.4250793457031,287.6208801269531,287.7176208496094,293.1499938964844,293.1499938964844,283.1499938964844,20001.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0911763906478882,1.0911815166473389,7.944807833837332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,374.0848083496094,0.0,78.5152359008789,1895.4371337890625,0.0,0.0,0.3398888409137726,1.0,0.0,3.0,1.0,0.0
12360060,303.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4552917480469,0.0,0.0,0.001016798778437,303.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.573974609375,0.0,0.0,0.0010707380715757,303.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5738830566406,0.0,0.0,0.0007908435072749,302.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.573974609375,0.0,0.0,0.0010707380715757,303.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2250061035156,0.0,0.0117733962833881,0.0580838471651077,283.22479248046875,284.95001220703125,287.54998779296875,285.7853088378906,296.4008178710937,303.1376037597656,283.2287292480469,1.0,0.1267021894454956,0.0,0.050000000745058,1.0,1.0,-0.0744398310780525,9.095975656236988e-06,0.0744307339191436,-0.0322471596300601,0.5034814476966858,0.5034814476966858,0.0,25.05261993408203,25.0,1255.4852294921875,0.0,3.224550485610962,0.0,283.1499938964844,283.44610595703125,287.6019897460937,287.6973571777344,293.1499938964844,293.1499938964844,283.1499938964844,19795.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0014164447784424,1.001421332359314,6.691490739285656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,369.3149719238281,0.0,66.78246307373047,1895.4371337890625,0.0,0.0,0.3246796131134033,1.0,0.0,3.0,1.0,0.0
12360120,303.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4552917480469,0.0,0.0,0.001016798778437,303.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.573974609375,0.0,0.0,0.0010707380715757,303.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5738830566406,0.0,0.0,0.0007908435072749,302.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.573974609375,0.0,0.0,0.0010707380715757,303.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2250061035156,0.0,0.0117733962833881,0.0580838471651077,283.22479248046875,284.95001220703125,287.54998779296875,285.7853088378906,296.4008178710937,303.1376037597656,283.2287292480469,1.0,0.1267021894454956,0.0,0.050000000745058,1.0,1.0,-0.0744398310780525,9.095975656236988e-06,0.0744307339191436,-0.0322471596300601,0.5034814476966858,0.5034814476966858,0.0,25.05261993408203,25.0,1255.4852294921875,0.0,3.224550485610962,0.0,283.1499938964844,283.44610595703125,287.6019897460937,287.6973571777344,293.1499938964844,293.1499938964844,283.1499938964844,19795.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0014164447784424,1.001421332359314,6.691490739285656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,369.3149719238281,0.0,66.78246307373047,1895.4371337890625,0.0,0.0,0.3246796131134033,1.0,0.0,3.0,1.0,0.0
12360180,303.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.42657470703125,0.0,0.0,0.0010168328881263,303.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5302734375,0.0,0.0,0.0010707740439102,303.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5301818847656,0.0,0.0,0.0007908700499683,302.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5302429199219,0.0,0.0,0.0010707740439102,303.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2274780273437,0.0,0.0116629702970385,0.0575860403478145,283.22723388671875,284.95001220703125,287.54998779296875,285.79547119140625,296.3837890625,303.1380920410156,283.2319030761719,1.0,0.1266777962446212,0.0,0.050000000745058,1.0,1.0,-0.0738426148891449,9.029708053276408e-06,0.0738335847854614,-0.0320706404745578,0.4805278778076172,0.4805278778076172,0.0,25.05009651184082,25.0,1241.843505859375,0.0,3.1978938579559326,0.0,283.1499938964844,283.4691162109375,287.583984375,287.6780090332031,293.1499938964844,293.1499938964844,283.1499938964844,19593.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9179273247718812,0.9179319143295288,5.62224862221683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,364.5657958984375,0.0,57.07954788208008,1895.4371337890625,0.0,0.0,0.311166375875473,1.0,0.0,3.0,1.0,0.0
12360240,303.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.42657470703125,0.0,0.0,0.0010168328881263,303.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5302734375,0.0,0.0,0.0010707740439102,303.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5301818847656,0.0,0.0,0.0007908700499683,302.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5302429199219,0.0,0.0,0.0010707740439102,303.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2274780273437,0.0,0.0116629702970385,0.0575860403478145,283.22723388671875,284.95001220703125,287.54998779296875,285.79547119140625,296.3837890625,303.1380920410156,283.2319030761719,1.0,0.1266777962446212,0.0,0.050000000745058,1.0,1.0,-0.0738426148891449,9.029708053276408e-06,0.0738335847854614,-0.0320706404745578,0.4805278778076172,0.4805278778076172,0.0,25.05009651184082,25.0,1241.843505859375,0.0,3.1978938579559326,0.0,283.1499938964844,283.4691162109375,287.583984375,287.6780090332031,293.1499938964844,293.1499938964844,283.1499938964844,19593.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9179273247718812,0.9179319143295288,5.62224862221683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,364.5657958984375,0.0,57.07954788208008,1895.4371337890625,0.0,0.0,0.311166375875473,1.0,0.0,3.0,1.0,0.0
12360300,303.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4137878417969,0.0,0.0,0.0010168538428843,303.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5107116699219,0.0,0.0,0.001070796046406,303.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5106506347656,0.0,0.0,0.0007908863481134,302.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5107116699219,0.0,0.0,0.001070796046406,303.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2288818359375,0.0,0.0116084227338433,0.0573401786386966,283.2286071777344,284.95001220703125,287.54998779296875,285.8005676269531,296.375244140625,303.1383056640625,283.23370361328125,1.0,0.1266660243272781,0.0,0.050000000745058,1.0,1.0,-0.073547676205635,8.996983524411917e-06,0.0735386833548545,-0.0319834575057029,0.4690665900707245,0.4690665900707245,0.0,25.048959732055664,25.0,1235.093505859375,0.0,3.1847481727600098,0.0,283.1499938964844,283.4813842773437,287.5752868652344,287.6686706542969,293.1499938964844,293.1499938964844,283.1499938964844,19498.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8785886764526367,0.8785931468009949,5.1506809484180855e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,362.2301330566406,0.0,52.89107131958008,1895.4371337890625,0.0,0.0,0.305028349161148,1.0,0.0,3.0,1.0,0.0
12360360,303.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.40191650390625,0.0,0.0,0.001016876893118,303.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4925537109375,0.0,0.0,0.0010708203772082,303.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4924621582031,0.0,0.0,0.0007909042760729,302.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4925537109375,0.0,0.0,0.0010708203772082,303.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2303771972656,0.0,0.0115542849525809,0.0570961982011795,283.2301025390625,284.95001220703125,287.54998779296875,285.8056335449219,296.3667297363281,303.1385192871094,283.235595703125,1.0,0.1266544908285141,0.0,0.050000000745058,1.0,1.0,-0.0732550099492073,8.964511835074518e-06,0.0732460469007492,-0.0318969450891017,0.4576162993907928,0.4576162993907928,0.0,25.04789161682129,25.0,1228.32373046875,0.0,3.171714305877685,0.0,283.1499938964844,283.4941101074219,287.5668029785156,287.6595153808594,293.1499938964844,293.1499938964844,283.1499938964844,19406.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8407933712005615,0.8407977819442749,4.7170669148499655e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,359.8652038574219,0.0,49.08340072631836,1895.4371337890625,0.0,0.0,0.2992658615112304,1.0,0.0,3.0,1.0,0.0
12360420,303.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3807373046875,0.0,0.0,0.0010169286979362,303.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4598693847656,0.0,0.0,0.0010708748595789,303.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4598083496094,0.0,0.0,0.0007909445557743,302.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4598693847656,0.0,0.0,0.0010708748595789,303.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2337646484375,0.0,0.011447180993855,0.056613590568304,283.2334289550781,284.95001220703125,287.54998779296875,285.8157958984375,296.34967041015625,303.138916015625,283.2398376464844,1.0,0.1266321092844009,0.0,0.050000000745058,1.0,1.0,-0.0726761147379875,8.900287866708823e-06,0.0726672112941742,-0.0317258052527904,0.4347512722015381,0.4347512722015381,0.0,25.045944213867188,25.0,1214.701171875,0.0,3.145963430404663,0.0,283.1499938964844,283.5211181640625,287.55029296875,287.6417236328125,293.1499938964844,293.1499938964844,283.1499938964844,19234.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7697356343269348,0.7697398662567139,3.953453742155944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,355.08697509765625,0.0,42.46820068359375,1895.4371337890625,0.0,0.0,0.2887748777866363,1.0,0.0,3.0,1.0,0.0
12360480,303.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3807373046875,0.0,0.0,0.0010169286979362,303.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4598693847656,0.0,0.0,0.0010708748595789,303.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4598083496094,0.0,0.0,0.0007909445557743,302.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4598693847656,0.0,0.0,0.0010708748595789,303.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2337646484375,0.0,0.011447180993855,0.056613590568304,283.2334289550781,284.95001220703125,287.54998779296875,285.8157958984375,296.34967041015625,303.138916015625,283.2398376464844,1.0,0.1266321092844009,0.0,0.050000000745058,1.0,1.0,-0.0726761147379875,8.900287866708823e-06,0.0726672112941742,-0.0317258052527904,0.4347512722015381,0.4347512722015381,0.0,25.045944213867188,25.0,1214.701171875,0.0,3.145963430404663,0.0,283.1499938964844,283.5211181640625,287.55029296875,287.6417236328125,293.1499938964844,293.1499938964844,283.1499938964844,19234.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7697356343269348,0.7697398662567139,3.953453742155944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,355.08697509765625,0.0,42.46820068359375,1895.4371337890625,0.0,0.0,0.2887748777866363,1.0,0.0,3.0,1.0,0.0
12360540,303.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.368896484375,0.0,0.0,0.0010169654851779,303.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4414978027344,0.0,0.0,0.001070913625881,303.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4414367675781,0.0,0.0,0.0007909731357358,302.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4414978027344,0.0,0.0,0.001070913625881,303.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2362060546875,0.0,0.0113794701173901,0.0563085302710533,283.23583984375,284.95001220703125,287.54998779296875,285.8222961425781,296.3387451171875,303.13916015625,283.2428894042969,1.0,0.1266182363033294,0.0,0.050000000745058,1.0,1.0,-0.0723102092742919,8.859695299179293e-06,0.0723013505339622,-0.0316176265478134,0.4201463758945465,0.4201463758945465,0.0,25.044822692871094,25.0,1206.0687255859375,0.0,3.129706382751465,0.0,283.1499938964844,283.5395202636719,287.54010009765625,287.63067626953125,293.1499938964844,293.1499938964844,283.1499938964844,19138.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7274347543716431,0.7274389266967773,3.5308687529322924e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,352.0753479003906,0.0,38.85424041748047,1895.4371337890625,0.0,0.0,0.2827427983283996,1.0,0.0,3.0,1.0,0.0
12360600,303.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3627319335937,0.0,0.0,0.0010169871384277,303.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.431884765625,0.0,0.0,0.0010709364432841,303.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.43182373046875,0.0,0.0,0.0007909900159575,302.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.431884765625,0.0,0.0,0.0010709364432841,303.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2376708984375,0.0,0.0113416416570544,0.0561381131410598,283.2372741699219,284.95001220703125,287.54998779296875,285.8259582519531,296.33258056640625,303.1392822265625,283.2447204589844,1.0,0.1266105622053146,0.0,0.050000000745058,1.0,1.0,-0.0721058100461959,8.837020686769392e-06,0.072096973657608,-0.0315571911633014,0.4119412302970886,0.4119412302970886,0.0,25.044225692749023,25.0,1201.1748046875,0.0,3.1206307411193848,0.0,283.1499938964844,283.5502624511719,287.5344543457031,287.62457275390625,293.1499938964844,293.1499938964844,283.1499938964844,19087.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7046467661857605,0.7046508193016052,3.3131136945030455e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,350.3517150878906,0.0,36.998931884765625,1895.4371337890625,0.0,0.0,0.279546320438385,1.0,0.0,3.0,1.0,0.0
12360660,303.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3475952148437,0.0,0.0,0.0010170510504394,303.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.40802001953125,0.0,0.0,0.0010710037313401,303.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.407958984375,0.0,0.0,0.0007910397252999,302.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.40802001953125,0.0,0.0,0.0010710037313401,303.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2421569824219,0.0,0.0112376175820827,0.0556695237755775,283.2416687011719,284.95001220703125,287.54998779296875,285.83612060546875,296.3154602050781,303.1396179199219,283.250244140625,1.0,0.126589760184288,0.0,0.050000000745058,1.0,1.0,-0.0715437978506088,8.774678462941665e-06,0.0715350210666656,-0.0313910134136676,0.3891941606998443,0.3891941606998443,0.0,25.042699813842773,25.0,1187.649658203125,0.0,3.09569787979126,0.0,283.1499938964844,283.5815124511719,287.5191955566406,287.6080322265625,293.1499938964844,293.1499938964844,283.1499938964844,18964.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6451376080513,0.6451416015625,2.7771426047706882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,345.6015930175781,0.0,32.44866180419922,1895.4371337890625,0.0,0.0,0.2713720500469208,1.0,0.0,3.0,1.0,0.0
12360720,303.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3475952148437,0.0,0.0,0.0010170510504394,303.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.40802001953125,0.0,0.0,0.0010710037313401,303.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.407958984375,0.0,0.0,0.0007910397252999,302.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.40802001953125,0.0,0.0,0.0010710037313401,303.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2421569824219,0.0,0.0112376175820827,0.0556695237755775,283.2416687011719,284.95001220703125,287.54998779296875,285.83612060546875,296.3154602050781,303.1396179199219,283.250244140625,1.0,0.126589760184288,0.0,0.050000000745058,1.0,1.0,-0.0715437978506088,8.774678462941665e-06,0.0715350210666656,-0.0313910134136676,0.3891941606998443,0.3891941606998443,0.0,25.042699813842773,25.0,1187.649658203125,0.0,3.09569787979126,0.0,283.1499938964844,283.5815124511719,287.5191955566406,287.6080322265625,293.1499938964844,293.1499938964844,283.1499938964844,18964.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6451376080513,0.6451416015625,2.7771426047706882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,345.6015930175781,0.0,32.44866180419922,1895.4371337890625,0.0,0.0,0.2713720500469208,1.0,0.0,3.0,1.0,0.0
12360780,303.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3350524902344,0.0,0.0,0.0010171193862333,303.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3878173828125,0.0,0.0,0.001071075676009,303.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3877868652344,0.0,0.0,0.0007910928688943,302.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3878173828125,0.0,0.0,0.001071075676009,303.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.24725341796875,0.0,0.0111350649967789,0.0552076064050197,283.2467041015625,284.95001220703125,287.54998779296875,285.84625244140625,296.2983093261719,303.13995361328125,283.2565002441406,1.0,0.1265696138143539,0.0,0.050000000745058,1.0,1.0,-0.0709898099303245,8.713231181900483e-06,0.0709811002016067,-0.0312271937727928,0.3665183782577514,0.3665183782577514,0.0,25.041337966918945,25.0,1173.89208984375,0.0,3.07114839553833,0.0,283.1499938964844,283.6150207519531,287.50439453125,287.59197998046875,293.1499938964844,293.1499938964844,283.1499938964844,18847.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5905070900917053,0.5905109643936157,2.3267176629815367e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,340.716796875,0.0,28.59377861022949,1895.4371337890625,0.0,0.0,0.2641648948192596,1.0,0.0,3.0,1.0,0.0
12360840,303.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3350524902344,0.0,0.0,0.0010171193862333,303.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3878173828125,0.0,0.0,0.001071075676009,303.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3877868652344,0.0,0.0,0.0007910928688943,302.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3878173828125,0.0,0.0,0.001071075676009,303.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.24725341796875,0.0,0.0111350649967789,0.0552076064050197,283.2467041015625,284.95001220703125,287.54998779296875,285.84625244140625,296.2983093261719,303.13995361328125,283.2565002441406,1.0,0.1265696138143539,0.0,0.050000000745058,1.0,1.0,-0.0709898099303245,8.713231181900483e-06,0.0709811002016067,-0.0312271937727928,0.3665183782577514,0.3665183782577514,0.0,25.041337966918945,25.0,1173.89208984375,0.0,3.07114839553833,0.0,283.1499938964844,283.6150207519531,287.50439453125,287.59197998046875,293.1499938964844,293.1499938964844,283.1499938964844,18847.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5905070900917053,0.5905109643936157,2.3267176629815367e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,340.716796875,0.0,28.59377861022949,1895.4371337890625,0.0,0.0,0.2641648948192596,1.0,0.0,3.0,1.0,0.0
12360900,303.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3297119140625,0.0,0.0,0.0010171548929065,303.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3790588378906,0.0,0.0,0.0010711131617426,303.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3789978027344,0.0,0.0,0.0007911205175332,302.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3790588378906,0.0,0.0,0.0010711131617426,303.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.25006103515625,0.0,0.011084359139204,0.0549792237579822,283.2494812011719,284.95001220703125,287.54998779296875,285.851318359375,296.2897033691406,303.1400756835937,283.2599792480469,1.0,0.126559779047966,0.0,0.050000000745058,1.0,1.0,-0.0707159116864204,8.682853149366565e-06,0.070707231760025,-0.0311461947858333,0.3552117347717285,0.3552117347717285,0.0,25.040712356567383,25.0,1167.0283203125,0.0,3.059020519256592,0.0,283.1499938964844,283.6327514648437,287.4971618652344,287.5841064453125,293.1499938964844,293.1499938964844,283.1499938964844,18791.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5649399757385254,0.5649438500404358,2.129600495948125e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,338.292236328125,0.0,26.88838768005371,1895.4371337890625,0.0,0.0,0.2609333395957947,1.0,0.0,3.0,1.0,0.0
12360960,303.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.32489013671875,0.0,0.0,0.0010171912144869,303.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3710327148437,0.0,0.0,0.0010711513459682,303.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3709716796875,0.0,0.0,0.0007911487482488,302.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3710327148437,0.0,0.0,0.0010711513459682,303.140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2530517578125,0.0,0.0110339988023042,0.0547524020075798,283.25244140625,284.95001220703125,287.54998779296875,285.8564147949219,296.2811279296875,303.1402282714844,283.2636413574219,1.0,0.1265500783920288,0.0,0.050000000745058,1.0,1.0,-0.0704438984394073,8.652683391119353e-06,0.0704352408647537,-0.031065747141838,0.3439258933067322,0.3439258933067322,0.0,25.040117263793945,25.0,1160.084716796875,0.0,3.0469810962677,0.0,283.1499938964844,283.65106201171875,287.4900207519531,287.5763244628906,293.1499938964844,293.1499938964844,283.1499938964844,18736.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5404653549194336,0.5404691100120544,1.9490776992370232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,335.81201171875,0.0,25.31007957458496,1895.4371337890625,0.0,0.0,0.2579213678836822,1.0,0.0,3.0,1.0,0.0
12361020,303.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3168334960937,0.0,0.0,0.0010172657202929,303.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3571472167969,0.0,0.0,0.0010712298098951,303.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3570861816406,0.0,0.0,0.0007912066648714,302.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.35711669921875,0.0,0.0,0.0010712298098951,303.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2596435546875,0.0,0.0109343379735946,0.0543035380542278,283.2589416503906,284.95001220703125,287.54998779296875,285.8665466308594,296.263916015625,303.1405029296875,283.271728515625,1.0,0.1265310794115066,0.0,0.050000000745058,1.0,1.0,-0.0699056014418602,8.592985977884382e-06,0.0698970109224319,-0.0309065412729978,0.321423590183258,0.321423590183258,0.0,25.03900909423828,25.0,1146.1114501953125,0.0,3.023171901702881,0.0,283.1499938964844,283.6895446777344,287.4759521484375,287.5609741210937,293.1499938964844,293.1499938964844,283.1499938964844,18634.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4947191774845123,0.4947449862957001,1.6330931273955684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,330.81170654296875,0.0,22.50049591064453,1895.4371337890625,0.0,0.0,0.2525215744972229,1.0,0.0,3.0,1.0,0.0
12361080,303.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3168334960937,0.0,0.0,0.0010172657202929,303.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3571472167969,0.0,0.0,0.0010712298098951,303.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3570861816406,0.0,0.0,0.0007912066648714,302.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.35711669921875,0.0,0.0,0.0010712298098951,303.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2596435546875,0.0,0.0109343379735946,0.0543035380542278,283.2589416503906,284.95001220703125,287.54998779296875,285.8665466308594,296.263916015625,303.1405029296875,283.271728515625,1.0,0.1265310794115066,0.0,0.050000000745058,1.0,1.0,-0.0699056014418602,8.592985977884382e-06,0.0698970109224319,-0.0309065412729978,0.321423590183258,0.321423590183258,0.0,25.03900909423828,25.0,1146.1114501953125,0.0,3.023171901702881,0.0,283.1499938964844,283.6895446777344,287.4759521484375,287.5609741210937,293.1499938964844,293.1499938964844,283.1499938964844,18634.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4947191774845123,0.4947449862957001,1.6330931273955684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,330.81170654296875,0.0,22.50049591064453,1895.4371337890625,0.0,0.0,0.2525215744972229,1.0,0.0,3.0,1.0,0.0
12361140,303.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3106994628906,0.0,0.0,0.001017342088744,303.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.34588623046875,0.0,0.0,0.0010713102528825,303.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3458557128906,0.0,0.0,0.0007912660948932,302.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.34588623046875,0.0,0.0,0.0010713102528825,303.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2670288085937,0.0,0.0108360555022954,0.0538608841598033,283.2662353515625,284.95001220703125,287.54998779296875,285.8766784667969,296.2466735839844,303.1407470703125,283.2808532714844,1.0,0.1265125423669815,0.0,0.050000000745058,1.0,1.0,-0.0693747699260711,8.53411893331213e-06,0.069366231560707,-0.0307495258748531,0.2990214228630066,0.2990214228630066,0.0,25.03799819946289,25.0,1131.1064453125,0.0,2.99971079826355,0.0,283.1499938964844,283.7308654785156,287.4622802734375,287.54620361328125,293.1499938964844,293.1499938964844,283.1499938964844,18467.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4520425498485565,0.4665921628475189,1.363490476080642e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,327.2130432128906,0.0,20.64928436279297,1895.4371337890625,0.0,0.0,0.2482843995094299,1.0,0.0,3.0,1.0,0.0
12361200,303.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3106994628906,0.0,0.0,0.001017342088744,303.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.34588623046875,0.0,0.0,0.0010713102528825,303.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3458557128906,0.0,0.0,0.0007912660948932,302.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.34588623046875,0.0,0.0,0.0010713102528825,303.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2670288085937,0.0,0.0108360555022954,0.0538608841598033,283.2662353515625,284.95001220703125,287.54998779296875,285.8766784667969,296.2466735839844,303.1407470703125,283.2808532714844,1.0,0.1265125423669815,0.0,0.050000000745058,1.0,1.0,-0.0693747699260711,8.53411893331213e-06,0.069366231560707,-0.0307495258748531,0.2990214228630066,0.2990214228630066,0.0,25.03799819946289,25.0,1131.1064453125,0.0,2.99971079826355,0.0,283.1499938964844,283.7308654785156,287.4622802734375,287.54620361328125,293.1499938964844,293.1499938964844,283.1499938964844,18467.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4520425498485565,0.4665921628475189,1.363490476080642e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,327.2130432128906,0.0,20.64928436279297,1895.4371337890625,0.0,0.0,0.2482843995094299,1.0,0.0,3.0,1.0,0.0
12361260,303.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.30645751953125,0.0,0.0,0.0010174199705943,303.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3371887207031,0.0,0.0,0.0010713922092691,303.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.337158203125,0.0,0.0,0.0007913266308605,302.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3371887207031,0.0,0.0,0.0010713922092691,303.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.27545166015625,0.0,0.0107392231002449,0.0534247085452079,283.2745361328125,284.95001220703125,287.54998779296875,285.8868103027344,296.2294006347656,303.1409606933594,283.2913818359375,1.0,0.1264944672584533,0.0,0.050000000745058,1.0,1.0,-0.0688517168164253,8.476118637190666e-06,0.068843238055706,-0.0305948033928871,0.2767369747161865,0.2767369747161865,0.0,25.03706932067871,25.0,1116.0364990234375,0.0,2.9766101837158203,0.0,283.1499938964844,283.77606201171875,287.449462890625,287.5322570800781,293.1499938964844,293.1499938964844,283.1499938964844,18251.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4125344753265381,0.4706178903579712,1.1355702156379266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,322.89404296875,0.0,20.3569564819336,1895.4371337890625,0.0,0.0,0.2459653317928314,1.0,0.0,3.0,1.0,0.0
12361320,303.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.30645751953125,0.0,0.0,0.0010174199705943,303.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3371887207031,0.0,0.0,0.0010713922092691,303.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.337158203125,0.0,0.0,0.0007913266308605,302.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3371887207031,0.0,0.0,0.0010713922092691,303.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.27545166015625,0.0,0.0107392231002449,0.0534247085452079,283.2745361328125,284.95001220703125,287.54998779296875,285.8868103027344,296.2294006347656,303.1409606933594,283.2913818359375,1.0,0.1264944672584533,0.0,0.050000000745058,1.0,1.0,-0.0688517168164253,8.476118637190666e-06,0.068843238055706,-0.0305948033928871,0.2767369747161865,0.2767369747161865,0.0,25.03706932067871,25.0,1116.0364990234375,0.0,2.9766101837158203,0.0,283.1499938964844,283.77606201171875,287.449462890625,287.5322570800781,293.1499938964844,293.1499938964844,283.1499938964844,18251.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4125344753265381,0.4706178903579712,1.1355702156379266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,322.89404296875,0.0,20.3569564819336,1895.4371337890625,0.0,0.0,0.2459653317928314,1.0,0.0,3.0,1.0,0.0
12361380,303.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.30401611328125,0.0,0.0,0.0010174985509365,303.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3308410644531,0.0,0.0,0.0010714749805629,303.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.330810546875,0.0,0.0,0.0007913878071121,302.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3308410644531,0.0,0.0,0.0010714749805629,303.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2850646972656,0.0,0.0106438817456364,0.0529951862990856,283.2840270996094,284.95001220703125,287.54998779296875,285.8969421386719,296.2121276855469,303.14117431640625,283.3033447265625,1.0,0.1264768093824386,0.0,0.050000000745058,1.0,1.0,-0.0683366507291793,8.419008736382239e-06,0.0683282315731048,-0.0304424297064542,0.2545875310897827,0.2545875310897827,0.0,25.03620719909668,25.0,1102.327392578125,0.0,2.953876256942749,0.0,283.1499938964844,283.8236999511719,287.4368896484375,287.5184631347656,293.1499938964844,293.1499938964844,283.1499938964844,18150.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3777516782283783,0.4773842990398407,9.541262002699114e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,317.955322265625,0.0,20.3452091217041,1895.4371337890625,0.0,0.0,0.2446267008781433,1.0,0.0,3.0,1.0,0.0
12361440,303.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.30401611328125,0.0,0.0,0.0010174985509365,303.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3308410644531,0.0,0.0,0.0010714749805629,303.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.330810546875,0.0,0.0,0.0007913878071121,302.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3308410644531,0.0,0.0,0.0010714749805629,303.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2850646972656,0.0,0.0106438817456364,0.0529951862990856,283.2840270996094,284.95001220703125,287.54998779296875,285.8969421386719,296.2121276855469,303.14117431640625,283.3033447265625,1.0,0.1264768093824386,0.0,0.050000000745058,1.0,1.0,-0.0683366507291793,8.419008736382239e-06,0.0683282315731048,-0.0304424297064542,0.2545875310897827,0.2545875310897827,0.0,25.03620719909668,25.0,1102.327392578125,0.0,2.953876256942749,0.0,283.1499938964844,283.8236999511719,287.4368896484375,287.5184631347656,293.1499938964844,293.1499938964844,283.1499938964844,18150.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3777516782283783,0.4773842990398407,9.541262002699114e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,317.955322265625,0.0,20.3452091217041,1895.4371337890625,0.0,0.0,0.2446267008781433,1.0,0.0,3.0,1.0,0.0
