time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12361500,303.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.303466796875,0.0,0.0,0.0010175380157306,303.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3285217285156,0.0,0.0,0.0010715165408328,303.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3285217285156,0.0,0.0,0.0007914184825494,302.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3285217285156,0.0,0.0,0.0010715165408328,303.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2903747558594,0.0,0.0105967922136187,0.0527830235660076,283.2892761230469,284.95001220703125,287.54998779296875,285.9020080566406,296.2035217285156,303.1412658691406,283.309814453125,1.0,0.1264681369066238,0.0,0.050000000745058,1.0,1.0,-0.0680822357535362,8.390800758206751e-06,0.068073846399784,-0.0303671602159738,0.2435701042413711,0.2435701042413711,0.0,25.035797119140625,25.0,1095.6802978515625,0.0,2.9426517486572266,0.0,283.1499938964844,283.8482360839844,287.4306640625,287.5116271972656,293.1499938964844,293.1499938964844,283.1499938964844,18130.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3618150651454925,0.479496568441391,8.814947882740398e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,315.5256042480469,0.0,20.32202339172364,1895.4371337890625,0.0,0.0,0.2441055178642273,1.0,0.0,3.0,1.0,0.0
12361560,303.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3033447265625,0.0,0.0,0.0010175774805247,303.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3267822265625,0.0,0.0,0.0010715581011027,303.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3267517089844,0.0,0.0,0.0007914491579867,302.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3267822265625,0.0,0.0,0.0010715581011027,303.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2960205078125,0.0,0.010550090111792,0.0525725968182086,283.2948303222656,284.95001220703125,287.54998779296875,285.9070739746094,296.19488525390625,303.1413879394531,283.3166198730469,1.0,0.1264595538377761,0.0,0.050000000745058,1.0,1.0,-0.0678299069404602,8.362824701180216e-06,0.0678215473890304,-0.0302925053983926,0.2325938045978546,0.2325938045978546,0.0,25.035400390625,25.0,1089.0401611328125,0.0,2.9315221309661865,0.0,283.1499938964844,283.87335205078125,287.4244689941406,287.5048522949219,293.1499938964844,293.1499938964844,283.1499938964844,18117.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3466618061065674,0.4810290932655334,8.192236222726024e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,313.118896484375,0.0,20.287134170532227,1895.4371337890625,0.0,0.0,0.2436309605836868,1.0,0.0,3.0,1.0,0.0
12361620,303.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3043212890625,0.0,0.0,0.0010176562936976,303.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3247985839844,0.0,0.0,0.0010716411052271,303.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3247985839844,0.0,0.0,0.0007915104506537,302.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3247985839844,0.0,0.0,0.0010716411052271,303.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3082275390625,0.0,0.0104578146710991,0.0521568171679973,283.3069152832031,284.95001220703125,287.54998779296875,285.91717529296875,296.1776428222656,303.1415710449219,283.3311767578125,1.0,0.1264426708221435,0.0,0.050000000745058,1.0,1.0,-0.0673313364386558,8.307549251185264e-06,0.0673230290412902,-0.0301449876278638,0.2107692062854766,0.2107692062854766,0.0,25.034637451171875,25.0,1075.7977294921875,0.0,2.909538984298706,0.0,283.1499938964844,283.9254150390625,287.4122314453125,287.49139404296875,293.1499938964844,293.1499938964844,283.1499938964844,18101.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3184318840503692,0.4829870462417602,7.175880334386875e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,308.2828674316406,0.0,20.19547271728516,1895.4371337890625,0.0,0.0,0.242771103978157,1.0,0.0,3.0,1.0,0.0
12361680,303.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3043212890625,0.0,0.0,0.0010176562936976,303.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3247985839844,0.0,0.0,0.0010716411052271,303.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3247985839844,0.0,0.0,0.0007915104506537,302.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3247985839844,0.0,0.0,0.0010716411052271,303.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3082275390625,0.0,0.0104578146710991,0.0521568171679973,283.3069152832031,284.95001220703125,287.54998779296875,285.91717529296875,296.1776428222656,303.1415710449219,283.3311767578125,1.0,0.1264426708221435,0.0,0.050000000745058,1.0,1.0,-0.0673313364386558,8.307549251185264e-06,0.0673230290412902,-0.0301449876278638,0.2107692062854766,0.2107692062854766,0.0,25.034637451171875,25.0,1075.7977294921875,0.0,2.909538984298706,0.0,283.1499938964844,283.9254150390625,287.4122314453125,287.49139404296875,293.1499938964844,293.1499938964844,283.1499938964844,18101.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3184318840503692,0.4829870462417602,7.175880334386875e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,308.2828674316406,0.0,20.19547271728516,1895.4371337890625,0.0,0.0,0.242771103978157,1.0,0.0,3.0,1.0,0.0
12361740,303.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3060913085937,0.0,0.0,0.0010177127551287,303.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3246765136719,0.0,0.0,0.0010717005934566,303.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3246459960937,0.0,0.0,0.0007915543974377,302.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3246765136719,0.0,0.0,0.0010717005934566,303.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3178100585937,0.0,0.0103923426941037,0.0518618002533912,283.3163757324219,284.95001220703125,287.54998779296875,285.9244689941406,296.16522216796875,303.1416931152344,283.3424377441406,1.0,0.1264307349920272,0.0,0.050000000745058,1.0,1.0,-0.0669775754213333,8.268331839644816e-06,0.0669693052768707,-0.0300403106957674,0.1951733380556106,0.1951733380556106,0.0,25.03411293029785,25.0,1066.3753662109375,0.0,2.8939473628997803,0.0,283.1499938964844,283.9647216796875,287.40350341796875,287.4818115234375,293.1499938964844,293.1499938964844,283.1499938964844,18093.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2996737360954284,0.4838717877864837,6.5796785797545e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,304.8273620605469,0.0,20.122453689575195,1895.4371337890625,0.0,0.0,0.2422116547822952,1.0,0.0,3.0,1.0,0.0
12361800,303.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3069763183594,0.0,0.0,0.0010177347576245,303.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3248596191406,0.0,0.0,0.0010717237601056,303.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3248596191406,0.0,0.0,0.0007915714522823,302.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3248596191406,0.0,0.0,0.0010717237601056,303.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3217163085937,0.0,0.0103670498356223,0.0517478957772254,283.3202514648437,284.95001220703125,287.54998779296875,285.92730712890625,296.160400390625,303.1417541503906,283.3470153808594,1.0,0.1264261454343795,0.0,0.050000000745058,1.0,1.0,-0.0668409913778305,8.2531905718497e-06,0.0668327361345291,-0.0299998950213193,0.1891336590051651,0.1891336590051651,0.0,25.033912658691406,25.0,1062.740966796875,0.0,2.8879287242889404,0.0,283.1499938964844,283.9804077148437,287.4001159667969,287.47808837890625,293.1499938964844,293.1499938964844,283.1499938964844,18090.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2927032709121704,0.4841728508472442,6.370769245478414e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,303.4802551269531,0.0,20.09473419189453,1895.4371337890625,0.0,0.0,0.2420060932636261,1.0,0.0,3.0,1.0,0.0
12361860,303.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3111877441406,0.0,0.0,0.001017813803628,303.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3268127441406,0.0,0.0,0.0010718069970607,303.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3268127441406,0.0,0.0,0.0007916329777799,302.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3268127441406,0.0,0.0,0.0010718069970607,303.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.33642578125,0.0,0.010277247056365,0.0513441078364849,283.3348083496094,284.95001220703125,287.54998779296875,285.9374084472656,296.1431884765625,303.14190673828125,283.36407470703125,1.0,0.1264099329710006,0.0,0.050000000745058,1.0,1.0,-0.0663568153977394,8.199517651519272e-06,0.0663486123085022,-0.0298566073179245,0.1677005439996719,0.1677005439996719,0.0,25.033241271972656,25.0,1049.9493408203125,0.0,2.8666019439697266,0.0,283.1499938964844,284.0385131835937,287.3881530761719,287.4649353027344,293.1499938964844,293.1499938964844,283.1499938964844,18080.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2692331671714782,0.485087901353836,5.708343131516358e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,298.71295166015625,0.0,20.00040054321289,1895.4371337890625,0.0,0.0,0.2413266599178314,1.0,0.0,3.0,1.0,0.0
12361920,303.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3111877441406,0.0,0.0,0.001017813803628,303.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3268127441406,0.0,0.0,0.0010718069970607,303.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3268127441406,0.0,0.0,0.0007916329777799,302.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3268127441406,0.0,0.0,0.0010718069970607,303.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.33642578125,0.0,0.010277247056365,0.0513441078364849,283.3348083496094,284.95001220703125,287.54998779296875,285.9374084472656,296.1431884765625,303.14190673828125,283.36407470703125,1.0,0.1264099329710006,0.0,0.050000000745058,1.0,1.0,-0.0663568153977394,8.199517651519272e-06,0.0663486123085022,-0.0298566073179245,0.1677005439996719,0.1677005439996719,0.0,25.033241271972656,25.0,1049.9493408203125,0.0,2.8666019439697266,0.0,283.1499938964844,284.0385131835937,287.3881530761719,287.4649353027344,293.1499938964844,293.1499938964844,283.1499938964844,18080.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2692331671714782,0.485087901353836,5.708343131516358e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,298.71295166015625,0.0,20.00040054321289,1895.4371337890625,0.0,0.0,0.2413266599178314,1.0,0.0,3.0,1.0,0.0
12361980,303.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3169250488281,0.0,0.0,0.001017894828692,303.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.33056640625,0.0,0.0,0.0010718923294916,303.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3305358886719,0.0,0.0,0.0007916960166767,302.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.33056640625,0.0,0.0,0.0010718923294916,303.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.35235595703125,0.0,0.0101879891008138,0.0509430319070816,283.3506164550781,284.95001220703125,287.54998779296875,285.9475402832031,296.1259155273437,303.1420593261719,283.3823547363281,1.0,0.1263940185308456,0.0,0.050000000745058,1.0,1.0,-0.0658758953213691,8.146208529069554e-06,0.0658677518367767,-0.029714273288846,0.1464820504188537,0.1464820504188537,0.0,25.03264045715332,25.0,1037.3948974609375,0.0,2.845432758331299,0.0,283.1499938964844,284.0998229980469,287.3763122558594,287.4519348144531,293.1499938964844,293.1499938964844,283.1499938964844,18070.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2478258609771728,0.4859330952167511,5.149149551186838e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,293.9856872558594,0.0,19.918346405029297,1895.4371337890625,0.0,0.0,0.2407277971506118,1.0,0.0,3.0,1.0,0.0
12362040,303.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3169250488281,0.0,0.0,0.001017894828692,303.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.33056640625,0.0,0.0,0.0010718923294916,303.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3305358886719,0.0,0.0,0.0007916960166767,302.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.33056640625,0.0,0.0,0.0010718923294916,303.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.35235595703125,0.0,0.0101879891008138,0.0509430319070816,283.3506164550781,284.95001220703125,287.54998779296875,285.9475402832031,296.1259155273437,303.1420593261719,283.3823547363281,1.0,0.1263940185308456,0.0,0.050000000745058,1.0,1.0,-0.0658758953213691,8.146208529069554e-06,0.0658677518367767,-0.029714273288846,0.1464820504188537,0.1464820504188537,0.0,25.03264045715332,25.0,1037.3948974609375,0.0,2.845432758331299,0.0,283.1499938964844,284.0998229980469,287.3763122558594,287.4519348144531,293.1499938964844,293.1499938964844,283.1499938964844,18070.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2478258609771728,0.4859330952167511,5.149149551186838e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,293.9856872558594,0.0,19.918346405029297,1895.4371337890625,0.0,0.0,0.2407277971506118,1.0,0.0,3.0,1.0,0.0
12362100,303.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3203430175781,0.0,0.0,0.0010179361561313,303.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3330993652344,0.0,0.0,0.0010719357524067,303.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3330993652344,0.0,0.0,0.0007917281473055,302.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3330993652344,0.0,0.0,0.0010719357524067,303.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3607788085937,0.0,0.0101435482501983,0.0507433749735355,283.3589782714844,284.95001220703125,287.54998779296875,285.9525756835937,296.1172180175781,303.14215087890625,283.3919372558594,1.0,0.1263861656188964,0.0,0.050000000745058,1.0,1.0,-0.0656364932656288,8.119673111650627e-06,0.0656283795833587,-0.0296434145420789,0.1359611898660659,0.1359611898660659,0.0,25.032365798950195,25.0,1031.199951171875,0.0,2.83489990234375,0.0,283.1499938964844,284.1317443847656,287.3704528808594,287.44549560546875,293.1499938964844,293.1499938964844,283.1499938964844,18065.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2378449887037277,0.4863434731960296,4.900334360513625e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,291.652099609375,0.0,19.882110595703125,1895.4371337890625,0.0,0.0,0.2404569387435913,1.0,0.0,3.0,1.0,0.0
12362160,303.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3241577148437,0.0,0.0,0.0010179778328165,303.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3360900878906,0.0,0.0,0.0010719797573983,303.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3360595703125,0.0,0.0,0.0007917605689726,302.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3360595703125,0.0,0.0,0.0010719797573983,303.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3695068359375,0.0,0.0100992200896143,0.0505442433059215,283.3676147460937,284.95001220703125,287.54998779296875,285.9576416015625,296.1084899902344,303.1422119140625,283.4018249511719,1.0,0.1263783723115921,0.0,0.050000000745058,1.0,1.0,-0.0653977319598198,8.093208634818438e-06,0.0653896406292915,-0.0295727420598268,0.125501662492752,0.125501662492752,0.0,25.03210830688477,25.0,1025.0513916015625,0.0,2.8243980407714844,0.0,283.1499938964844,284.1644897460937,287.3646240234375,287.4390869140625,293.1499938964844,293.1499938964844,283.1499938964844,18061.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2283172309398651,0.4867536127567291,4.668900821513944e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,289.3294372558594,0.0,19.84904670715332,1895.4371337890625,0.0,0.0,0.2402035593986511,1.0,0.0,3.0,1.0,0.0
12362220,303.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.33282470703125,0.0,0.0,0.0010180625831708,303.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3432312011719,0.0,0.0,0.0010720689315348,303.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3432312011719,0.0,0.0,0.0007918264600448,302.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3432312011719,0.0,0.0,0.0010720689315348,303.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3878173828125,0.0,0.0100108524784445,0.050147358328104,283.3857727050781,284.95001220703125,287.54998779296875,285.9677429199219,296.0909118652344,303.1423645019531,283.4223022460937,1.0,0.1263629496097564,0.0,0.050000000745058,1.0,1.0,-0.0649218633770942,8.040465218073223e-06,0.0649138242006301,-0.0294318795204162,0.1047682762145996,0.1047682762145996,0.0,25.031635284423828,25.0,1012.8779907226562,0.0,2.8034768104553223,0.0,283.1499938964844,284.2322998046875,287.35308837890625,287.4263916015625,293.1499938964844,293.1499938964844,283.1499938964844,18053.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2105347216129303,0.4875870943069458,4.250943153039088e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,284.7017822265625,0.0,19.791933059692383,1895.4371337890625,0.0,0.0,0.2397444546222686,1.0,0.0,3.0,1.0,0.0
12362280,303.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.33282470703125,0.0,0.0,0.0010180625831708,303.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3432312011719,0.0,0.0,0.0010720689315348,303.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3432312011719,0.0,0.0,0.0007918264600448,302.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3432312011719,0.0,0.0,0.0010720689315348,303.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3878173828125,0.0,0.0100108524784445,0.050147358328104,283.3857727050781,284.95001220703125,287.54998779296875,285.9677429199219,296.0909118652344,303.1423645019531,283.4223022460937,1.0,0.1263629496097564,0.0,0.050000000745058,1.0,1.0,-0.0649218633770942,8.040465218073223e-06,0.0649138242006301,-0.0294318795204162,0.1047682762145996,0.1047682762145996,0.0,25.031635284423828,25.0,1012.8779907226562,0.0,2.8034768104553223,0.0,283.1499938964844,284.2322998046875,287.35308837890625,287.4263916015625,293.1499938964844,293.1499938964844,283.1499938964844,18053.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2105347216129303,0.4875870943069458,4.250943153039088e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,284.7017822265625,0.0,19.791933059692383,1895.4371337890625,0.0,0.0,0.2397444546222686,1.0,0.0,3.0,1.0,0.0
12362340,303.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3424072265625,0.0,0.0,0.0010485935490578,303.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3514709472656,0.0,0.0,0.0011042194673791,303.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3514709472656,0.0,0.0,0.0008155727409757,302.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3514709472656,0.0,0.0,0.0011042194673791,303.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3960266113281,0.0,0.0,0.0056239757686853,283.39459228515625,284.95001220703125,287.54998779296875,285.97784423828125,294.8788757324219,303.0376892089844,283.3580322265625,1.0,0.1260579228401184,0.0,0.050000000745058,1.0,1.0,-0.0108315022662281,2.011669266721583e-06,0.010829490609467,-0.0128103680908679,0.0841125026345253,0.0841125026345253,0.0,25.540706634521484,25.0,611.1148071289062,-0.0,0.506584644317627,0.0,283.1499938964844,284.1778869628906,287.3392639160156,287.4081420898437,293.1499938964844,293.1499938964844,283.1499938964844,18047.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1942261755466461,0.4883531033992767,3.8814635949790954e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,242.76290893554688,0.0,19.74244499206543,1895.4371337890625,0.0,0.0,0.2393389344215393,1.0,0.0,3.0,1.0,0.0
12362400,303.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3424072265625,0.0,0.0,0.0010485935490578,303.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3514709472656,0.0,0.0,0.0011042194673791,303.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3514709472656,0.0,0.0,0.0008155727409757,302.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3514709472656,0.0,0.0,0.0011042194673791,303.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3960266113281,0.0,0.0,0.0056239757686853,283.39459228515625,284.95001220703125,287.54998779296875,285.97784423828125,294.8788757324219,303.0376892089844,283.3580322265625,1.0,0.1260579228401184,0.0,0.050000000745058,1.0,1.0,-0.0108315022662281,2.011669266721583e-06,0.010829490609467,-0.0128103680908679,0.0841125026345253,0.0841125026345253,0.0,25.540706634521484,25.0,611.1148071289062,-0.0,0.506584644317627,0.0,283.1499938964844,284.1778869628906,287.3392639160156,287.4081420898437,293.1499938964844,293.1499938964844,283.1499938964844,18047.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1942261755466461,0.4883531033992767,3.8814635949790954e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,242.76290893554688,0.0,19.74244499206543,1895.4371337890625,0.0,0.0,0.2393389344215393,1.0,0.0,3.0,1.0,0.0
12362460,303.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3498840332031,0.0,0.0,0.0010453453287482,303.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3577575683594,0.0,0.0,0.0011007989523932,303.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3577575683594,0.0,0.0,0.0008130463538691,302.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3577575683594,0.0,0.0,0.0011007989523932,303.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3965148925781,0.0,0.0,0.0052231159061193,283.3955383300781,284.95001220703125,287.5483703613281,285.98638916015625,293.5478820800781,302.4256591796875,283.2860107421875,1.0,0.1258388012647628,0.0,0.050000000745058,1.0,1.0,-0.0111395316198468,2.0919187591061927e-06,0.0111374398693442,-0.0134453112259507,0.0633957833051681,0.0633957833051681,0.0,25.451303482055664,25.0,350.54376220703125,-0.0,0.4833217561244964,0.0,283.1499938964844,283.8710327148437,287.2972106933594,287.3536071777344,293.1499938964844,293.1499938964844,283.1499938964844,18042.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1791311204433441,0.4890518486499786,3.54950135950105e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,153.87686157226562,0.0,19.69821548461914,1895.4371337890625,0.0,0.0,0.2389745563268661,1.0,0.0,3.0,1.0,0.0
12362520,303.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3498840332031,0.0,0.0,0.0010453453287482,303.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3577575683594,0.0,0.0,0.0011007989523932,303.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3577575683594,0.0,0.0,0.0008130463538691,302.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3577575683594,0.0,0.0,0.0011007989523932,303.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3965148925781,0.0,0.0,0.0052231159061193,283.3955383300781,284.95001220703125,287.5483703613281,285.98638916015625,293.5478820800781,302.4256591796875,283.2860107421875,1.0,0.1258388012647628,0.0,0.050000000745058,1.0,1.0,-0.0111395316198468,2.0919187591061927e-06,0.0111374398693442,-0.0134453112259507,0.0633957833051681,0.0633957833051681,0.0,25.451303482055664,25.0,350.54376220703125,-0.0,0.4833217561244964,0.0,283.1499938964844,283.8710327148437,287.2972106933594,287.3536071777344,293.1499938964844,293.1499938964844,283.1499938964844,18042.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1791311204433441,0.4890518486499786,3.54950135950105e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,153.87686157226562,0.0,19.69821548461914,1895.4371337890625,0.0,0.0,0.2389745563268661,1.0,0.0,3.0,1.0,0.0
12362580,303.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3540954589844,0.0,0.0,0.001042541465722,303.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3609619140625,0.0,0.0,0.001097846427001,303.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3609619140625,0.0,0.0,0.000810865603853,302.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3609619140625,0.0,0.0,0.001097846427001,303.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3946838378906,0.0,0.0,0.0052076857537031,283.3931579589844,284.95001220703125,287.54364013671875,285.9919738769531,292.4672241210937,301.824951171875,283.24249267578125,1.0,0.1256559193134308,0.0,0.050000000745058,1.0,1.0,-0.0111081637442111,2.08599999496073e-06,0.011106077581644,-0.0134071307256817,0.0426250249147415,0.0426250249147415,0.0,25.37660217285156,25.0,231.7825469970703,-0.0,0.4805368781089782,0.0,283.1499938964844,283.65625,287.2272033691406,287.2742614746094,293.1499938964844,293.1499938964844,283.1499938964844,18038.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.165174975991249,0.4897183775901794,3.2499805069363674e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,99.30047607421876,0.0,19.6595401763916,1895.4371337890625,0.0,0.0,0.2386466264724731,1.0,0.0,3.0,1.0,0.0
12362640,303.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3540954589844,0.0,0.0,0.001042541465722,303.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3609619140625,0.0,0.0,0.001097846427001,303.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3609619140625,0.0,0.0,0.000810865603853,302.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3609619140625,0.0,0.0,0.001097846427001,303.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3946838378906,0.0,0.0,0.0052076857537031,283.3931579589844,284.95001220703125,287.54364013671875,285.9919738769531,292.4672241210937,301.824951171875,283.24249267578125,1.0,0.1256559193134308,0.0,0.050000000745058,1.0,1.0,-0.0111081637442111,2.08599999496073e-06,0.011106077581644,-0.0134071307256817,0.0426250249147415,0.0426250249147415,0.0,25.37660217285156,25.0,231.7825469970703,-0.0,0.4805368781089782,0.0,283.1499938964844,283.65625,287.2272033691406,287.2742614746094,293.1499938964844,293.1499938964844,283.1499938964844,18038.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.165174975991249,0.4897183775901794,3.2499805069363674e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,99.30047607421876,0.0,19.6595401763916,1895.4371337890625,0.0,0.0,0.2386466264724731,1.0,0.0,3.0,1.0,0.0
12362700,303.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3549194335937,0.0,0.0,0.0010413218988105,303.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.361328125,0.0,0.0,0.0010965620167553,303.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3612976074219,0.0,0.0,0.0008099169936031,302.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.361328125,0.0,0.0,0.0010965620167553,303.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3927917480469,0.0,0.0,0.0052016205154359,283.390625,284.95001220703125,287.5401611328125,285.99371337890625,292.0047912597656,301.53546142578125,283.2273864746094,1.0,0.1255764812231063,0.0,0.050000000745058,1.0,1.0,-0.0110951997339725,2.08276560442755e-06,0.0110931172966957,-0.0133820874616503,0.0322032049298286,0.0322032049298286,0.0,25.34418487548828,25.0,195.5822906494141,-0.0,0.4793629944324493,0.0,283.1499938964844,283.584228515625,287.1868591308594,287.2304382324219,293.1499938964844,293.1499938964844,283.1499938964844,18036.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1585882753133773,0.4900326430797577,3.110816049201048e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,81.80647277832031,0.0,19.641786575317383,1895.4371337890625,0.0,0.0,0.238494724035263,1.0,0.0,3.0,1.0,0.0
12362760,303.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3549194335937,0.0,0.0,0.0010402059415355,303.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.36090087890625,0.0,0.0,0.0010953869204968,303.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.36090087890625,0.0,0.0,0.0008090490591712,302.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.36090087890625,0.0,0.0,0.0010953869204968,303.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3902893066406,0.0,0.0,0.0051960456185042,283.3872985839844,284.95001220703125,287.5360107421875,285.9947814941406,291.5858459472656,301.2535400390625,283.2152709960937,1.0,0.1255038678646087,0.0,0.050000000745058,1.0,1.0,-0.0110833076760172,2.0792940631508827e-06,0.0110812289640307,-0.0133531875908374,0.0217508785426616,0.0217508785426616,0.0,25.3145751953125,25.0,168.3509979248047,-0.0,0.4782898128032684,0.0,283.1499938964844,283.5284423828125,287.14501953125,287.18560791015625,293.1499938964844,293.1499938964844,283.1499938964844,18035.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1522459387779235,0.4903433322906494,2.9780331534112747e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,68.47672271728516,0.0,19.62522315979004,1895.4371337890625,0.0,0.0,0.2383501231670379,1.0,0.0,3.0,1.0,0.0
12362820,303.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.35284423828125,0.0,0.0,0.0010382450418546,303.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3580627441406,0.0,0.0,0.0010933219455182,303.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3580322265625,0.0,0.0,0.0008075239020399,302.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3580627441406,0.0,0.0,0.0010933219455182,303.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3836364746094,0.0,0.0,0.0051862499676644,283.37860107421875,284.95001220703125,287.52569580078125,285.9950561523437,290.8599548339844,300.7133178710937,283.1981811523437,1.0,0.1253765374422073,0.0,0.050000000745058,1.0,1.0,-0.0110624115914106,2.071678181891912e-06,0.0110603393986821,-0.013284595683217,0.0007415355648845,0.0007415355648845,0.0,25.26269149780273,25.0,109.39037322998048,-0.0,0.4764096438884735,0.0,283.1499938964844,283.46319580078125,287.0590515136719,287.0930480957031,293.1499938964844,293.1499938964844,283.1499938964844,18681.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0501281656324863,0.4279526174068451,9.536259559794755e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,27.241668701171875,0.0,17.138290405273438,1895.4371337890625,0.0,0.0,0.2350892275571823,1.0,0.0,3.0,1.0,0.0
12362880,303.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.35284423828125,0.0,0.0,0.0010382450418546,303.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3580627441406,0.0,0.0,0.0010933219455182,303.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3580322265625,0.0,0.0,0.0008075239020399,302.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3580627441406,0.0,0.0,0.0010933219455182,303.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3836364746094,0.0,0.0,0.0051862499676644,283.37860107421875,284.95001220703125,287.52569580078125,285.9950561523437,290.8599548339844,300.7133178710937,283.1981811523437,1.0,0.1253765374422073,0.0,0.050000000745058,1.0,1.0,-0.0110624115914106,2.071678181891912e-06,0.0110603393986821,-0.013284595683217,0.0007415355648845,0.0007415355648845,0.0,25.26269149780273,25.0,109.39037322998048,-0.0,0.4764096438884735,0.0,283.1499938964844,283.46319580078125,287.0590515136719,287.0930480957031,293.1499938964844,293.1499938964844,283.1499938964844,18681.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0501281656324863,0.4279526174068451,9.536259559794755e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,27.241668701171875,0.0,17.138290405273438,1895.4371337890625,0.0,0.0,0.2350892275571823,1.0,0.0,3.0,1.0,0.0
12362940,303.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3493957519531,0.0,0.0,0.0010369037045165,303.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.35406494140625,0.0,0.0,0.0010919095948338,303.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.35406494140625,0.0,0.0,0.000806480704341,302.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.35406494140625,0.0,0.0,0.0010919095948338,303.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.376953125,0.0,0.0,0.0051795500330626,283.3700256347656,284.95001220703125,287.51568603515625,285.9935913085937,290.37176513671875,300.3047790527344,283.195556640625,1.0,0.1252897083759308,0.0,0.050000000745058,1.0,1.0,-0.011048118583858,2.064989757855073e-06,0.0110460529103875,-0.0132202990353107,5.551115123125783e-17,5.551115123125783e-17,0.0,25.22734832763672,25.0,57.95614242553711,-0.0,0.4751284420490265,0.0,283.1495056152344,283.4635314941406,286.9795227050781,287.0067138671875,293.1499938964844,293.1499938964844,283.1499938964844,18167.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7913294868776575e-05,0.4558776915073395,3.396891600469798e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1039890050888061,0.0,17.668468475341797,1895.4371337890625,0.0,0.0,0.2333606928586959,1.0,0.0,3.0,1.0,0.0
12363000,303.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.34832763671875,0.0,0.0,0.0010365969501435,303.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3528747558594,0.0,0.0,0.0010915865423157,303.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3528747558594,0.0,0.0,0.0008062420529313,302.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3528747558594,0.0,0.0,0.0010915865423157,303.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3751525878906,0.0,0.0,0.0051780175417661,283.3677062988281,284.95001220703125,287.5129699707031,285.99298095703125,290.2611083984375,300.2060852050781,283.1961975097656,1.0,0.1252698898315429,0.0,0.050000000745058,1.0,1.0,-0.0110448487102985,2.063242618532968e-06,0.0110427858307957,-0.0132030379027128,5.551115123125783e-17,5.551115123125783e-17,0.0,25.21928596496582,25.0,52.67385482788086,-0.0,0.474835991859436,0.0,283.14947509765625,283.4635314941406,286.95965576171875,286.9862670898437,293.1499938964844,293.1499938964844,283.1499938964844,18088.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.605669967830181e-05,0.4628134071826935,3.0448259473632444e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0570717118680477,0.0,17.883501052856445,1895.4371337890625,0.0,0.0,0.2333729863166809,1.0,0.0,3.0,1.0,0.0
12363060,303.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.342041015625,0.0,0.0,0.0010352153331041,303.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3459777832031,0.0,0.0,0.0010901315836235,303.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3459777832031,0.0,0.0,0.0008051674813032,302.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3459777832031,0.0,0.0,0.0010901315836235,303.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3653869628906,0.0,0.0,0.0051711159758269,283.3554992675781,284.95001220703125,287.4979858398437,285.9888000488281,289.76806640625,299.7335510253906,283.20294189453125,1.0,0.1251809149980545,0.0,0.050000000745058,1.0,1.0,-0.0110301254317164,2.054105834758957e-06,0.0110280709341168,-0.0131104001775383,5.551115123125783e-17,5.551115123125783e-17,0.0,25.1830997467041,25.0,41.91695022583008,-0.0,0.4735224843025207,0.0,283.1493225097656,283.4635314941406,286.86590576171875,286.8899841308594,293.1499938964844,293.1499938964844,283.1499938964844,17928.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.592274747963529e-05,0.4850206077098846,3.019424445714625e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.001867348793894,0.0,18.6571102142334,1895.4371337890625,0.0,0.0,0.2339289188385009,1.0,0.0,3.0,1.0,0.0
12363120,303.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.342041015625,0.0,0.0,0.0010352153331041,303.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3459777832031,0.0,0.0,0.0010901315836235,303.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3459777832031,0.0,0.0,0.0008051674813032,302.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3459777832031,0.0,0.0,0.0010901315836235,303.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3653869628906,0.0,0.0,0.0051711159758269,283.3554992675781,284.95001220703125,287.4979858398437,285.9888000488281,289.76806640625,299.7335510253906,283.20294189453125,1.0,0.1251809149980545,0.0,0.050000000745058,1.0,1.0,-0.0110301254317164,2.054105834758957e-06,0.0110280709341168,-0.0131104001775383,5.551115123125783e-17,5.551115123125783e-17,0.0,25.1830997467041,25.0,41.91695022583008,-0.0,0.4735224843025207,0.0,283.1493225097656,283.4635314941406,286.86590576171875,286.8899841308594,293.1499938964844,293.1499938964844,283.1499938964844,17928.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.592274747963529e-05,0.4850206077098846,3.019424445714625e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.001867348793894,0.0,18.6571102142334,1895.4371337890625,0.0,0.0,0.2339289188385009,1.0,0.0,3.0,1.0,0.0
12363180,303.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3346862792969,0.0,0.0,0.001034055603668,303.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.338134765625,0.0,0.0,0.0010889103868976,303.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.338134765625,0.0,0.0,0.0008042654953896,302.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.338134765625,0.0,0.0,0.0010889103868976,303.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.35504150390625,0.0,0.0,0.0051653226837515,283.3428955078125,284.95001220703125,287.4810485839844,285.982666015625,289.361083984375,299.2958068847656,283.2127380371094,1.0,0.1251066476106643,0.0,0.050000000745058,1.0,1.0,-0.0110177667811512,2.044402663159417e-06,0.0110157225281,-0.0130087444558739,5.551115123125783e-17,5.551115123125783e-17,0.0,25.15292739868164,25.0,39.95689010620117,-0.0,0.4724250435829162,0.0,283.1492004394531,283.4635314941406,286.7808837890625,286.802734375,293.1499938964844,293.1499938964844,283.1499938964844,17931.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5924702893244103e-05,0.4942717552185058,3.0197955139081593e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0061287516728043,0.0,19.048038482666016,1895.4371337890625,0.0,0.0,0.2345388531684875,1.0,0.0,3.0,1.0,0.0
12363240,303.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3346862792969,0.0,0.0,0.001034055603668,303.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.338134765625,0.0,0.0,0.0010889103868976,303.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.338134765625,0.0,0.0,0.0008042654953896,302.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.338134765625,0.0,0.0,0.0010889103868976,303.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.35504150390625,0.0,0.0,0.0051653226837515,283.3428955078125,284.95001220703125,287.4810485839844,285.982666015625,289.361083984375,299.2958068847656,283.2127380371094,1.0,0.1251066476106643,0.0,0.050000000745058,1.0,1.0,-0.0110177667811512,2.044402663159417e-06,0.0110157225281,-0.0130087444558739,5.551115123125783e-17,5.551115123125783e-17,0.0,25.15292739868164,25.0,39.95689010620117,-0.0,0.4724250435829162,0.0,283.1492004394531,283.4635314941406,286.7808837890625,286.802734375,293.1499938964844,293.1499938964844,283.1499938964844,17931.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5924702893244103e-05,0.4942717552185058,3.0197955139081593e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0061287516728043,0.0,19.048038482666016,1895.4371337890625,0.0,0.0,0.2345388531684875,1.0,0.0,3.0,1.0,0.0
12363300,303.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.330810546875,0.0,0.0,0.0010335488477721,303.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.33404541015625,0.0,0.0,0.0010883767390623,303.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.33404541015625,0.0,0.0,0.0008038713713176,302.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.33404541015625,0.0,0.0,0.0010883767390623,303.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3498229980469,0.0,0.0,0.0051627913489937,283.336669921875,284.95001220703125,287.47186279296875,285.9789733886719,289.1853942871094,299.0902099609375,283.2181701660156,1.0,0.1250743716955185,0.0,0.050000000745058,1.0,1.0,-0.0110123669728636,2.0393888462422183e-06,0.0110103273764252,-0.0129552315920591,5.551115123125783e-17,5.551115123125783e-17,0.0,25.13982009887696,25.0,39.64710998535156,-0.0,0.4719473123550415,0.0,283.1491394042969,283.4635314941406,286.7413635253906,286.76220703125,293.1499938964844,293.1499938964844,283.1499938964844,17944.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593688466527965e-05,0.4964927732944488,3.022105406636638e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0075886794365942,0.0,19.15555191040039,1895.4371337890625,0.0,0.0,0.2347553819417953,1.0,0.0,3.0,1.0,0.0
12363360,303.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.326904296875,0.0,0.0,0.0010330844670534,303.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3299255371094,0.0,0.0,0.0010878876782953,303.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.32989501953125,0.0,0.0,0.000803510134574,302.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3299255371094,0.0,0.0,0.0010878876782953,303.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3446655273437,0.0,0.0,0.0051604718901216,283.33062744140625,284.95001220703125,287.4623107910156,285.974853515625,289.0254821777344,298.8931579589844,283.2239074707031,1.0,0.125044897198677,0.0,0.050000000745058,1.0,1.0,-0.0110074179247021,2.0342945390439127e-06,0.0110053839161992,-0.0129003198817372,5.551115123125783e-17,5.551115123125783e-17,0.0,25.12785720825196,25.0,39.43605422973633,-0.0,0.4715106189250946,0.0,283.1490783691406,283.4635314941406,286.7036437988281,286.7235717773437,293.1499938964844,293.1499938964844,283.1499938964844,17958.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5948688087519258e-05,0.4978781938552856,3.024343470971192e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0088355578482151,0.0,19.227569580078125,1895.4371337890625,0.0,0.0,0.234915480017662,1.0,0.0,3.0,1.0,0.0
12363420,303.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3191833496094,0.0,0.0,0.001032265019603,303.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3218078613281,0.0,0.0,0.0010870248079299,303.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3218078613281,0.0,0.0,0.0008028728188946,302.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3218078613281,0.0,0.0,0.0010870248079299,303.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.33465576171875,0.0,0.0,0.0051563782617449,283.3192749023437,284.95001220703125,287.4419860839844,285.96551513671875,288.7458190917969,298.5233459472656,283.23614501953125,1.0,0.124993197619915,0.0,0.050000000745058,1.0,1.0,-0.0109986858442425,2.023950173679623e-06,0.0109966611489653,-0.012787502259016,5.551115123125783e-17,5.551115123125783e-17,0.0,25.10688018798828,25.0,39.09133529663086,-0.0,0.4707429409027099,0.0,283.14892578125,283.4635314941406,286.633056640625,286.6512756347656,293.1499938964844,293.1499938964844,283.1499938964844,17978.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5966650607879274e-05,0.4992813169956207,3.0277500341971413e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.01083420868963,0.0,19.30755043029785,1895.4371337890625,0.0,0.0,0.2351131439208984,1.0,0.0,3.0,1.0,0.0
12363480,303.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3191833496094,0.0,0.0,0.001032265019603,303.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3218078613281,0.0,0.0,0.0010870248079299,303.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3218078613281,0.0,0.0,0.0008028728188946,302.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3218078613281,0.0,0.0,0.0010870248079299,303.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.33465576171875,0.0,0.0,0.0051563782617449,283.3192749023437,284.95001220703125,287.4419860839844,285.96551513671875,288.7458190917969,298.5233459472656,283.23614501953125,1.0,0.124993197619915,0.0,0.050000000745058,1.0,1.0,-0.0109986858442425,2.023950173679623e-06,0.0109966611489653,-0.012787502259016,5.551115123125783e-17,5.551115123125783e-17,0.0,25.10688018798828,25.0,39.09133529663086,-0.0,0.4707429409027099,0.0,283.14892578125,283.4635314941406,286.633056640625,286.6512756347656,293.1499938964844,293.1499938964844,283.1499938964844,17978.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5966650607879274e-05,0.4992813169956207,3.0277500341971413e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.01083420868963,0.0,19.30755043029785,1895.4371337890625,0.0,0.0,0.2351131439208984,1.0,0.0,3.0,1.0,0.0
