time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12363540,303.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3119201660156,0.0,0.0,0.0010315754916518,303.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3141784667969,0.0,0.0,0.0010862987255677,303.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3141784667969,0.0,0.0,0.000802336493507,302.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3141784667969,0.0,0.0,0.0010862987255677,303.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3254089355469,0.0,0.0,0.0051529337652027,283.3091735839844,284.95001220703125,287.4203796386719,285.95489501953125,288.5127868652344,298.1855773925781,283.24951171875,1.0,0.12495007365942,0.0,0.050000000745058,1.0,1.0,-0.0109913377091288,2.0135635168117005e-06,0.0109893241897225,-0.0126728015020489,5.551115123125783e-17,5.551115123125783e-17,0.0,25.08939552307129,25.0,38.75109100341797,-0.0,0.4701005220413208,0.0,283.1488037109375,283.4635314941406,286.5684509277344,286.58514404296875,293.1499938964844,293.1499938964844,283.1499938964844,17989.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5976818758645095e-05,0.4997778832912445,3.029678016710363e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0123467445373535,0.0,19.34029006958008,1895.4371337890625,0.0,0.0,0.2352055460214615,1.0,0.0,3.0,1.0,0.0
12363600,303.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3119201660156,0.0,0.0,0.0010315754916518,303.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3141784667969,0.0,0.0,0.0010862987255677,303.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3141784667969,0.0,0.0,0.000802336493507,302.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3141784667969,0.0,0.0,0.0010862987255677,303.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3254089355469,0.0,0.0,0.0051529337652027,283.3091735839844,284.95001220703125,287.4203796386719,285.95489501953125,288.5127868652344,298.1855773925781,283.24951171875,1.0,0.12495007365942,0.0,0.050000000745058,1.0,1.0,-0.0109913377091288,2.0135635168117005e-06,0.0109893241897225,-0.0126728015020489,5.551115123125783e-17,5.551115123125783e-17,0.0,25.08939552307129,25.0,38.75109100341797,-0.0,0.4701005220413208,0.0,283.1488037109375,283.4635314941406,286.5684509277344,286.58514404296875,293.1499938964844,293.1499938964844,283.1499938964844,17989.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5976818758645095e-05,0.4997778832912445,3.029678016710363e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0123467445373535,0.0,19.34029006958008,1895.4371337890625,0.0,0.0,0.2352055460214615,1.0,0.0,3.0,1.0,0.0
12363660,303.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.30535888671875,0.0,0.0,0.0010309944627806,303.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3073425292969,0.0,0.0,0.0010856867302209,303.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3073425292969,0.0,0.0,0.00080188451102,302.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3073425292969,0.0,0.0,0.0010856867302209,303.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.317138671875,0.0,0.0,0.0051500312983989,283.30059814453125,284.95001220703125,287.39764404296875,285.94317626953125,288.3175354003906,297.8778381347656,283.263916015625,1.0,0.124914065003395,0.0,0.050000000745058,1.0,1.0,-0.0109851453453302,2.003333293032483e-06,0.0109831420704722,-0.0125587843358516,5.551115123125783e-17,5.551115123125783e-17,0.0,25.074806213378903,25.0,38.385009765625,-0.0,0.4695621430873871,0.0,283.1486511230469,283.4635314941406,286.509033203125,286.5244140625,293.1499938964844,293.1499938964844,283.1499938964844,17995.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5981862816261128e-05,0.4999420344829559,3.0306345540770385e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0135429054498672,0.0,19.35306167602539,1895.4371337890625,0.0,0.0,0.2352460026741027,1.0,0.0,3.0,1.0,0.0
12363720,303.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.30535888671875,0.0,0.0,0.0010309944627806,303.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3073425292969,0.0,0.0,0.0010856867302209,303.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3073425292969,0.0,0.0,0.00080188451102,302.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3073425292969,0.0,0.0,0.0010856867302209,303.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.317138671875,0.0,0.0,0.0051500312983989,283.30059814453125,284.95001220703125,287.39764404296875,285.94317626953125,288.3175354003906,297.8778381347656,283.263916015625,1.0,0.124914065003395,0.0,0.050000000745058,1.0,1.0,-0.0109851453453302,2.003333293032483e-06,0.0109831420704722,-0.0125587843358516,5.551115123125783e-17,5.551115123125783e-17,0.0,25.074806213378903,25.0,38.385009765625,-0.0,0.4695621430873871,0.0,283.1486511230469,283.4635314941406,286.509033203125,286.5244140625,293.1499938964844,293.1499938964844,283.1499938964844,17995.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5981862816261128e-05,0.4999420344829559,3.0306345540770385e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0135429054498672,0.0,19.35306167602539,1895.4371337890625,0.0,0.0,0.2352460026741027,1.0,0.0,3.0,1.0,0.0
12363780,303.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2997741699219,0.0,0.0,0.0010305041214451,303.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.301513671875,0.0,0.0,0.0010851704282686,303.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.301513671875,0.0,0.0,0.0008015031926333,302.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.301513671875,0.0,0.0,0.0010851704282686,303.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.31005859375,0.0,0.0,0.0051475819200277,283.2936706542969,284.95001220703125,287.3739929199219,285.9306335449219,288.1529541015625,297.5978698730469,283.27935791015625,1.0,0.1248839721083641,0.0,0.050000000745058,1.0,1.0,-0.010979919694364,1.9934579995606327e-06,0.0109779266640543,-0.012447970919311,5.551115123125783e-17,5.551115123125783e-17,0.0,25.0626163482666,25.0,38.07228469848633,-0.0,0.4691103100776672,0.0,283.1485290527344,283.4635314941406,286.4542541503906,286.4684753417969,293.1499938964844,293.1499938964844,283.1499938964844,17998.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984176570782438e-05,0.4999906718730926,3.031073384906352e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0145298615097999,0.0,19.357789993286133,1895.4371337890625,0.0,0.0,0.2352627962827682,1.0,0.0,3.0,1.0,0.0
12363840,303.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2997741699219,0.0,0.0,0.0010305041214451,303.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.301513671875,0.0,0.0,0.0010851704282686,303.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.301513671875,0.0,0.0,0.0008015031926333,302.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.301513671875,0.0,0.0,0.0010851704282686,303.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.31005859375,0.0,0.0,0.0051475819200277,283.2936706542969,284.95001220703125,287.3739929199219,285.9306335449219,288.1529541015625,297.5978698730469,283.27935791015625,1.0,0.1248839721083641,0.0,0.050000000745058,1.0,1.0,-0.010979919694364,1.9934579995606327e-06,0.0109779266640543,-0.012447970919311,5.551115123125783e-17,5.551115123125783e-17,0.0,25.0626163482666,25.0,38.07228469848633,-0.0,0.4691103100776672,0.0,283.1485290527344,283.4635314941406,286.4542541503906,286.4684753417969,293.1499938964844,293.1499938964844,283.1499938964844,17998.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984176570782438e-05,0.4999906718730926,3.031073384906352e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0145298615097999,0.0,19.357789993286133,1895.4371337890625,0.0,0.0,0.2352627962827682,1.0,0.0,3.0,1.0,0.0
12363900,303.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2973937988281,0.0,0.0,0.0010302887530997,303.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.29901123046875,0.0,0.0,0.001084943767637,303.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.29901123046875,0.0,0.0,0.0008013357291929,302.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.29901123046875,0.0,0.0,0.001084943767637,303.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3069763183594,0.0,0.0,0.005146506242454,283.2908935546875,284.95001220703125,287.3619079589844,285.924072265625,288.0804443359375,297.4676208496094,283.2874450683594,1.0,0.1248708516359329,0.0,0.050000000745058,1.0,1.0,-0.0109776258468627,1.988714984690887e-06,0.0109756365418434,-0.0123945325613021,5.551115123125783e-17,5.551115123125783e-17,0.0,25.05730628967285,25.0,37.78348922729492,-0.0,0.4689127504825592,0.0,283.1484680175781,283.4635314941406,286.4284362792969,286.4421081542969,293.1499938964844,293.1499938964844,283.1499938964844,17998.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984769561327994e-05,0.4999983608722687,3.031185870881748e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0149658760055899,0.0,19.358800888061523,1895.4371337890625,0.0,0.0,0.2352668046951294,1.0,0.0,3.0,1.0,0.0
12363960,303.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2952575683594,0.0,0.0,0.00103008991573,303.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2967834472656,0.0,0.0,0.001084734336473,303.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.2967834472656,0.0,0.0,0.0008011810714378,302.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2967834472656,0.0,0.0,0.001084734336473,303.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3042297363281,0.0,0.0,0.0051455129869282,283.2885437011719,284.95001220703125,287.3497009277344,285.9173889160156,288.01318359375,297.3429870605469,283.2957763671875,1.0,0.1248587742447853,0.0,0.050000000745058,1.0,1.0,-0.0109755061566829,1.984133405130706e-06,0.010973522439599,-0.0123428152874112,5.551115123125783e-17,5.551115123125783e-17,0.0,25.05241775512696,25.0,37.65568542480469,-0.0,0.4687305986881256,0.0,283.1484069824219,283.4635314941406,286.40350341796875,286.4166564941406,293.1499938964844,293.1499938964844,283.1499938964844,17999.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985166101017967e-05,0.5000019073486328,3.031261222932735e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0153743224218487,0.0,19.35940933227539,1895.4371337890625,0.0,0.0,0.2352693676948547,1.0,0.0,3.0,1.0,0.0
12364020,303.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2920227050781,0.0,0.0,0.0010297410190105,303.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2933349609375,0.0,0.0,0.0010843669297173,303.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2933349609375,0.0,0.0,0.0008009097073227,302.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2933349609375,0.0,0.0,0.0010843669297173,303.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2998352050781,0.0,0.0,0.0051437700167298,283.28521728515625,284.95001220703125,287.324951171875,285.9037170410156,287.8939819335937,297.1109924316406,283.31317138671875,1.0,0.124837726354599,0.0,0.050000000745058,1.0,1.0,-0.0109717883169651,1.975534814846469e-06,0.0109698129817843,-0.0122454930096864,5.551115123125783e-17,5.551115123125783e-17,0.0,25.043901443481445,25.0,37.23805618286133,-0.0,0.4684122502803802,0.0,283.14825439453125,283.4635314941406,286.3563842773437,286.3686218261719,293.1499938964844,293.1499938964844,283.1499938964844,17999.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985577192623168e-05,0.5000031590461731,3.031339014438611e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0161176696419715,0.0,19.35993766784668,1895.4371337890625,0.0,0.0,0.2352718710899353,1.0,0.0,3.0,1.0,0.0
12364080,303.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2920227050781,0.0,0.0,0.0010297410190105,303.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2933349609375,0.0,0.0,0.0010843669297173,303.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2933349609375,0.0,0.0,0.0008009097073227,302.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2933349609375,0.0,0.0,0.0010843669297173,303.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2998352050781,0.0,0.0,0.0051437700167298,283.28521728515625,284.95001220703125,287.324951171875,285.9037170410156,287.8939819335937,297.1109924316406,283.31317138671875,1.0,0.124837726354599,0.0,0.050000000745058,1.0,1.0,-0.0109717883169651,1.975534814846469e-06,0.0109698129817843,-0.0122454930096864,5.551115123125783e-17,5.551115123125783e-17,0.0,25.043901443481445,25.0,37.23805618286133,-0.0,0.4684122502803802,0.0,283.14825439453125,283.4635314941406,286.3563842773437,286.3686218261719,293.1499938964844,293.1499938964844,283.1499938964844,17999.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985577192623168e-05,0.5000031590461731,3.031339014438611e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0161176696419715,0.0,19.35993766784668,1895.4371337890625,0.0,0.0,0.2352718710899353,1.0,0.0,3.0,1.0,0.0
12364140,303.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2901611328125,0.0,0.0,0.0010294780367985,303.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2913513183594,0.0,0.0,0.0010840898612514,303.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.2913513183594,0.0,0.0,0.0008007051073946,302.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2913513183594,0.0,0.0,0.0010840898612514,303.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2970886230469,0.0,0.0,0.005142455920577,283.2837219238281,284.95001220703125,287.3030090332031,285.8915100097656,287.8023681640625,296.922607421875,283.32916259765625,1.0,0.1248219385743141,0.0,0.050000000745058,1.0,1.0,-0.0109689850360155,1.9686963241838384e-06,0.0109670162200927,-0.0121679408475756,0.0,0.0,0.0,25.03751373291016,25.0,36.84450149536133,-0.0,0.4681728780269623,0.0,283.1482238769531,283.4635314941406,286.3044738769531,286.3428649902344,293.1499938964844,293.1499938964844,278.1499938964844,6.555928848683834e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.822211723663666e-16,9.881536507019145e-14,7.267915015652774e-21,1.8800098977589383e-10,1.8799972689720327e-10,1.2520702324667957e-15,0.0,0.0,-0.0,0.0,0.0,1.3429424162253393e-22,3.0496122592329375e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,303.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2899780273437,0.0,0.0,0.0010294449748471,303.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2911376953125,0.0,0.0,0.0010840551694855,303.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2911376953125,0.0,0.0,0.0008006794378161,302.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2911376953125,0.0,0.0,0.0010840551694855,303.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2968139648437,0.0,0.0,0.0051422910764813,283.2835998535156,284.95001220703125,287.29998779296875,285.88983154296875,287.79071044921875,296.89794921875,283.3313903808594,1.0,0.1248199567198753,0.0,0.050000000745058,1.0,1.0,-0.0109686329960823,1.96782252714911e-06,0.0109666651114821,-0.0121580241248011,0.0,0.0,0.0,25.03671264648437,25.0,36.79078674316406,-0.0,0.4681428670883178,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3102721387013415e-21,2.0540082389352522e-19,3.2002099981411424e-25,4.695134331574925e-16,4.694985042017971e-16,1.4957764845128614e-20,0.0,0.0,-0.0,0.0,0.0,2.549365495631329e-33,5.602131781465224e-29,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,303.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.2892761230469,0.0,0.0,0.0010291956132277,303.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.290283203125,0.0,0.0,0.0010837925365194,303.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.290283203125,0.0,0.0,0.0008004854898899,302.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.290283203125,0.0,0.0,0.0010837925365194,303.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.29522705078125,0.0,0.0,0.0051410454325377,283.28375244140625,284.95001220703125,287.2750244140625,285.8759155273437,287.7010803222656,296.7018127441406,283.3503723144531,1.0,0.1248050406575203,0.0,0.050000000745058,1.0,1.0,-0.0109659759327769,1.961130919880816e-06,0.0109640145674347,-0.0120820524170994,0.0,0.0,0.0,25.03067970275879,25.0,36.344459533691406,-0.0,0.4679163992404938,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5007180789907018e-32,-2.0208112933450006e-32,-7.833381212548457e-33,2.8597503818065647e-21,1.814758937191225e-21,1.0449915455895356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,303.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.2892761230469,0.0,0.0,0.0010291956132277,303.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.290283203125,0.0,0.0,0.0010837925365194,303.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.290283203125,0.0,0.0,0.0008004854898899,302.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.290283203125,0.0,0.0,0.0010837925365194,303.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.29522705078125,0.0,0.0,0.0051410454325377,283.28375244140625,284.95001220703125,287.2750244140625,285.8759155273437,287.7010803222656,296.7018127441406,283.3503723144531,1.0,0.1248050406575203,0.0,0.050000000745058,1.0,1.0,-0.0109659759327769,1.961130919880816e-06,0.0109640145674347,-0.0120820524170994,0.0,0.0,0.0,25.03067970275879,25.0,36.344459533691406,-0.0,0.4679163992404938,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5007180789907018e-32,-2.0208112933450006e-32,-7.833381212548457e-33,2.8597503818065647e-21,1.814758937191225e-21,1.0449915455895356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,303.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2899475097656,0.0,0.0,0.0010289875790476,303.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.29083251953125,0.0,0.0,0.0010835734428837,303.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.29083251953125,0.0,0.0,0.0008003236725926,302.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.29083251953125,0.0,0.0,0.0010835734428837,303.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2951354980469,0.0,0.0,0.0051400065422058,283.2856750488281,284.95001220703125,287.25030517578125,285.8621826171875,287.6230773925781,296.5204162597656,283.3701477050781,1.0,0.1247925907373428,0.0,0.050000000745058,1.0,1.0,-0.0109637593850493,1.955556626853649e-06,0.0109618036076426,-0.0120187662541866,0.0,0.0,0.0,25.025644302368164,25.0,35.893463134765625,-0.0,0.4677275419235229,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.544496549362679e-37,7.880849650332758e-37,4.332253435475587e-37,3.449219965827166e-21,1.6968648992180697e-21,1.7523550666090964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,303.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2899475097656,0.0,0.0,0.0010289875790476,303.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.29083251953125,0.0,0.0,0.0010835734428837,303.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.29083251953125,0.0,0.0,0.0008003236725926,302.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.29083251953125,0.0,0.0,0.0010835734428837,303.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2951354980469,0.0,0.0,0.0051400065422058,283.2856750488281,284.95001220703125,287.25030517578125,285.8621826171875,287.6230773925781,296.5204162597656,283.3701477050781,1.0,0.1247925907373428,0.0,0.050000000745058,1.0,1.0,-0.0109637593850493,1.955556626853649e-06,0.0109618036076426,-0.0120187662541866,0.0,0.0,0.0,25.025644302368164,25.0,35.893463134765625,-0.0,0.4677275419235229,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.544496549362679e-37,7.880849650332758e-37,4.332253435475587e-37,3.449219965827166e-21,1.6968648992180697e-21,1.7523550666090964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,303.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2908630371094,0.0,0.0,0.0010288984049111,303.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.29168701171875,0.0,0.0,0.001083479495719,303.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.29168701171875,0.0,0.0,0.0008002542890608,302.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.29168701171875,0.0,0.0,0.001083479495719,303.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.29571533203125,0.0,0.0,0.0051395604386925,283.2873840332031,284.95001220703125,287.2380676269531,285.85546875,287.5881042480469,296.4348449707031,283.3802795410156,1.0,0.1247872337698936,0.0,0.050000000745058,1.0,1.0,-0.010962807573378,1.9532203623384703e-06,0.0109608545899391,-0.0119922654703259,0.0,0.0,0.0,25.02347946166992,25.0,35.666053771972656,-0.0,0.4676464200019836,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.680334413462013e-38,-4.4690709486500366e-38,-2.409738420021086e-38,3.409741478623366e-21,1.7047604754897947e-21,1.704981003133571e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,303.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2921447753906,0.0,0.0,0.0010288172634318,303.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2929077148437,0.0,0.0,0.0010833940468728,303.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2929077148437,0.0,0.0,0.0008001911919564,302.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2929077148437,0.0,0.0,0.0010833940468728,303.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.29669189453125,0.0,0.0,0.0051391553133726,283.2894897460937,284.95001220703125,287.2260131835937,285.848876953125,287.5553283691406,296.3518981933594,283.3905944824219,1.0,0.124782346189022,0.0,0.050000000745058,1.0,1.0,-0.0109619433060288,1.9511726350174285e-06,0.010959992185235,-0.0119690690189599,0.0,0.0,0.0,25.021503448486328,25.0,35.43769836425781,-0.0,0.4675725102424621,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1576229010786475e-39,3.8344822892122136e-39,2.0673818672677247e-39,3.40956174455472e-21,1.704796220355132e-21,1.704765524199588e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,303.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2947082519531,0.0,0.0,0.001028707716614,303.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.29541015625,0.0,0.0,0.0010832786792889,303.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.29541015625,0.0,0.0,0.0008001059759408,302.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.29541015625,0.0,0.0,0.0010832786792889,303.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2987976074219,0.0,0.0,0.00513860816136,283.2933959960937,284.95001220703125,287.20806884765625,285.8392028808594,287.5091857910156,296.2305603027344,283.40643310546875,1.0,0.1247757002711296,0.0,0.050000000745058,1.0,1.0,-0.0109607763588428,1.948624458236736e-06,0.0109588271006941,-0.0119402939453721,0.0,0.0,0.0,25.018814086914062,25.0,35.09141540527344,-0.0,0.4674724042415619,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.724484238886311e-42,-1.0593816390295616e-41,-5.711692540587954e-42,3.409584766671378e-21,1.7047915755421218e-21,1.7047933930776478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,303.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2956848144531,0.0,0.0,0.0010286753531545,303.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2963562011719,0.0,0.0,0.0010832446860149,303.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2963562011719,0.0,0.0,0.0008000808302313,302.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2963562011719,0.0,0.0,0.0010832446860149,303.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2996520996094,0.0,0.0,0.0051384465768933,283.2948608398437,284.95001220703125,287.2023620605469,285.836181640625,287.4950561523437,296.1921691894531,283.41162109375,1.0,0.1247737184166908,0.0,0.050000000745058,1.0,1.0,-0.0109604308381676,1.94794915842067e-06,0.0109584834426641,-0.0119327008724212,0.0,0.0,0.0,25.01801109313965,25.0,34.97917938232422,-0.0,0.4674426913261413,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.409583554981028e-21,1.704791777490514e-21,1.7047919794389056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,303.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.30047607421875,0.0,0.0,0.0010285574244335,303.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3010559082031,0.0,0.0,0.0010831205872818,303.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3010559082031,0.0,0.0,0.0007999891531653,302.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3010559082031,0.0,0.0,0.0010831205872818,303.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3039245605469,0.0,0.0,0.0051378575153648,283.3016662597656,284.95001220703125,287.1796264648437,285.8243103027344,287.4408874511719,296.0386657714844,283.4331359863281,1.0,0.124766394495964,0.0,0.050000000745058,1.0,1.0,-0.010959175415337,1.945901885846979e-06,0.0109572289511561,-0.0119099020957946,0.0,0.0,0.0,25.01504898071289,25.0,34.52223587036133,-0.0,0.4673337042331695,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,303.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.30047607421875,0.0,0.0,0.0010285574244335,303.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3010559082031,0.0,0.0,0.0010831205872818,303.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3010559082031,0.0,0.0,0.0007999891531653,302.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3010559082031,0.0,0.0,0.0010831205872818,303.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3039245605469,0.0,0.0,0.0051378575153648,283.3016662597656,284.95001220703125,287.1796264648437,285.8243103027344,287.4408874511719,296.0386657714844,283.4331359863281,1.0,0.124766394495964,0.0,0.050000000745058,1.0,1.0,-0.010959175415337,1.945901885846979e-06,0.0109572289511561,-0.0119099020957946,0.0,0.0,0.0,25.01504898071289,25.0,34.52223587036133,-0.0,0.4673337042331695,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,303.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3065795898437,0.0,0.0,0.0010284618474543,303.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3070983886719,0.0,0.0,0.0010830197716131,303.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3070983886719,0.0,0.0,0.000799914705567,302.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3070983886719,0.0,0.0,0.0010830197716131,303.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3096008300781,0.0,0.0,0.0051373797468841,283.3099670410156,284.95001220703125,287.1579895019531,285.8134765625,287.3924255371094,295.8897705078125,283.455078125,1.0,0.1247602850198745,0.0,0.050000000745058,1.0,1.0,-0.0109581556171178,1.94495328287303e-06,0.0109562100842595,-0.0118997748941183,0.0,0.0,0.0,25.012575149536133,25.0,34.071929931640625,-0.0,0.4672439694404602,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,303.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3065795898437,0.0,0.0,0.0010284618474543,303.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3070983886719,0.0,0.0,0.0010830197716131,303.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3070983886719,0.0,0.0,0.000799914705567,302.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3070983886719,0.0,0.0,0.0010830197716131,303.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3096008300781,0.0,0.0,0.0051373797468841,283.3099670410156,284.95001220703125,287.1579895019531,285.8134765625,287.3924255371094,295.8897705078125,283.455078125,1.0,0.1247602850198745,0.0,0.050000000745058,1.0,1.0,-0.0109581556171178,1.94495328287303e-06,0.0109562100842595,-0.0118997748941183,0.0,0.0,0.0,25.012575149536133,25.0,34.071929931640625,-0.0,0.4672439694404602,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,303.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3140563964844,0.0,0.0,0.0010283853625878,303.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.31451416015625,0.0,0.0,0.0010829393286257,303.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.31451416015625,0.0,0.0,0.0007998553337529,302.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.31451416015625,0.0,0.0,0.0010829393286257,303.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3166809082031,0.0,0.0,0.0051369983702898,283.3197021484375,284.95001220703125,287.1376953125,285.8039245605469,287.3490600585937,295.7436218261719,283.4774169921875,1.0,0.1247552186250686,0.0,0.050000000745058,1.0,1.0,-0.0109573416411876,1.945000121850171e-06,0.0109553961083292,-0.0119011392816901,0.0,0.0,0.0,25.0105209350586,25.0,33.63186264038086,-0.0,0.4671708941459656,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,303.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3140563964844,0.0,0.0,0.0010283853625878,303.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.31451416015625,0.0,0.0,0.0010829393286257,303.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.31451416015625,0.0,0.0,0.0007998553337529,302.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.31451416015625,0.0,0.0,0.0010829393286257,303.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3166809082031,0.0,0.0,0.0051369983702898,283.3197021484375,284.95001220703125,287.1376953125,285.8039245605469,287.3490600585937,295.7436218261719,283.4774169921875,1.0,0.1247552186250686,0.0,0.050000000745058,1.0,1.0,-0.0109573416411876,1.945000121850171e-06,0.0109553961083292,-0.0119011392816901,0.0,0.0,0.0,25.0105209350586,25.0,33.63186264038086,-0.0,0.4671708941459656,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,303.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3182678222656,0.0,0.0,0.001028353231959,303.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.31866455078125,0.0,0.0,0.0010829054517671,303.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.31866455078125,0.0,0.0,0.0007998303044587,302.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.31866455078125,0.0,0.0,0.0010829054517671,303.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3207092285156,0.0,0.0,0.0051368377171456,283.3251037597656,284.95001220703125,287.12811279296875,285.7996826171875,287.3289794921875,295.6709899902344,283.4887084960937,1.0,0.1247530058026313,0.0,0.050000000745058,1.0,1.0,-0.0109569989144802,1.945355279531213e-06,0.0109550533816218,-0.0119056552648544,0.0,0.0,0.0,25.00962257385254,25.0,33.416473388671875,-0.0,0.4671395421028137,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,303.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.32275390625,0.0,0.0,0.0010283244773745,303.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3231201171875,0.0,0.0,0.0010828753001987,303.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3231201171875,0.0,0.0,0.0007998079527169,302.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3231201171875,0.0,0.0,0.0010828753001987,303.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3250427246094,0.0,0.0,0.0051366938278079,283.3307800292969,284.95001220703125,287.11895751953125,285.7958374023437,287.3098449707031,295.5984191894531,283.50006103515625,1.0,0.1247509717941284,0.0,0.050000000745058,1.0,1.0,-0.0109566925093531,1.945905523825786e-06,0.0109547460451722,-0.0119124269112944,0.0,0.0,0.0,25.00879669189453,25.0,33.20462417602539,-0.0,0.4671110808849334,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,303.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.33258056640625,0.0,0.0,0.0010282762814313,303.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3329162597656,0.0,0.0,0.0010828245431184,303.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3329162597656,0.0,0.0,0.0007997704669833,302.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3329162597656,0.0,0.0,0.0010828245431184,303.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3345642089844,0.0,0.0,0.0051364530809223,283.343017578125,284.95001220703125,287.1019897460937,285.7894592285156,287.2743225097656,295.4529724121094,283.52294921875,1.0,0.1247473955154419,0.0,0.050000000745058,1.0,1.0,-0.0109561784192919,1.947505097632529e-06,0.0109542310237884,-0.0119317360222339,0.0,0.0,0.0,25.00734519958496,25.0,32.79460144042969,-0.0,0.4670621454715729,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,303.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.33258056640625,0.0,0.0,0.0010282762814313,303.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3329162597656,0.0,0.0,0.0010828245431184,303.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3329162597656,0.0,0.0,0.0007997704669833,302.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3329162597656,0.0,0.0,0.0010828245431184,303.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3345642089844,0.0,0.0,0.0051364530809223,283.343017578125,284.95001220703125,287.1019897460937,285.7894592285156,287.2743225097656,295.4529724121094,283.52294921875,1.0,0.1247473955154419,0.0,0.050000000745058,1.0,1.0,-0.0109561784192919,1.947505097632529e-06,0.0109542310237884,-0.0119317360222339,0.0,0.0,0.0,25.00734519958496,25.0,32.79460144042969,-0.0,0.4670621454715729,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,303.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.34307861328125,0.0,0.0,0.0010282401926815,303.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3433837890625,0.0,0.0,0.0010827864753082,303.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3433837890625,0.0,0.0,0.0007997424108907,302.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3433837890625,0.0,0.0,0.0010827864753082,303.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3448486328125,0.0,0.0,0.0051362728700041,283.3558349609375,284.95001220703125,287.08758544921875,285.7850952148437,287.2434997558594,295.3122863769531,283.54510498046875,1.0,0.124744527041912,0.0,0.050000000745058,1.0,1.0,-0.0109557937830686,1.9495237211231142e-06,0.0109538445249199,-0.0119558423757553,0.0,0.0,0.0,25.006175994873047,25.0,32.421424865722656,-0.0,0.4670239984989166,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,303.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3435363769531,0.0,0.0,0.001028238912113,303.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3438415527344,0.0,0.0,0.0010827850783243,303.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3438415527344,0.0,0.0,0.0007997413631528,302.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3438415527344,0.0,0.0,0.0010827850783243,303.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.34527587890625,0.0,0.0,0.0051362663507461,283.3563842773437,284.95001220703125,287.0870361328125,285.78497314453125,287.2422790527344,295.306396484375,283.5460510253906,1.0,0.1247444227337837,0.0,0.050000000745058,1.0,1.0,-0.01095577981323,1.9496155800879933e-06,0.0109538296237587,-0.0119569348171353,0.0,0.0,0.0,25.00613212585449,25.0,32.40634536743164,-0.0,0.467022567987442,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,303.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3556213378906,0.0,0.0,0.0010282101575285,302.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3558654785156,0.0,0.0,0.0010827548103407,303.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3558654785156,0.0,0.0,0.000799719011411,302.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3558654785156,0.0,0.0,0.0010827548103407,303.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.35711669921875,0.0,0.0,0.0051361224614083,283.370849609375,284.95001220703125,287.0743103027344,285.7825927734375,287.2135314941406,295.1580810546875,283.5693054199219,1.0,0.1247419416904449,0.0,0.050000000745058,1.0,1.0,-0.0109554734081029,1.952039838215569e-06,0.0109535213559865,-0.0119857294484972,0.0,0.0,0.0,25.0051212310791,25.0,32.04351043701172,-0.0,0.4669907391071319,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,303.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3556213378906,0.0,0.0,0.0010282101575285,302.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3558654785156,0.0,0.0,0.0010827548103407,303.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3558654785156,0.0,0.0,0.000799719011411,302.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3558654785156,0.0,0.0,0.0010827548103407,303.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.35711669921875,0.0,0.0,0.0051361224614083,283.370849609375,284.95001220703125,287.0743103027344,285.7825927734375,287.2135314941406,295.1580810546875,283.5693054199219,1.0,0.1247419416904449,0.0,0.050000000745058,1.0,1.0,-0.0109554734081029,1.952039838215569e-06,0.0109535213559865,-0.0119857294484972,0.0,0.0,0.0,25.0051212310791,25.0,32.04351043701172,-0.0,0.4669907391071319,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,303.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3687438964844,0.0,0.0,0.001028188271448,302.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.36895751953125,0.0,0.0,0.0010827317601069,303.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.36895751953125,0.0,0.0,0.0007997019565664,302.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.36895751953125,0.0,0.0,0.0010827317601069,303.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3700561523437,0.0,0.0,0.0051360130310058,283.3863525390625,284.95001220703125,287.0639953613281,285.7825622558594,287.1880187988281,295.0079650878906,283.5926513671875,1.0,0.1247398853302002,0.0,0.050000000745058,1.0,1.0,-0.0109552396461367,1.954573235707357e-06,0.0109532848000526,-0.0120157301425933,0.0,0.0,0.0,25.004281997680664,25.0,31.7106990814209,-0.0,0.4669652581214905,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,303.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3687438964844,0.0,0.0,0.001028188271448,302.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.36895751953125,0.0,0.0,0.0010827317601069,303.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.36895751953125,0.0,0.0,0.0007997019565664,302.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.36895751953125,0.0,0.0,0.0010827317601069,303.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3700561523437,0.0,0.0,0.0051360130310058,283.3863525390625,284.95001220703125,287.0639953613281,285.7825622558594,287.1880187988281,295.0079650878906,283.5926513671875,1.0,0.1247398853302002,0.0,0.050000000745058,1.0,1.0,-0.0109552396461367,1.954573235707357e-06,0.0109532848000526,-0.0120157301425933,0.0,0.0,0.0,25.004281997680664,25.0,31.7106990814209,-0.0,0.4669652581214905,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,303.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3756408691406,0.0,0.0,0.0010281790746375,302.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3758544921875,0.0,0.0,0.0010827220976352,303.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3758544921875,0.0,0.0,0.0007996948552317,302.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3758544921875,0.0,0.0,0.0010827220976352,303.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3768920898437,0.0,0.0,0.0051359678618609,283.3944091796875,284.95001220703125,287.0598449707031,285.78350830078125,287.17633056640625,294.9322814941406,283.6043701171875,1.0,0.1247389912605285,0.0,0.050000000745058,1.0,1.0,-0.010955142788589,1.9558217445592163e-06,0.0109531870111823,-0.012030498124659,0.0,0.0,0.0,25.003915786743164,25.0,31.55548095703125,-0.0,0.4669543206691742,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
