time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12365760,303.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3827819824219,0.0,0.0,0.0010281710419803,302.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3829650878906,0.0,0.0,0.0010827135993167,303.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3829650878906,0.0,0.0,0.0007996885688044,302.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3829650878906,0.0,0.0,0.0010827135993167,303.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3839416503906,0.0,0.0,0.0051359273493289,283.4027099609375,284.95001220703125,287.0563659667969,285.7850952148437,287.1654052734375,294.8563232421875,283.6160888671875,1.0,0.1247381716966629,0.0,0.050000000745058,1.0,1.0,-0.0109550561755895,1.957020458576153e-06,0.0109530994668602,-0.0120446700602769,0.0,0.0,0.0,25.00358009338379,25.0,31.408950805664062,-0.0,0.4669444262981415,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,303.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3976745605469,0.0,0.0,0.0010281569557264,302.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3978576660156,0.0,0.0,0.0010826988145709,303.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3978576660156,0.0,0.0,0.0007996776257641,302.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3978576660156,0.0,0.0,0.0010826988145709,303.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.398681640625,0.0,0.0,0.0051358570344746,283.4198608398437,284.95001220703125,287.0516357421875,285.7903747558594,287.1456604003906,294.7037353515625,283.6395568847656,1.0,0.1247367262840271,0.0,0.050000000745058,1.0,1.0,-0.010954906232655,1.959183236976969e-06,0.0109529476612806,-0.0120702357962727,0.0,0.0,0.0,25.00299072265625,25.0,31.142822265625,-0.0,0.4669271111488342,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,303.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3976745605469,0.0,0.0,0.0010281569557264,302.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3978576660156,0.0,0.0,0.0010826988145709,303.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3978576660156,0.0,0.0,0.0007996776257641,302.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3978576660156,0.0,0.0,0.0010826988145709,303.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.398681640625,0.0,0.0,0.0051358570344746,283.4198608398437,284.95001220703125,287.0516357421875,285.7903747558594,287.1456604003906,294.7037353515625,283.6395568847656,1.0,0.1247367262840271,0.0,0.050000000745058,1.0,1.0,-0.010954906232655,1.959183236976969e-06,0.0109529476612806,-0.0120702357962727,0.0,0.0,0.0,25.00299072265625,25.0,31.142822265625,-0.0,0.4669271111488342,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,303.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.41070556640625,0.0,0.0,0.0010281468275934,302.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4108581542969,0.0,0.0,0.0010826882207766,303.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4108581542969,0.0,0.0,0.0007996697677299,302.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4108581542969,0.0,0.0,0.0010826882207766,303.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4115905761719,0.0,0.0,0.0051358067430555,283.4346618652344,284.95001220703125,287.050048828125,285.7970275878906,287.1315002441406,294.57672119140625,283.6590881347656,1.0,0.1247357130050659,0.0,0.050000000745058,1.0,1.0,-0.0109547991305589,1.960641156983911e-06,0.0109528377652168,-0.0120874727144837,0.0,0.0,0.0,25.002574920654297,25.0,30.952600479125977,-0.0,0.4669148325920105,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,303.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.41339111328125,0.0,0.0,0.0010281449649482,302.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4135437011719,0.0,0.0,0.0010826861253008,303.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4135437011719,0.0,0.0,0.0007996683125384,302.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4135437011719,0.0,0.0,0.0010826861253008,303.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4142761230469,0.0,0.0,0.0051357969641685,283.437744140625,284.95001220703125,287.04998779296875,285.79864501953125,287.1288757324219,294.551025390625,283.6630249023437,1.0,0.124735526740551,0.0,0.050000000745058,1.0,1.0,-0.0109547786414623,1.9608953607530566e-06,0.0109528172761201,-0.0120904818177223,0.0,0.0,0.0,25.002498626708984,25.0,30.917823791503903,-0.0,0.4669125378131866,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,303.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.42987060546875,0.0,0.0,0.0010281435679644,302.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.42999267578125,0.0,0.0,0.0010826847283169,303.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.42999267578125,0.0,0.0,0.0007996672065928,302.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.42999267578125,0.0,0.0,0.0010826847283169,303.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4306335449219,0.0,0.0,0.0051357899792492,283.4562683105469,284.95001220703125,287.0516357421875,285.81005859375,287.1150817871094,294.3974609375,283.6864929199219,1.0,0.1247345209121704,0.0,0.050000000745058,1.0,1.0,-0.0109547637403011,1.964744569704635e-06,0.0109527986496686,-0.0121357254683971,0.0,0.0,0.0,25.00208282470703,25.0,30.735265731811523,-0.0,0.4669042825698852,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,303.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.42987060546875,0.0,0.0,0.0010281435679644,302.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.42999267578125,0.0,0.0,0.0010826847283169,303.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.42999267578125,0.0,0.0,0.0007996672065928,302.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.42999267578125,0.0,0.0,0.0010826847283169,303.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4306335449219,0.0,0.0,0.0051357899792492,283.4562683105469,284.95001220703125,287.0516357421875,285.81005859375,287.1150817871094,294.3974609375,283.6864929199219,1.0,0.1247345209121704,0.0,0.050000000745058,1.0,1.0,-0.0109547637403011,1.964744569704635e-06,0.0109527986496686,-0.0121357254683971,0.0,0.0,0.0,25.00208282470703,25.0,30.735265731811523,-0.0,0.4669042825698852,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,302.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.447021484375,0.0,0.0,0.0010281613795086,302.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4471435546875,0.0,0.0,0.0010827034711837,303.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4471435546875,0.0,0.0,0.0007996810600161,302.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4471435546875,0.0,0.0,0.0010827034711837,303.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4476928710937,0.0,0.0,0.0051358789205551,283.47540283203125,284.95001220703125,287.0563659667969,285.8244323730469,287.10430908203125,294.23748779296875,283.7098999023437,1.0,0.1247336864471435,0.0,0.050000000745058,1.0,1.0,-0.0109549527987837,1.9732260625460185e-06,0.0109529793262481,-0.0122352000325918,0.0,0.0,0.0,25.001724243164062,25.0,30.59734535217285,-0.0,0.4669060409069061,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,302.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.447021484375,0.0,0.0,0.0010281613795086,302.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4471435546875,0.0,0.0,0.0010827034711837,303.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4471435546875,0.0,0.0,0.0007996810600161,302.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4471435546875,0.0,0.0,0.0010827034711837,303.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4476928710937,0.0,0.0,0.0051358789205551,283.47540283203125,284.95001220703125,287.0563659667969,285.8244323730469,287.10430908203125,294.23748779296875,283.7098999023437,1.0,0.1247336864471435,0.0,0.050000000745058,1.0,1.0,-0.0109549527987837,1.9732260625460185e-06,0.0109529793262481,-0.0122352000325918,0.0,0.0,0.0,25.001724243164062,25.0,30.59734535217285,-0.0,0.4669060409069061,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,302.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4559020996094,0.0,0.0,0.0010281773284077,302.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4559936523437,0.0,0.0,0.0010827203514054,303.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4559936523437,0.0,0.0,0.0007996935164555,302.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4559936523437,0.0,0.0,0.0010827203514054,303.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4565124511719,0.0,0.0,0.0051359590142965,283.4851989746094,284.95001220703125,287.0598449707031,285.83270263671875,287.1002197265625,294.1524353027344,283.7215881347656,1.0,0.1247333362698555,0.0,0.050000000745058,1.0,1.0,-0.0109551232308149,1.979181433853228e-06,0.0109531441703438,-0.0123050073161721,0.0,0.0,0.0,25.00156784057617,25.0,30.54649543762207,-0.0,0.4669106304645538,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,302.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4648742675781,0.0,0.0,0.0010281967697665,302.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4649658203125,0.0,0.0,0.0010827406076714,303.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4649658203125,0.0,0.0,0.0007997085340321,302.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4649658203125,0.0,0.0,0.0010827406076714,303.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4654541015625,0.0,0.0,0.005136055406183,283.4951171875,284.95001220703125,287.0639953613281,285.84161376953125,287.0967712402344,294.0641784667969,283.7332458496094,1.0,0.1247330158948898,0.0,0.050000000745058,1.0,1.0,-0.0109553290531039,1.9859439817082603e-06,0.0109533434733748,-0.012384264729917,0.0,0.0,0.0,25.00141906738281,25.0,30.50404167175293,-0.0,0.4669169485569,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,302.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4832763671875,0.0,0.0,0.0010282476432621,302.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4833374023437,0.0,0.0,0.0010827942751348,303.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4833374023437,0.0,0.0,0.0007997481734491,302.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4833374023437,0.0,0.0,0.0010827942751348,303.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4837646484375,0.0,0.0,0.0051363096572458,283.5152587890625,284.95001220703125,287.0743103027344,285.8613586425781,287.0921325683594,293.8741760253906,283.75653076171875,1.0,0.1247324645519256,0.0,0.050000000745058,1.0,1.0,-0.0109558720141649,2.0024860987177817e-06,0.0109538687393069,-0.0125781018286943,0.0,0.0,0.0,25.001155853271484,25.0,30.44843101501465,-0.0,0.4669358134269714,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,302.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4832763671875,0.0,0.0,0.0010282476432621,302.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4833374023437,0.0,0.0,0.0010827942751348,303.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4833374023437,0.0,0.0,0.0007997481734491,302.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4833374023437,0.0,0.0,0.0010827942751348,303.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4837646484375,0.0,0.0,0.0051363096572458,283.5152587890625,284.95001220703125,287.0743103027344,285.8613586425781,287.0921325683594,293.8741760253906,283.75653076171875,1.0,0.1247324645519256,0.0,0.050000000745058,1.0,1.0,-0.0109558720141649,2.0024860987177817e-06,0.0109538687393069,-0.0125781018286943,0.0,0.0,0.0,25.001155853271484,25.0,30.44843101501465,-0.0,0.4669358134269714,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,302.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4989624023437,0.0,0.0,0.0010283006122335,302.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4990234375,0.0,0.0,0.0010828501544892,303.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4990234375,0.0,0.0,0.0007997893844731,302.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4990234375,0.0,0.0,0.0010828501544892,303.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4994201660156,0.0,0.0541301481425762,0.0051365746185183,283.5323181152344,284.95001220703125,287.084716796875,285.87957763671875,287.0904846191406,293.7008056640625,283.7758483886719,1.0,0.1247320920228958,0.0,0.050000000745058,1.0,1.0,-0.0109564363956451,2.018876330112107e-06,0.0109544182196259,-0.0127701284363865,0.0,0.0,0.0,25.000965118408203,25.0,30.43100357055664,-0.0,0.4669570028781891,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,302.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5021667480469,0.0,0.0,0.0009578824392519,302.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5022277832031,0.0,0.0,0.0010086962720379,303.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5022277832031,0.0,0.0,0.0007450196426361,302.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5022277832031,0.0,0.0,0.0010086962720379,303.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5252685546875,0.2807117402553558,0.0537649653851985,0.0964083075523376,283.55010986328125,284.95001220703125,287.0870361328125,285.8834533691406,288.3864440917969,294.4867858886719,283.7890625,1.0,0.1250827759504318,0.0,0.050000000745058,1.0,1.0,-0.1200657859444618,1.4276540241553448e-05,0.1200515106320381,-0.04682607203722,0.0,0.0,0.0,23.73539352416992,25.0,94.3661651611328,0.0,5.001043796539307,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,303.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5540771484375,0.0,0.0,0.0008775690221227,302.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5541381835937,0.0,0.0,0.0009241224033758,303.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5541381835937,0.0,0.0,0.0006825536838732,302.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5541381835937,0.0,0.0,0.0009241224033758,303.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2865905761719,0.5182657241821289,0.0403152182698249,0.1997096985578537,284.2451477050781,284.95001220703125,287.1019897460937,285.9076843261719,297.6916198730469,302.6460876464844,284.9085998535156,1.0,0.1269029378890991,0.0,0.050000000745058,1.0,1.0,-0.2437372952699661,2.8264146749279465e-05,0.2437090426683426,-0.0810757353901863,0.0,0.0,0.0,22.338150024414062,25.0,2090.0966796875,0.0,10.140847206115724,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,303.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5540771484375,0.0,0.0,0.0008775690221227,302.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5541381835937,0.0,0.0,0.0009241224033758,303.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5541381835937,0.0,0.0,0.0006825536838732,302.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5541381835937,0.0,0.0,0.0009241224033758,303.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2865905761719,0.5182657241821289,0.0403152182698249,0.1997096985578537,284.2451477050781,284.95001220703125,287.1019897460937,285.9076843261719,297.6916198730469,302.6460876464844,284.9085998535156,1.0,0.1269029378890991,0.0,0.050000000745058,1.0,1.0,-0.2437372952699661,2.8264146749279465e-05,0.2437090426683426,-0.0810757353901863,0.0,0.0,0.0,22.338150024414062,25.0,2090.0966796875,0.0,10.140847206115724,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,302.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.738525390625,0.0,0.0,0.0009362289565615,302.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.73858642578125,0.0,0.0,0.000985894119367,302.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.73858642578125,0.0,0.0,0.0007281780708581,302.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.73858642578125,0.0,0.0,0.000985894119367,303.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555053710937,0.4669288396835327,0.0325683541595935,0.1580022573471069,285.4034118652344,284.95001220703125,287.11895751953125,285.9338684082031,297.5882873535156,303.0019226074219,285.9813232421875,1.0,0.1275424659252166,0.0,0.050000000745058,1.0,1.0,-0.1939716786146164,2.251332080049906e-05,0.1939491629600525,-0.0668932050466537,0.0,0.0,0.0,23.603364944458008,25.0,1796.9058837890625,0.0,8.266398429870605,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,302.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.738525390625,0.0,0.0,0.0009362289565615,302.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.73858642578125,0.0,0.0,0.000985894119367,302.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.73858642578125,0.0,0.0,0.0007281780708581,302.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.73858642578125,0.0,0.0,0.000985894119367,303.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555053710937,0.4669288396835327,0.0325683541595935,0.1580022573471069,285.4034118652344,284.95001220703125,287.11895751953125,285.9338684082031,297.5882873535156,303.0019226074219,285.9813232421875,1.0,0.1275424659252166,0.0,0.050000000745058,1.0,1.0,-0.1939716786146164,2.251332080049906e-05,0.1939491629600525,-0.0668932050466537,0.0,0.0,0.0,23.603364944458008,25.0,1796.9058837890625,0.0,8.266398429870605,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,302.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.86944580078125,0.0,0.0,0.0009524135384708,302.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8695068359375,0.0,0.0,0.0010029373224824,302.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8695068359375,0.0,0.0,0.0007407660596072,302.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8695068359375,0.0,0.0,0.0010029373224824,303.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766174316406,0.4438895285129547,0.0302760377526283,0.1458411812782287,285.8312683105469,284.95001220703125,287.12811279296875,285.9476318359375,297.5042419433594,303.0060119628906,286.3340759277344,1.0,0.1277544945478439,0.0,0.050000000745058,1.0,1.0,-0.1794513761997223,2.085619416902773e-05,0.1794305145740509,-0.0627099126577377,0.0,0.0,0.0,23.948875427246094,25.0,1583.2386474609375,0.0,7.702800750732422,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,302.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0161437988281,0.0,0.0,0.0009640685166232,302.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0162048339844,0.0,0.0,0.0010152105242013,302.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0162048339844,0.0,0.0,0.0007498310878872,302.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0162048339844,0.0,0.0,0.0010152105242013,302.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22344970703125,0.4279436767101288,0.0285570919513702,0.1369158029556274,286.1834716796875,284.95001220703125,287.1376953125,285.9617614746094,297.435791015625,303.0010986328125,286.645263671875,1.0,0.1279187649488449,0.0,0.050000000745058,1.0,1.0,-0.1687936186790466,1.964499824680388e-05,0.1687739789485931,-0.0596261546015739,0.0,0.0,0.0,24.19680404663086,25.0,1403.082763671875,0.0,7.284115314483643,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,302.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.343017578125,0.0,0.0,0.0009795975638553,302.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.34307861328125,0.0,0.0,0.0010315633844584,302.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.34307861328125,0.0,0.0,0.0007619091775268,302.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.34307861328125,0.0,0.0,0.0010315633844584,302.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8193054199219,0.4083052575588226,0.0261395927518606,0.1247191876173019,286.7834167480469,284.95001220703125,287.1579895019531,285.9911804199219,297.33642578125,302.99395751953125,287.2513427734375,1.0,0.128143697977066,0.0,0.050000000745058,1.0,1.0,-0.1542280912399292,1.7995189409703016e-05,0.1542101055383682,-0.0553830079734325,0.0,0.0,0.0,24.525480270385746,25.0,1163.12841796875,0.0,6.704045295715332,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,302.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.343017578125,0.0,0.0,0.0009795975638553,302.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.34307861328125,0.0,0.0,0.0010315633844584,302.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.34307861328125,0.0,0.0,0.0007619091775268,302.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.34307861328125,0.0,0.0,0.0010315633844584,302.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8193054199219,0.4083052575588226,0.0261395927518606,0.1247191876173019,286.7834167480469,284.95001220703125,287.1579895019531,285.9911804199219,297.33642578125,302.99395751953125,287.2513427734375,1.0,0.128143697977066,0.0,0.050000000745058,1.0,1.0,-0.1542280912399292,1.7995189409703016e-05,0.1542101055383682,-0.0553830079734325,0.0,0.0,0.0,24.525480270385746,25.0,1163.12841796875,0.0,6.704045295715332,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,302.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7064819335937,0.0,0.0,0.0009893598034977,302.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.70654296875,0.0,0.0,0.0010418434394523,302.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.70654296875,0.0,0.0,0.000769502017647,302.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.70654296875,0.0,0.0,0.0010418434394523,302.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40057373046875,0.3952659666538238,0.0244789514690637,0.1166120320558548,287.3630065917969,284.95001220703125,287.1796264648437,286.0218811035156,297.27105712890625,302.99444580078125,287.8640441894531,1.0,0.1282723993062973,0.0,0.050000000745058,1.0,1.0,-0.1445454806089401,1.689971031737514e-05,0.1445285677909851,-0.0525216609239578,0.0,0.0,0.0,24.729507446289062,25.0,1003.2449951171876,0.0,6.311276912689209,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,302.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7064819335937,0.0,0.0,0.0009893598034977,302.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.70654296875,0.0,0.0,0.0010418434394523,302.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.70654296875,0.0,0.0,0.000769502017647,302.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.70654296875,0.0,0.0,0.0010418434394523,302.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40057373046875,0.3952659666538238,0.0244789514690637,0.1166120320558548,287.3630065917969,284.95001220703125,287.1796264648437,286.0218811035156,297.27105712890625,302.99444580078125,287.8640441894531,1.0,0.1282723993062973,0.0,0.050000000745058,1.0,1.0,-0.1445454806089401,1.689971031737514e-05,0.1445285677909851,-0.0525216609239578,0.0,0.0,0.0,24.729507446289062,25.0,1003.2449951171876,0.0,6.311276912689209,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,302.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,0.0009960030438378,302.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,0.0010488391853868,302.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,0.0007746690534986,302.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,0.0010488391853868,303.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98114013671875,0.3832466304302215,0.0232100877910852,0.1105801463127136,287.9420471191406,284.95001220703125,287.2023620605469,286.0536499023437,297.2275390625,302.99957275390625,288.4598388671875,1.0,0.1283361911773681,0.0,0.050000000745058,1.0,1.0,-0.1373385787010193,1.6082181900856085e-05,0.1373225003480911,-0.0503399111330509,0.0,0.0,0.0,24.86526870727539,25.0,882.818115234375,0.0,6.013436794281006,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,302.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,0.0009960030438378,302.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,0.0010488391853868,302.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,0.0007746690534986,302.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,0.0010488391853868,303.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98114013671875,0.3832466304302215,0.0232100877910852,0.1105801463127136,287.9420471191406,284.95001220703125,287.2023620605469,286.0536499023437,297.2275390625,302.99957275390625,288.4598388671875,1.0,0.1283361911773681,0.0,0.050000000745058,1.0,1.0,-0.1373385787010193,1.6082181900856085e-05,0.1373225003480911,-0.0503399111330509,0.0,0.0,0.0,24.86526870727539,25.0,882.818115234375,0.0,6.013436794281006,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,302.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209045410156,0.0,0.0,0.0010008063400164,302.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209350585937,0.0,0.0,0.0010538973147049,302.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209350585937,0.0,0.0,0.0007784049375914,302.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209350585937,0.0,0.0,0.0010538973147049,303.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5476379394531,0.3725976943969726,0.0221570748835802,0.1056671515107154,288.5081481933594,284.95001220703125,287.2260131835937,286.0863037109375,297.1988525390625,303.00689697265625,289.02886962890625,1.0,0.1283543556928634,0.0,0.050000000745058,1.0,1.0,-0.1314657926559448,1.5412395441671833e-05,0.1314503699541092,-0.0485038869082927,0.0,0.0,0.0,24.960161209106445,25.0,784.8515625,0.0,5.766311168670654,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,302.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209045410156,0.0,0.0,0.0010008063400164,302.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209350585937,0.0,0.0,0.0010538973147049,302.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209350585937,0.0,0.0,0.0007784049375914,302.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209350585937,0.0,0.0,0.0010538973147049,303.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5476379394531,0.3725976943969726,0.0221570748835802,0.1056671515107154,288.5081481933594,284.95001220703125,287.2260131835937,286.0863037109375,297.1988525390625,303.00689697265625,289.02886962890625,1.0,0.1283543556928634,0.0,0.050000000745058,1.0,1.0,-0.1314657926559448,1.5412395441671833e-05,0.1314503699541092,-0.0485038869082927,0.0,0.0,0.0,24.960161209106445,25.0,784.8515625,0.0,5.766311168670654,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,302.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381896972656,0.0,0.0,0.0010027351090684,302.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7382202148437,0.0,0.0,0.0010559284128248,302.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7382202148437,0.0,0.0,0.0007799051236361,302.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7382202148437,0.0,0.0,0.0010559284128248,303.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.822509765625,0.3677335381507873,0.0216830130666494,0.1034764796495437,288.7831420898437,284.95001220703125,287.2380676269531,286.1028747558594,297.188720703125,303.0108947753906,289.3017272949219,1.0,0.1283503770828247,0.0,0.050000000745058,1.0,1.0,-0.1288462281227111,1.5112111213966273e-05,0.1288311034440994,-0.0476625636219978,0.0,0.0,0.0,24.996990203857425,25.0,741.807373046875,0.0,5.654695510864258,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,302.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95928955078125,0.0,0.0,0.0010044263908639,302.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593200683594,0.0,0.0,0.0010577093344181,302.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593200683594,0.0,0.0,0.0007812205003574,302.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593200683594,0.0,0.0,0.0010577093344181,303.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0907592773437,0.3630944490432739,0.021234355866909,0.1014124304056167,289.0516662597656,284.95001220703125,287.25030517578125,286.1195983886719,297.180908203125,303.0149841308594,289.56640625,1.0,0.1283394396305084,0.0,0.050000000745058,1.0,1.0,-0.1263771802186966,1.4828096027486026e-05,0.1263623535633087,-0.0468555614352226,0.0,0.0,0.0,25.0284481048584,25.0,701.8916625976562,0.0,5.548745155334473,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,302.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4099426269531,0.0,0.0,0.0010072457371279,302.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4099426269531,0.0,0.0,0.0010606782743707,302.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4099426269531,0.0,0.0,0.000783413357567,302.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4099426269531,0.0,0.0,0.0010606782743707,303.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6055603027344,0.3185011148452759,0.0203958954662084,0.0975744277238845,289.5673828125,284.95001220703125,287.2750244140625,286.1533508300781,297.17071533203125,303.02313232421875,290.0704650878906,1.0,0.1283004879951477,0.0,0.050000000745058,1.0,1.0,-0.1217846125364303,1.4297513189376332e-05,0.1217703148722648,-0.0453213453292846,0.0,0.0,0.0,25.07855224609375,25.0,629.9699096679688,0.0,5.349825859069824,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,302.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4099426269531,0.0,0.0,0.0010072457371279,302.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4099426269531,0.0,0.0,0.0010606782743707,302.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4099426269531,0.0,0.0,0.000783413357567,302.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4099426269531,0.0,0.0,0.0010606782743707,303.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6055603027344,0.3185011148452759,0.0203958954662084,0.0975744277238845,289.5673828125,284.95001220703125,287.2750244140625,286.1533508300781,297.17071533203125,303.02313232421875,290.0704650878906,1.0,0.1283004879951477,0.0,0.050000000745058,1.0,1.0,-0.1217846125364303,1.4297513189376332e-05,0.1217703148722648,-0.0453213453292846,0.0,0.0,0.0,25.07855224609375,25.0,629.9699096679688,0.0,5.349825859069824,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,302.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8670959472656,0.0,0.0,0.0010094962781295,302.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8671264648437,0.0,0.0,0.0010630482574924,302.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8671264648437,0.0,0.0,0.000785163778346,302.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8671264648437,0.0,0.0,0.0010630482574924,303.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0896301269531,0.1249940767884254,0.0196161437779665,0.0940228328108787,290.0527038574219,284.95001220703125,287.29998779296875,286.18731689453125,297.1650390625,303.0310363769531,290.5405578613281,1.0,0.1282436996698379,0.0,0.050000000745058,1.0,1.0,-0.1175331771373748,1.38050772875431e-05,0.1175193712115287,-0.0438792407512664,0.0,0.0,0.0,25.115550994873047,25.0,566.7965698242188,0.0,5.163781642913818,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,302.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8670959472656,0.0,0.0,0.0010094962781295,302.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8671264648437,0.0,0.0,0.0010630482574924,302.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8671264648437,0.0,0.0,0.000785163778346,302.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8671264648437,0.0,0.0,0.0010630482574924,303.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0896301269531,0.1249940767884254,0.0196161437779665,0.0940228328108787,290.0527038574219,284.95001220703125,287.29998779296875,286.18731689453125,297.1650390625,303.0310363769531,290.5405578613281,1.0,0.1282436996698379,0.0,0.050000000745058,1.0,1.0,-0.1175331771373748,1.38050772875431e-05,0.1175193712115287,-0.0438792407512664,0.0,0.0,0.0,25.115550994873047,25.0,566.7965698242188,0.0,5.163781642913818,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,302.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258056640625,0.0,0.0,0.0010113400639966,302.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258361816406,0.0,0.0,0.0010649897158145,302.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258361816406,0.0,0.0,0.0007865977822802,302.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258361816406,0.0,0.0,0.0010649897158145,303.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5422058105469,0.0010648558381944,0.018878886476159,0.0906767472624778,290.5066833496094,284.95001220703125,287.324951171875,286.2212829589844,297.1590576171875,303.0384521484375,290.97711181640625,1.0,0.128173679113388,0.0,0.050000000745058,1.0,1.0,-0.1135263666510582,1.3343041246116629e-05,0.1135130226612091,-0.0425383523106575,0.0,0.0,0.0,25.142885208129883,25.0,510.6428833007813,0.0,4.987077236175537,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,302.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258056640625,0.0,0.0,0.0010113400639966,302.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258361816406,0.0,0.0,0.0010649897158145,302.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258361816406,0.0,0.0,0.0007865977822802,302.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258361816406,0.0,0.0,0.0010649897158145,303.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5422058105469,0.0010648558381944,0.018878886476159,0.0906767472624778,290.5066833496094,284.95001220703125,287.324951171875,286.2212829589844,297.1590576171875,303.0384521484375,290.97711181640625,1.0,0.128173679113388,0.0,0.050000000745058,1.0,1.0,-0.1135263666510582,1.3343041246116629e-05,0.1135130226612091,-0.0425383523106575,0.0,0.0,0.0,25.142885208129883,25.0,510.6428833007813,0.0,4.987077236175537,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,302.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815246582031,0.0,0.0,0.0010128947906196,302.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815246582031,0.0,0.0,0.0010666269809007,302.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815246582031,0.0,0.0,0.0007878070464357,302.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815246582031,0.0,0.0,0.0010666269809007,303.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632263183594,0.0,0.0181728731840848,0.0874807611107826,290.9292907714844,284.95001220703125,287.3497009277344,286.25506591796875,297.1472473144531,303.0453186035156,291.3809509277344,1.0,0.1280939429998397,0.0,0.050000000745058,1.0,1.0,-0.1096983253955841,1.2906464689876884e-05,0.1096854209899902,-0.0413088724017143,0.0,0.0,0.0,25.16306495666504,25.0,460.0835876464844,0.0,4.817308902740479,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
