time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368040,302.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815246582031,0.0,0.0,0.0010128947906196,302.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815246582031,0.0,0.0,0.0010666269809007,302.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815246582031,0.0,0.0,0.0007878070464357,302.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815246582031,0.0,0.0,0.0010666269809007,303.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632263183594,0.0,0.0181728731840848,0.0874807611107826,290.9292907714844,284.95001220703125,287.3497009277344,286.25506591796875,297.1472473144531,303.0453186035156,291.3809509277344,1.0,0.1280939429998397,0.0,0.050000000745058,1.0,1.0,-0.1096983253955841,1.2906464689876884e-05,0.1096854209899902,-0.0413088724017143,0.0,0.0,0.0,25.16306495666504,25.0,460.0835876464844,0.0,4.817308902740479,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,302.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.007080078125,0.0,0.0,0.0010135881602764,302.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.007080078125,0.0,0.0,0.0010673571377992,302.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.007080078125,0.0,0.0,0.0007883463404141,302.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.007080078125,0.0,0.0,0.0010673571377992,303.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0178293511271476,0.0859280675649643,291.1288757324219,284.95001220703125,287.3619079589844,286.2718200683594,297.13787841796875,303.04852294921875,291.5708312988281,1.0,0.1280511915683746,0.0,0.050000000745058,1.0,1.0,-0.1078383922576904,1.2696734302153344e-05,0.1078256964683532,-0.0407377295196056,0.0,0.0,0.0,25.170997619628903,25.0,436.609130859375,0.0,4.734554290771484,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,302.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305603027344,0.0,0.0,0.0010142386890947,302.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0010680421255528,302.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0007888522814027,302.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0010680421255528,303.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3533020019531,0.0,0.0174909904599189,0.0843998566269874,291.3209533691406,284.95001220703125,287.3739929199219,286.2884521484375,297.12554931640625,303.0516052246094,291.7531433105469,1.0,0.1280069649219513,0.0,0.050000000745058,1.0,1.0,-0.1060075387358665,1.2492173482314683e-05,0.1059950515627861,-0.0401965677738189,0.0,0.0,0.0,25.177778244018555,25.0,414.1495666503906,0.0,4.65297269821167,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,302.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6698303222656,0.0,0.0,0.001015436835587,302.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6698303222656,0.0,0.0,0.0010693038348108,302.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6698303222656,0.0,0.0,0.000789784186054,302.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6698303222656,0.0,0.0,0.0010693038348108,303.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7138977050781,0.0,0.0168276596814394,0.0814065784215927,291.6832275390625,284.95001220703125,287.39764404296875,286.3211669921875,297.0901184082031,303.05731201171875,292.0956420898437,1.0,0.1279149055480957,0.0,0.050000000745058,1.0,1.0,-0.1024211049079895,1.2097767466912046e-05,0.1024090051651001,-0.0392073318362236,0.0,0.0,0.0,25.188438415527344,25.0,371.9201965332031,0.0,4.492894649505615,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,302.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6698303222656,0.0,0.0,0.001015436835587,302.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6698303222656,0.0,0.0,0.0010693038348108,302.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6698303222656,0.0,0.0,0.000789784186054,302.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6698303222656,0.0,0.0,0.0010693038348108,303.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7138977050781,0.0,0.0168276596814394,0.0814065784215927,291.6832275390625,284.95001220703125,287.39764404296875,286.3211669921875,297.0901184082031,303.05731201171875,292.0956420898437,1.0,0.1279149055480957,0.0,0.050000000745058,1.0,1.0,-0.1024211049079895,1.2097767466912046e-05,0.1024090051651001,-0.0392073318362236,0.0,0.0,0.0,25.188438415527344,25.0,371.9201965332031,0.0,4.492894649505615,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,302.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0968017578125,0.0,0.0,0.0010165298590436,302.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0968017578125,0.0,0.0,0.0010704548330977,302.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0968017578125,0.0,0.0,0.0007906343089416,302.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0968017578125,0.0,0.0,0.0010704548330977,303.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.04620361328125,0.0,0.0161799192428588,0.0784858763217926,292.01715087890625,284.95001220703125,287.4203796386719,286.3530578613281,297.0375061035156,303.0625,292.4098205566406,1.0,0.12781922519207,0.0,0.050000000745058,1.0,1.0,-0.0989212989807128,1.1722092494892422e-05,0.0989095792174339,-0.0383460745215415,0.0,0.0,0.0,25.19594383239746,25.0,332.7818603515625,0.0,4.336454391479492,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,302.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0968017578125,0.0,0.0,0.0010165298590436,302.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0968017578125,0.0,0.0,0.0010704548330977,302.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0968017578125,0.0,0.0,0.0007906343089416,302.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0968017578125,0.0,0.0,0.0010704548330977,303.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.04620361328125,0.0,0.0161799192428588,0.0784858763217926,292.01715087890625,284.95001220703125,287.4203796386719,286.3530578613281,297.0375061035156,303.0625,292.4098205566406,1.0,0.12781922519207,0.0,0.050000000745058,1.0,1.0,-0.0989212989807128,1.1722092494892422e-05,0.0989095792174339,-0.0383460745215415,0.0,0.0,0.0,25.19594383239746,25.0,332.7818603515625,0.0,4.336454391479492,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,302.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.50933837890625,0.0,0.0,0.0010175459319725,302.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.50933837890625,0.0,0.0,0.0010715248063206,302.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50933837890625,0.0,0.0,0.0007914245943538,302.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.50933837890625,0.0,0.0,0.0010715248063206,303.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.35125732421875,0.0,0.015546191483736,0.0756293162703514,292.3238525390625,284.95001220703125,287.4419860839844,286.3838806152344,296.96484375,303.0671691894531,292.6968688964844,1.0,0.1277210712432861,0.0,0.050000000745058,1.0,1.0,-0.0954981744289398,1.136431637860369e-05,0.0954868122935295,-0.0376135520637035,0.0,0.0,0.0,25.20095443725586,25.0,296.24127197265625,0.0,4.18333101272583,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,302.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.50933837890625,0.0,0.0,0.0010175459319725,302.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.50933837890625,0.0,0.0,0.0010715248063206,302.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50933837890625,0.0,0.0,0.0007914245943538,302.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.50933837890625,0.0,0.0,0.0010715248063206,303.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.35125732421875,0.0,0.015546191483736,0.0756293162703514,292.3238525390625,284.95001220703125,287.4419860839844,286.3838806152344,296.96484375,303.0671691894531,292.6968688964844,1.0,0.1277210712432861,0.0,0.050000000745058,1.0,1.0,-0.0954981744289398,1.136431637860369e-05,0.0954868122935295,-0.0376135520637035,0.0,0.0,0.0,25.20095443725586,25.0,296.24127197265625,0.0,4.18333101272583,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,302.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9060974121094,0.0,0.0,0.0010185055434703,302.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9060974121094,0.0,0.0,0.0010725354077294,302.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9060974121094,0.0,0.0,0.0007921709911897,302.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9060974121094,0.0,0.0,0.0010725354077294,303.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63104248046875,0.0,0.0149254100397229,0.0728312954306602,292.6052551269531,284.95001220703125,287.4623107910156,286.41339111328125,296.8703308105469,303.0713806152344,292.9588317871094,1.0,0.1276214718818664,0.0,0.050000000745058,1.0,1.0,-0.0921449735760688,1.1023261322407052e-05,0.0921339467167854,-0.037003144621849,0.0,0.0,0.0,25.204021453857425,25.0,261.8778991699219,0.0,4.033326148986816,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,302.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9060974121094,0.0,0.0,0.0010185055434703,302.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9060974121094,0.0,0.0,0.0010725354077294,302.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9060974121094,0.0,0.0,0.0007921709911897,302.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9060974121094,0.0,0.0,0.0010725354077294,303.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63104248046875,0.0,0.0149254100397229,0.0728312954306602,292.6052551269531,284.95001220703125,287.4623107910156,286.41339111328125,296.8703308105469,303.0713806152344,292.9588317871094,1.0,0.1276214718818664,0.0,0.050000000745058,1.0,1.0,-0.0921449735760688,1.1023261322407052e-05,0.0921339467167854,-0.037003144621849,0.0,0.0,0.0,25.204021453857425,25.0,261.8778991699219,0.0,4.033326148986816,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,302.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0977783203125,0.0,0.0,0.0010189661988988,302.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0977783203125,0.0,0.0,0.0010730205103754,302.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0977783203125,0.0,0.0,0.0007925292593427,302.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0977783203125,0.0,0.0,0.0010730205103754,303.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.76129150390625,0.0,0.0146201541647315,0.0714551955461502,292.7362976074219,284.95001220703125,287.47186279296875,286.4276123046875,296.8141784667969,303.07330322265625,293.08026123046875,1.0,0.1275713592767715,0.0,0.050000000745058,1.0,1.0,-0.0904957875609397,1.0858799214474855e-05,0.09048493206501,-0.0367402173578739,0.0,0.0,0.0,25.20491600036621,25.0,245.48292541503903,0.0,3.959561109542847,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,302.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2852783203125,0.0,0.0,0.001019416609779,302.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2852783203125,0.0,0.0,0.0010734947863966,302.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2852783203125,0.0,0.0,0.000792879553046,302.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2852783203125,0.0,0.0,0.0010734947863966,303.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.88604736328125,0.0,0.0143179977312684,0.0700929313898086,292.86181640625,284.95001220703125,287.4810485839844,286.4414367675781,296.7528076171875,303.0751647949219,293.1961975097656,1.0,0.1275211572647094,0.0,0.050000000745058,1.0,1.0,-0.0888631641864776,1.0697910511225928e-05,0.0888524651527404,-0.0365017615258693,0.0,0.0,0.0,25.205469131469727,25.0,229.535888671875,0.0,3.886556625366211,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,302.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.64703369140625,0.0,0.0,0.0010202861158177,302.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6470642089844,0.0,0.0,0.0010744103929027,302.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6470642089844,0.0,0.0,0.0007935558678582,302.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6470642089844,0.0,0.0,0.0010744103929027,303.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1190795898437,0.0,0.013723318465054,0.0674114152789115,293.0964050292969,284.95001220703125,287.4979858398437,286.4677734375,296.6140441894531,303.07861328125,293.411865234375,1.0,0.1274207979440689,0.0,0.050000000745058,1.0,1.0,-0.0856493338942527,1.0385960194980726e-05,0.0856389477849006,-0.036086156964302,0.0,0.0,0.0,25.20565795898437,25.0,199.0059509277344,0.0,3.742924213409424,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,302.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.64703369140625,0.0,0.0,0.0010202861158177,302.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6470642089844,0.0,0.0,0.0010744103929027,302.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6470642089844,0.0,0.0,0.0007935558678582,302.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6470642089844,0.0,0.0,0.0010744103929027,303.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1190795898437,0.0,0.013723318465054,0.0674114152789115,293.0964050292969,284.95001220703125,287.4979858398437,286.4677734375,296.6140441894531,303.07861328125,293.411865234375,1.0,0.1274207979440689,0.0,0.050000000745058,1.0,1.0,-0.0856493338942527,1.0385960194980726e-05,0.0856389477849006,-0.036086156964302,0.0,0.0,0.0,25.20565795898437,25.0,199.0059509277344,0.0,3.742924213409424,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,302.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901733398437,0.0,0.0,0.0010211109183728,302.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901733398437,0.0,0.0,0.0010752789676189,302.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901733398437,0.0,0.0,0.0007941973744891,302.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901733398437,0.0,0.0,0.0010752789676189,303.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.33056640625,0.0,0.0131422476842999,0.0647903010249137,293.30938720703125,284.95001220703125,287.5129699707031,286.4921569824219,296.4555053710937,303.08172607421875,293.606201171875,1.0,0.1273208856582641,0.0,0.050000000745058,1.0,1.0,-0.082507848739624,1.0085351277666632e-05,0.0824977606534957,-0.0357280261814594,0.0,0.0,0.0,25.20477867126465,25.0,170.37489318847656,0.0,3.602640151977539,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,302.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901733398437,0.0,0.0,0.0010211109183728,302.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901733398437,0.0,0.0,0.0010752789676189,302.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901733398437,0.0,0.0,0.0007941973744891,302.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901733398437,0.0,0.0,0.0010752789676189,303.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.33056640625,0.0,0.0131422476842999,0.0647903010249137,293.30938720703125,284.95001220703125,287.5129699707031,286.4921569824219,296.4555053710937,303.08172607421875,293.606201171875,1.0,0.1273208856582641,0.0,0.050000000745058,1.0,1.0,-0.082507848739624,1.0085351277666632e-05,0.0824977606534957,-0.0357280261814594,0.0,0.0,0.0,25.20477867126465,25.0,170.37489318847656,0.0,3.602640151977539,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,302.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.31475830078125,0.0,0.0,0.0010218876414,302.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31475830078125,0.0,0.0,0.0010760967852547,302.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.31475830078125,0.0,0.0,0.0007948014535941,302.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.31475830078125,0.0,0.0,0.0010760967852547,303.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5223388671875,0.0,0.0125747928395867,0.0622297748923301,293.50262451171875,284.95001220703125,287.52569580078125,286.514404296875,296.2816772460937,303.0845947265625,293.781005859375,1.0,0.1272218376398086,0.0,0.050000000745058,1.0,1.0,-0.0794387832283973,9.7930324045592e-06,0.0794289857149124,-0.0353917814791202,0.0,0.0,0.0,25.20303535461425,25.0,143.70567321777344,0.0,3.4657328128814697,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,302.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.31475830078125,0.0,0.0,0.0010218876414,302.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31475830078125,0.0,0.0,0.0010760967852547,302.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.31475830078125,0.0,0.0,0.0007948014535941,302.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.31475830078125,0.0,0.0,0.0010760967852547,303.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5223388671875,0.0,0.0125747928395867,0.0622297748923301,293.50262451171875,284.95001220703125,287.52569580078125,286.514404296875,296.2816772460937,303.0845947265625,293.781005859375,1.0,0.1272218376398086,0.0,0.050000000745058,1.0,1.0,-0.0794387832283973,9.7930324045592e-06,0.0794289857149124,-0.0353917814791202,0.0,0.0,0.0,25.20303535461425,25.0,143.70567321777344,0.0,3.4657328128814697,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,302.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.61981201171875,0.0,0.0,0.0010226082522422,302.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.61981201171875,0.0,0.0,0.0010768556967377,302.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.61981201171875,0.0,0.0,0.0007953619933687,302.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61981201171875,0.0,0.0,0.0010768556967377,303.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6947021484375,0.0,0.0120218405500054,0.0597339123487472,293.67645263671875,284.95001220703125,287.5360107421875,286.5342712402344,296.0978088378906,303.08721923828125,293.9366760253906,1.0,0.1271240711212158,0.0,0.050000000745058,1.0,1.0,-0.0764471068978309,9.50623598328093e-06,0.0764375999569892,-0.0350401885807514,0.0,0.0,0.0,25.200572967529297,25.0,119.2645034790039,0.0,3.332425594329834,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,302.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.61981201171875,0.0,0.0,0.0010226082522422,302.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.61981201171875,0.0,0.0,0.0010768556967377,302.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.61981201171875,0.0,0.0,0.0007953619933687,302.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61981201171875,0.0,0.0,0.0010768556967377,303.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6947021484375,0.0,0.0120218405500054,0.0597339123487472,293.67645263671875,284.95001220703125,287.5360107421875,286.5342712402344,296.0978088378906,303.08721923828125,293.9366760253906,1.0,0.1271240711212158,0.0,0.050000000745058,1.0,1.0,-0.0764471068978309,9.50623598328093e-06,0.0764375999569892,-0.0350401885807514,0.0,0.0,0.0,25.200572967529297,25.0,119.2645034790039,0.0,3.332425594329834,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,302.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7654724121094,0.0,0.0,0.0010229465551674,302.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7654724121094,0.0,0.0,0.0010772119276225,302.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7654724121094,0.0,0.0,0.000795625091996,302.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7654724121094,0.0,0.0,0.0010772119276225,303.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.77447509765625,0.0,0.0117504419758915,0.0585087239742279,293.75689697265625,284.95001220703125,287.5401611328125,286.54327392578125,296.00421142578125,303.08843994140625,294.0081787109375,1.0,0.1270757019519806,0.0,0.050000000745058,1.0,1.0,-0.0749784037470817,9.363734534417745e-06,0.0749690383672714,-0.0348468385636806,0.0,0.0,0.0,25.199127197265625,25.0,107.87750244140624,0.0,3.2670440673828125,0.0,283.1482238769531,283.4635314941406,286.3006896972656,286.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4095831510842435e-21,1.7047915755421218e-21,1.7047915755421218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,302.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.90484619140625,0.0,0.0,0.001023270539008,302.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.90484619140625,0.0,0.0,0.0010775531409308,302.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.90484619140625,0.0,0.0,0.0007958770729601,302.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.90484619140625,0.0,0.0,0.0010775531409308,303.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.82891845703125,0.0,0.0114783607423305,0.0572961494326591,293.8148803710937,284.95001220703125,287.54364013671875,286.55157470703125,295.9106140136719,303.0896301269531,291.7855224609375,1.0,0.1270277053117752,0.0,0.050000000745058,1.0,1.0,-0.0735248178243637,9.220949323207606e-06,0.0735155940055847,-0.0346344672143459,1.0,1.0,0.0,25.197586059570312,25.0,7866.0146484375,0.0,3.2023792266845703,0.0,283.1499938964844,293.7177429199219,286.7532043457031,287.6488952636719,293.1499938964844,293.1499938964844,283.1499938964844,1481.6778564453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.796278178691864,0.7962860465049744,7.239174948381334e-08,4.204975605010986,4.204965114593506,1.0285419193678536e-05,0.0,0.0,-0.0,3963.70849609375,0.0,16.60641860961914,1885.21875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12369420,302.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8626708984375,0.0,0.0,0.0010249408660456,302.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8626708984375,0.0,0.0,0.0010793120600283,302.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8626708984375,0.0,0.0,0.000797176209744,302.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8626708984375,0.0,0.0,0.0010793120600283,303.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.705810546875,0.0,0.0104366019368171,0.0535236597061157,291.8973083496094,284.95001220703125,287.5483703613281,286.5660705566406,295.7014465332031,303.09088134765625,284.7977294921875,1.0,0.1269260048866272,0.0,0.050000000745058,1.0,1.0,-0.0690057054162025,8.759068805375136e-06,0.0689969509840011,-0.0337604507803916,1.0,1.0,0.0,25.2122802734375,25.0,4267.8564453125,0.0,3.003995180130005,0.0,283.1499938964844,284.29705810546875,288.876220703125,289.2086181640625,293.1499938964844,293.1499938964844,283.1499938964844,3441.19970703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.235602855682373,1.2356055974960327,1.019334163743224e-07,4.265872001647949,4.265861988067627,9.78637490334222e-06,0.0,0.0,-0.0,1862.917236328125,0.0,57.74592971801758,1895.429931640625,0.0,0.0,0.3149819076061249,1.0,0.0,3.0,1.0,0.0
12369480,302.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8626708984375,0.0,0.0,0.0010249408660456,302.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8626708984375,0.0,0.0,0.0010793120600283,302.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8626708984375,0.0,0.0,0.000797176209744,302.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8626708984375,0.0,0.0,0.0010793120600283,303.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.705810546875,0.0,0.0104366019368171,0.0535236597061157,291.8973083496094,284.95001220703125,287.5483703613281,286.5660705566406,295.7014465332031,303.09088134765625,284.7977294921875,1.0,0.1269260048866272,0.0,0.050000000745058,1.0,1.0,-0.0690057054162025,8.759068805375136e-06,0.0689969509840011,-0.0337604507803916,1.0,1.0,0.0,25.2122802734375,25.0,4267.8564453125,0.0,3.003995180130005,0.0,283.1499938964844,284.29705810546875,288.876220703125,289.2086181640625,293.1499938964844,293.1499938964844,283.1499938964844,3441.19970703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.235602855682373,1.2356055974960327,1.019334163743224e-07,4.265872001647949,4.265861988067627,9.78637490334222e-06,0.0,0.0,-0.0,1862.917236328125,0.0,57.74592971801758,1895.429931640625,0.0,0.0,0.3149819076061249,1.0,0.0,3.0,1.0,0.0
12369540,302.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3100891113281,0.0,0.0,0.0010578661458566,302.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3100891113281,0.0,0.0,0.0011139839189127,302.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3100891113281,0.0,0.0,0.0008227847283706,302.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3100891113281,0.0,0.0,0.0011139839189127,303.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5788269042969,0.0,0.0,0.0064669088460505,289.7789001464844,284.95001220703125,287.54998779296875,286.5775451660156,294.2566223144531,302.55206298828125,283.42547607421875,1.0,0.126563623547554,0.0,0.050000000745058,1.0,1.0,-0.012547381222248,2.865339183699689e-06,0.0125445155426859,-0.0211238786578178,1.0,1.0,0.0,25.73233985900879,25.0,1179.5877685546875,-0.0,0.5568645596504211,0.0,283.1499938964844,283.3577880859375,289.1712646484375,289.3173217773437,293.1499938964844,293.1499938964844,283.1499938964844,6720.39892578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7267183065414429,1.7267234325408936,1.9894663694230985e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,475.6871643066406,0.0,157.59039306640625,1895.4371337890625,0.0,0.0,0.4345339834690094,1.0,0.0,3.0,1.0,0.0
12369600,302.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3100891113281,0.0,0.0,0.0010578661458566,302.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3100891113281,0.0,0.0,0.0011139839189127,302.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3100891113281,0.0,0.0,0.0008227847283706,302.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3100891113281,0.0,0.0,0.0011139839189127,303.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5788269042969,0.0,0.0,0.0064669088460505,289.7789001464844,284.95001220703125,287.54998779296875,286.5775451660156,294.2566223144531,302.55206298828125,283.42547607421875,1.0,0.126563623547554,0.0,0.050000000745058,1.0,1.0,-0.012547381222248,2.865339183699689e-06,0.0125445155426859,-0.0211238786578178,1.0,1.0,0.0,25.73233985900879,25.0,1179.5877685546875,-0.0,0.5568645596504211,0.0,283.1499938964844,283.3577880859375,289.1712646484375,289.3173217773437,293.1499938964844,293.1499938964844,283.1499938964844,6720.39892578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7267183065414429,1.7267234325408936,1.9894663694230985e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,475.6871643066406,0.0,157.59039306640625,1895.4371337890625,0.0,0.0,0.4345339834690094,1.0,0.0,3.0,1.0,0.0
12369660,302.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861877441406,0.0,0.0,0.0010540307266637,302.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861877441406,0.0,0.0,0.0011099451221525,302.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861877441406,0.0,0.0,0.0008198017021641,302.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861877441406,0.0,0.0,0.0011099451221525,303.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1708374023437,0.0,0.0,0.005270458292216,289.1825256347656,284.95001220703125,287.54998779296875,286.5874328613281,293.01397705078125,300.2109680175781,283.189208984375,1.0,0.1262589395046234,0.0,0.050000000745058,1.0,1.0,-0.0112371053546667,2.728856998146512e-06,0.011234376579523,-0.0208305176347494,1.0,1.0,0.0,25.62177085876465,25.0,262.27655029296875,-0.0,0.4908348619937897,0.0,283.1499938964844,283.1840515136719,289.0283508300781,289.1129455566406,293.1499938964844,293.1499938964844,283.1499938964844,10265.7158203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.134118795394897,2.134126663208008,3.038999238924589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,95.56932830810548,0.0,297.523681640625,1895.4371337890625,0.0,0.0,0.5334349870681763,1.0,0.0,3.0,1.0,0.0
12369720,302.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861877441406,0.0,0.0,0.0010540307266637,302.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861877441406,0.0,0.0,0.0011099451221525,302.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861877441406,0.0,0.0,0.0008198017021641,302.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861877441406,0.0,0.0,0.0011099451221525,303.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1708374023437,0.0,0.0,0.005270458292216,289.1825256347656,284.95001220703125,287.54998779296875,286.5874328613281,293.01397705078125,300.2109680175781,283.189208984375,1.0,0.1262589395046234,0.0,0.050000000745058,1.0,1.0,-0.0112371053546667,2.728856998146512e-06,0.011234376579523,-0.0208305176347494,1.0,1.0,0.0,25.62177085876465,25.0,262.27655029296875,-0.0,0.4908348619937897,0.0,283.1499938964844,283.1840515136719,289.0283508300781,289.1129455566406,293.1499938964844,293.1499938964844,283.1499938964844,10265.7158203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.134118795394897,2.134126663208008,3.038999238924589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,95.56932830810548,0.0,297.523681640625,1895.4371337890625,0.0,0.0,0.5334349870681763,1.0,0.0,3.0,1.0,0.0
12369780,302.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.078369140625,0.0,0.0,0.0010500899516046,302.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.078369140625,0.0,0.0,0.0011057952651754,302.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.078369140625,0.0,0.0,0.0008167366613633,302.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.078369140625,0.0,0.0,0.0011057952651754,303.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7612609863281,0.0,0.0,0.0052454476244747,288.6117248535156,284.95001220703125,287.54998779296875,286.5973205566406,292.0219421386719,298.234130859375,283.155517578125,1.0,0.1260067522525787,0.0,0.050000000745058,1.0,1.0,-0.0111886616796255,2.701952780626016e-06,0.0111859599128365,-0.020562931895256,1.0,1.0,0.0,25.518537521362305,25.0,117.61366271972656,-0.0,0.48675137758255,0.0,283.1499938964844,283.16192626953125,288.8096008300781,288.8783264160156,293.1499938964844,293.1499938964844,283.1499938964844,13648.9404296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4607837200164795,2.46079421043396,4.040547878503276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,38.239051818847656,0.0,456.127685546875,1895.4371337890625,0.0,0.0,0.6126100420951843,1.0,0.0,3.0,1.0,0.0
12369840,302.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.078369140625,0.0,0.0,0.0010500899516046,302.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.078369140625,0.0,0.0,0.0011057952651754,302.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.078369140625,0.0,0.0,0.0008167366613633,302.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.078369140625,0.0,0.0,0.0011057952651754,303.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7612609863281,0.0,0.0,0.0052454476244747,288.6117248535156,284.95001220703125,287.54998779296875,286.5973205566406,292.0219421386719,298.234130859375,283.155517578125,1.0,0.1260067522525787,0.0,0.050000000745058,1.0,1.0,-0.0111886616796255,2.701952780626016e-06,0.0111859599128365,-0.020562931895256,1.0,1.0,0.0,25.518537521362305,25.0,117.61366271972656,-0.0,0.48675137758255,0.0,283.1499938964844,283.16192626953125,288.8096008300781,288.8783264160156,293.1499938964844,293.1499938964844,283.1499938964844,13648.9404296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4607837200164795,2.46079421043396,4.040547878503276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,38.239051818847656,0.0,456.127685546875,1895.4371337890625,0.0,0.0,0.6126100420951843,1.0,0.0,3.0,1.0,0.0
12369900,302.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.78289794921875,0.0,0.0,0.0010483553633093,302.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7829284667969,0.0,0.0,0.0011039685923606,302.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7829284667969,0.0,0.0,0.000815387465991,302.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7829284667969,0.0,0.0,0.0011039685923606,303.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5547790527344,0.0,0.0,0.0052367583848536,288.3352355957031,284.95001220703125,287.54998779296875,286.6022644042969,291.5967712402344,297.3819274902344,283.1521911621094,1.0,0.1258968263864517,0.0,0.050000000745058,1.0,1.0,-0.0111701469868421,2.6856605472858064e-06,0.0111674619838595,-0.0203900691121816,1.0,1.0,0.0,25.47357940673828,25.0,102.9164581298828,-0.0,0.4850894808769226,0.0,283.1499938964844,283.1596374511719,288.7029724121094,288.7674560546875,293.1499938964844,293.1499938964844,283.1499938964844,15302.89453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6056182384490967,2.6056299209594727,4.530174066985637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,32.51694107055664,0.0,541.5001831054688,1895.4371337890625,0.0,0.0,0.6449637413024902,1.0,0.0,3.0,1.0,0.0
12369960,302.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4941711425781,0.0,0.0,0.0010467612883076,302.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4941711425781,0.0,0.0,0.0011022899998351,302.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4941711425781,0.0,0.0,0.0008141476428136,302.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4941711425781,0.0,0.0,0.0011022899998351,303.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.34881591796875,0.0,0.0,0.0052287941798567,288.0661315917969,284.95001220703125,287.54998779296875,286.6072082519531,291.2127685546875,296.61151123046875,283.1510009765625,1.0,0.1257964372634887,0.0,0.050000000745058,1.0,1.0,-0.0111531596630811,2.667586159077473e-06,0.0111504914239048,-0.020194748416543,1.0,1.0,0.0,25.432573318481445,25.0,97.4036865234375,-0.0,0.4835715889930725,0.0,283.1499938964844,283.1586303710937,288.601318359375,288.6622619628906,293.1499938964844,293.1499938964844,283.1499938964844,16657.017578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.7184579372406006,2.718470573425293,4.931040393785224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,30.32000541687012,0.0,614.942138671875,1895.4371337890625,0.0,0.0,0.6750319600105286,1.0,0.0,3.0,1.0,0.0
12370020,302.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9387512207031,0.0,0.0,0.0010439449688419,302.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9387512207031,0.0,0.0,0.0010993243195116,302.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9387512207031,0.0,0.0,0.0008119572303257,302.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9387512207031,0.0,0.0,0.0010993243195116,303.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9423828125,0.0,0.0,0.0052147260867059,287.5528564453125,284.95001220703125,287.54998779296875,286.6170959472656,290.5516357421875,295.286865234375,283.1504211425781,1.0,0.125620886683464,0.0,0.050000000745058,1.0,1.0,-0.0111231477931141,2.62714593191049e-06,0.0111205214634537,-0.0197497233748435,1.0,1.0,0.0,25.360963821411133,25.0,94.7646713256836,-0.0,0.480911374092102,0.0,283.1499938964844,283.15777587890625,288.413818359375,288.4687805175781,293.1499938964844,293.1499938964844,283.1499938964844,19241.55078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.9217565059661865,2.921771287918091,5.696149401046569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,29.132606506347656,0.0,763.4818725585938,1895.4371337890625,0.0,0.0,0.7243001461029053,1.0,0.0,3.0,1.0,0.0
12370080,302.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9387512207031,0.0,0.0,0.0010439449688419,302.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9387512207031,0.0,0.0,0.0010993243195116,302.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9387512207031,0.0,0.0,0.0008119572303257,302.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9387512207031,0.0,0.0,0.0010993243195116,303.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9423828125,0.0,0.0,0.0052147260867059,287.5528564453125,284.95001220703125,287.54998779296875,286.6170959472656,290.5516357421875,295.286865234375,283.1504211425781,1.0,0.125620886683464,0.0,0.050000000745058,1.0,1.0,-0.0111231477931141,2.62714593191049e-06,0.0111205214634537,-0.0197497233748435,1.0,1.0,0.0,25.360963821411133,25.0,94.7646713256836,-0.0,0.480911374092102,0.0,283.1499938964844,283.15777587890625,288.413818359375,288.4687805175781,293.1499938964844,293.1499938964844,283.1499938964844,19241.55078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.9217565059661865,2.921771287918091,5.696149401046569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,29.132606506347656,0.0,763.4818725585938,1895.4371337890625,0.0,0.0,0.7243001461029053,1.0,0.0,3.0,1.0,0.0
12370140,302.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4156494140625,0.0,0.0,0.0010415596188977,302.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4156494140625,0.0,0.0,0.0010968124261125,302.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4156494140625,0.0,0.0,0.0008101019193418,302.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4156494140625,0.0,0.0,0.0010968124261125,303.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.548583984375,0.0,0.0,0.0052028098143637,287.0762023925781,284.95001220703125,287.54998779296875,286.626953125,290.01104736328125,294.20855712890625,283.1503601074219,1.0,0.1254743635654449,0.0,0.050000000745058,1.0,1.0,-0.0110977282747626,2.582882189017255e-06,0.0110951457172632,-0.0192551873624324,1.0,1.0,0.0,25.301294326782227,25.0,94.3709487915039,-0.0,0.4786820411682129,0.0,283.1499938964844,283.1573181152344,288.2464599609375,288.2961730957031,293.1499938964844,293.1499938964844,283.1499938964844,21440.3046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.0841782093048096,3.084194660186768,6.347054863908852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,28.803556442260746,0.0,898.0184936523438,1895.4371337890625,0.0,0.0,0.7637147903442383,1.0,0.0,3.0,1.0,0.0
12370200,302.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4156494140625,0.0,0.0,0.0010415596188977,302.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4156494140625,0.0,0.0,0.0010968124261125,302.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4156494140625,0.0,0.0,0.0008101019193418,302.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4156494140625,0.0,0.0,0.0010968124261125,303.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.548583984375,0.0,0.0,0.0052028098143637,287.0762023925781,284.95001220703125,287.54998779296875,286.626953125,290.01104736328125,294.20855712890625,283.1503601074219,1.0,0.1254743635654449,0.0,0.050000000745058,1.0,1.0,-0.0110977282747626,2.582882189017255e-06,0.0110951457172632,-0.0192551873624324,1.0,1.0,0.0,25.301294326782227,25.0,94.3709487915039,-0.0,0.4786820411682129,0.0,283.1499938964844,283.1573181152344,288.2464599609375,288.2961730957031,293.1499938964844,293.1499938964844,283.1499938964844,21440.3046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.0841782093048096,3.084194660186768,6.347054863908852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,28.803556442260746,0.0,898.0184936523438,1895.4371337890625,0.0,0.0,0.7637147903442383,1.0,0.0,3.0,1.0,0.0
