time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12370260,302.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266662597656,0.0,0.0,0.0010395384160801,302.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266662597656,0.0,0.0,0.0010946840047836,302.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266662597656,0.0,0.0,0.0008085298468358,302.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266662597656,0.0,0.0,0.0010946840047836,303.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.171875,0.0,0.0,0.005192712880671,286.6380920410156,284.95001220703125,287.54998779296875,286.6368408203125,289.56866455078125,293.3303527832031,283.1503295898437,1.0,0.1253520250320434,0.0,0.050000000745058,1.0,1.0,-0.0110761895775794,2.537091177146067e-06,0.0110736526548862,-0.018738817423582,1.0,1.0,0.0,25.25155258178711,25.0,94.32737731933594,-0.0,0.4768122136592865,0.0,283.1499938964844,283.1570129394531,288.0972595214844,288.1423034667969,293.1499938964844,293.1499938964844,283.1499938964844,23326.55859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.216987133026123,3.217005014419556,6.905449367877736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,28.62489891052246,0.0,1019.0958251953124,1895.4371337890625,0.0,0.0,0.7959991097450256,1.0,0.0,3.0,1.0,0.0
12370320,302.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266662597656,0.0,0.0,0.0010395384160801,302.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266662597656,0.0,0.0,0.0010946840047836,302.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266662597656,0.0,0.0,0.0008085298468358,302.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266662597656,0.0,0.0,0.0010946840047836,303.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.171875,0.0,0.0,0.005192712880671,286.6380920410156,284.95001220703125,287.54998779296875,286.6368408203125,289.56866455078125,293.3303527832031,283.1503295898437,1.0,0.1253520250320434,0.0,0.050000000745058,1.0,1.0,-0.0110761895775794,2.537091177146067e-06,0.0110736526548862,-0.018738817423582,1.0,1.0,0.0,25.25155258178711,25.0,94.32737731933594,-0.0,0.4768122136592865,0.0,283.1499938964844,283.1570129394531,288.0972595214844,288.1423034667969,293.1499938964844,293.1499938964844,283.1499938964844,23326.55859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.216987133026123,3.217005014419556,6.905449367877736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,28.62489891052246,0.0,1019.0958251953124,1895.4371337890625,0.0,0.0,0.7959991097450256,1.0,0.0,3.0,1.0,0.0
12370380,302.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.472412109375,0.0,0.0,0.0010378273436799,302.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.472412109375,0.0,0.0,0.0010928821284323,302.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.472412109375,0.0,0.0,0.0008071990450844,302.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.472412109375,0.0,0.0,0.0010928821284323,303.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81524658203125,0.0,0.0,0.0051841656677424,286.2386779785156,284.95001220703125,287.54998779296875,286.6466979980469,289.2063903808594,292.6127014160156,283.1503295898437,1.0,0.1252498477697372,0.0,0.050000000745058,1.0,1.0,-0.0110579552128911,2.491981376806507e-06,0.011055463925004,-0.0182271283119916,1.0,1.0,0.0,25.21006774902344,25.0,94.37864685058594,-0.0,0.4752436876296997,0.0,283.1499938964844,283.1567687988281,287.9642944335937,288.0051574707031,293.1499938964844,293.1499938964844,283.1499938964844,24976.173828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.328794240951538,3.328813314437866,7.393791179310938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,28.49846839904785,0.0,1129.0885009765625,1895.4371337890625,0.0,0.0,0.8232319951057434,1.0,0.0,3.0,1.0,0.0
12370440,302.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.472412109375,0.0,0.0,0.0010378273436799,302.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.472412109375,0.0,0.0,0.0010928821284323,302.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.472412109375,0.0,0.0,0.0008071990450844,302.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.472412109375,0.0,0.0,0.0010928821284323,303.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81524658203125,0.0,0.0,0.0051841656677424,286.2386779785156,284.95001220703125,287.54998779296875,286.6466979980469,289.2063903808594,292.6127014160156,283.1503295898437,1.0,0.1252498477697372,0.0,0.050000000745058,1.0,1.0,-0.0110579552128911,2.491981376806507e-06,0.011055463925004,-0.0182271283119916,1.0,1.0,0.0,25.21006774902344,25.0,94.37864685058594,-0.0,0.4752436876296997,0.0,283.1499938964844,283.1567687988281,287.9642944335937,288.0051574707031,293.1499938964844,293.1499938964844,283.1499938964844,24976.173828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.328794240951538,3.328813314437866,7.393791179310938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,28.49846839904785,0.0,1129.0885009765625,1895.4371337890625,0.0,0.0,0.8232319951057434,1.0,0.0,3.0,1.0,0.0
12370500,302.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2582702636719,0.0,0.0,0.0010370740201324,302.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2582702636719,0.0,0.0,0.0010920888744294,302.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2582702636719,0.0,0.0,0.000806613068562,302.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2582702636719,0.0,0.0,0.0010920888744294,303.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64501953125,0.0,0.0,0.0051804021932184,286.0532531738281,284.95001220703125,287.54998779296875,286.6516418457031,289.05059814453125,292.3034973144531,283.1503295898437,1.0,0.1252052634954452,0.0,0.050000000745058,1.0,1.0,-0.0110499272122979,2.470315621394548e-06,0.0110474564135074,-0.0179806351661682,1.0,1.0,0.0,25.19198036193848,25.0,94.4518051147461,-0.0,0.4745571315288543,0.0,283.1499938964844,283.1566772460937,287.90338134765625,287.9423217773437,293.1499938964844,293.1499938964844,283.1499938964844,25854.890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.386845111846924,3.3868649005889893,7.653920874872711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,28.463462829589844,0.0,1189.1954345703125,1895.4371337890625,0.0,0.0,0.8346176147460938,1.0,0.0,3.0,1.0,0.0
12370560,302.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.052734375,0.0,0.0,0.0010363822802901,302.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.052734375,0.0,0.0,0.0010913604637607,302.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.052734375,0.0,0.0,0.0008060751715674,302.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.052734375,0.0,0.0,0.0010913604637607,303.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804077148437,0.0,0.0,0.0051769469864666,285.8771057128906,284.95001220703125,287.54998779296875,286.6565856933594,288.9096069335937,292.0226135253906,283.1503295898437,1.0,0.1251645386219024,0.0,0.050000000745058,1.0,1.0,-0.0110425567254424,2.449543217153405e-06,0.0110401073470711,-0.0177439767867326,1.0,1.0,0.0,25.17546272277832,25.0,94.48056030273438,-0.0,0.4739288985729217,0.0,283.1499938964844,283.1565856933594,287.84588623046875,287.8830261230469,293.1499938964844,293.1499938964844,283.1499938964844,26454.228515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.425875186920166,3.4258952140808105,7.831345101294573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,28.40596580505371,0.0,1230.7840576171875,1895.4371337890625,0.0,0.0,0.8469256162643433,1.0,0.0,3.0,1.0,0.0
12370620,302.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.66668701171875,0.0,0.0,0.001035166089423,302.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.66668701171875,0.0,0.0,0.0010900797788053,302.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.66668701171875,0.0,0.0,0.0008051291806623,302.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.66668701171875,0.0,0.0,0.0010900797788053,303.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1681823730469,0.0,0.0,0.0051708715036511,285.55157470703125,284.95001220703125,287.54998779296875,286.6664428710937,288.6661682128906,291.5328063964844,283.1503295898437,1.0,0.1250932365655899,0.0,0.050000000745058,1.0,1.0,-0.011029596440494,2.411441982985707e-06,0.0110271843150258,-0.0173093248158693,1.0,1.0,0.0,25.14657020568848,25.0,94.61647033691406,-0.0,0.4728280305862427,0.0,283.1499938964844,283.15643310546875,287.74041748046875,287.7742614746094,293.1499938964844,293.1499938964844,283.1499938964844,27812.91796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.5127501487731934,3.5127713680267334,8.233562880377576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,28.33721923828125,0.0,1326.811279296875,1895.4371337890625,0.0,0.0,0.8681632280349731,1.0,0.0,3.0,1.0,0.0
12370680,302.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.66668701171875,0.0,0.0,0.001035166089423,302.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.66668701171875,0.0,0.0,0.0010900797788053,302.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.66668701171875,0.0,0.0,0.0008051291806623,302.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.66668701171875,0.0,0.0,0.0010900797788053,303.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1681823730469,0.0,0.0,0.0051708715036511,285.55157470703125,284.95001220703125,287.54998779296875,286.6664428710937,288.6661682128906,291.5328063964844,283.1503295898437,1.0,0.1250932365655899,0.0,0.050000000745058,1.0,1.0,-0.011029596440494,2.411441982985707e-06,0.0110271843150258,-0.0173093248158693,1.0,1.0,0.0,25.14657020568848,25.0,94.61647033691406,-0.0,0.4728280305862427,0.0,283.1499938964844,283.15643310546875,287.74041748046875,287.7742614746094,293.1499938964844,293.1499938964844,283.1499938964844,27812.91796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.5127501487731934,3.5127713680267334,8.233562880377576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,28.33721923828125,0.0,1326.811279296875,1895.4371337890625,0.0,0.0,0.8681632280349731,1.0,0.0,3.0,1.0,0.0
12370740,302.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3130187988281,0.0,0.0,0.0010341479210183,302.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3130187988281,0.0,0.0,0.0010890075936913,302.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3130187988281,0.0,0.0,0.0008043372654356,302.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3130187988281,0.0,0.0,0.0010890075936913,303.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8787536621094,0.0,0.0,0.0051657846197485,285.25994873046875,284.95001220703125,287.54998779296875,286.6763000488281,288.46649169921875,291.1214599609375,283.1502990722656,1.0,0.1250336617231369,0.0,0.050000000745058,1.0,1.0,-0.0110187456011772,2.3789398255757987e-06,0.011016366071999,-0.0169383343309164,1.0,1.0,0.0,25.12244033813477,25.0,94.78013610839844,-0.0,0.4719084203243255,0.0,283.1499938964844,283.15631103515625,287.6466064453125,287.6774597167969,293.1499938964844,293.1499938964844,283.1499938964844,29090.08203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.5924973487854004,3.592519521713257,8.611646649114846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,28.29012680053711,0.0,1419.243408203125,1895.4371337890625,0.0,0.0,0.8876886367797852,1.0,0.0,3.0,1.0,0.0
12370800,302.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3130187988281,0.0,0.0,0.0010341479210183,302.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3130187988281,0.0,0.0,0.0010890075936913,302.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3130187988281,0.0,0.0,0.0008043372654356,302.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3130187988281,0.0,0.0,0.0010890075936913,303.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8787536621094,0.0,0.0,0.0051657846197485,285.25994873046875,284.95001220703125,287.54998779296875,286.6763000488281,288.46649169921875,291.1214599609375,283.1502990722656,1.0,0.1250336617231369,0.0,0.050000000745058,1.0,1.0,-0.0110187456011772,2.3789398255757987e-06,0.011016366071999,-0.0169383343309164,1.0,1.0,0.0,25.12244033813477,25.0,94.78013610839844,-0.0,0.4719084203243255,0.0,283.1499938964844,283.15631103515625,287.6466064453125,287.6774597167969,293.1499938964844,293.1499938964844,283.1499938964844,29090.08203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.5924973487854004,3.592519521713257,8.611646649114846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,28.29012680053711,0.0,1419.243408203125,1895.4371337890625,0.0,0.0,0.8876886367797852,1.0,0.0,3.0,1.0,0.0
12370860,302.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901428222656,0.0,0.0,0.0010333013487979,302.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901428222656,0.0,0.0,0.0010881160851567,302.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901428222656,0.0,0.0,0.000803678878583,302.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901428222656,0.0,0.0,0.0010881160851567,303.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117553710937,0.0,0.0,0.0051615559495985,284.99981689453125,284.95001220703125,287.54998779296875,286.6861572265625,288.3026428222656,290.771240234375,283.1502990722656,1.0,0.1249838918447494,0.0,0.050000000745058,1.0,1.0,-0.0110097248107194,2.352852334297495e-06,0.0110073713585734,-0.0166408717632293,1.0,1.0,0.0,25.10228729248047,25.0,94.96495056152344,-0.0,0.4711429178714752,0.0,283.1499938964844,283.1561889648437,287.563232421875,287.5914001464844,293.1499938964844,293.1499938964844,283.1499938964844,30311.330078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.667049407958984,3.667072772979736,8.972776299742691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,28.25994682312012,0.0,1509.4573974609375,1895.4371337890625,0.0,0.0,0.9059619903564452,1.0,0.0,3.0,1.0,0.0
12370920,302.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901428222656,0.0,0.0,0.0010333013487979,302.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901428222656,0.0,0.0,0.0010881160851567,302.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901428222656,0.0,0.0,0.000803678878583,302.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901428222656,0.0,0.0,0.0010881160851567,303.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117553710937,0.0,0.0,0.0051615559495985,284.99981689453125,284.95001220703125,287.54998779296875,286.6861572265625,288.3026428222656,290.771240234375,283.1502990722656,1.0,0.1249838918447494,0.0,0.050000000745058,1.0,1.0,-0.0110097248107194,2.352852334297495e-06,0.0110073713585734,-0.0166408717632293,1.0,1.0,0.0,25.10228729248047,25.0,94.96495056152344,-0.0,0.4711429178714752,0.0,283.1499938964844,283.1561889648437,287.563232421875,287.5914001464844,293.1499938964844,293.1499938964844,283.1499938964844,30311.330078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.667049407958984,3.667072772979736,8.972776299742691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,28.25994682312012,0.0,1509.4573974609375,1895.4371337890625,0.0,0.0,0.9059619903564452,1.0,0.0,3.0,1.0,0.0
12370980,302.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962890625,0.0,0.0,0.0010326034389436,302.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962890625,0.0,0.0,0.0010873811552301,302.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962890625,0.0,0.0,0.0008031360339373,302.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962890625,0.0,0.0,0.0010873811552301,303.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666076660156,0.0,0.0,0.0051580695435404,284.7686462402344,284.95001220703125,287.54998779296875,286.6960144042969,288.168212890625,290.4684753417969,283.1502990722656,1.0,0.1249423176050186,0.0,0.050000000745058,1.0,1.0,-0.011002286337316,2.3335451260209084e-06,0.0109999533742666,-0.0164214763790369,0.9962573051452636,0.9962573051452636,0.0,25.0854549407959,25.0,95.16190338134766,-0.0,0.4705082476139068,0.0,283.1499938964844,283.1560974121094,287.4892272949219,287.5150146484375,293.1499938964844,293.1499938964844,283.1499938964844,31577.865234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.735347032546997,3.7353711128234863,9.310118116445664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,28.241844177246094,0.0,1596.349609375,1895.4371337890625,0.0,0.0,0.9228004813194276,1.0,0.0,3.0,1.0,0.0
12371040,302.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962890625,0.0,0.0,0.0010326034389436,302.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962890625,0.0,0.0,0.0010873811552301,302.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962890625,0.0,0.0,0.0008031360339373,302.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962890625,0.0,0.0,0.0010873811552301,303.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666076660156,0.0,0.0,0.0051580695435404,284.7686462402344,284.95001220703125,287.54998779296875,286.6960144042969,288.168212890625,290.4684753417969,283.1502990722656,1.0,0.1249423176050186,0.0,0.050000000745058,1.0,1.0,-0.011002286337316,2.3335451260209084e-06,0.0109999533742666,-0.0164214763790369,0.9962573051452636,0.9962573051452636,0.0,25.0854549407959,25.0,95.16190338134766,-0.0,0.4705082476139068,0.0,283.1499938964844,283.1560974121094,287.4892272949219,287.5150146484375,293.1499938964844,293.1499938964844,283.1499938964844,31577.865234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.735347032546997,3.7353711128234863,9.310118116445664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,28.241844177246094,0.0,1596.349609375,1895.4371337890625,0.0,0.0,0.9228004813194276,1.0,0.0,3.0,1.0,0.0
12371100,302.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596618652344,0.0,0.0,0.0010323036694899,302.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596618652344,0.0,0.0,0.0010870654368773,302.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596618652344,0.0,0.0,0.00080290279584,302.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596618652344,0.0,0.0,0.0010870654368773,303.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518920898437,0.0,0.0,0.0051565715111792,284.66314697265625,284.95001220703125,287.54998779296875,286.700927734375,288.1103210449219,290.3314514160156,283.1502990722656,1.0,0.1249241754412651,0.0,0.050000000745058,1.0,1.0,-0.0109990919008851,2.326429694221588e-06,0.0109967654570937,-0.0163410771638155,0.993286430835724,0.993286430835724,0.0,25.078107833862305,25.0,95.2852020263672,-0.0,0.4702336192131042,0.0,283.1499938964844,283.1560363769531,287.4554138183594,287.4801330566406,293.1499938964844,293.1499938964844,283.1499938964844,32360.1328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.774205446243286,3.7742300033569336,9.504830131845664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,28.245868682861328,0.0,1647.632568359375,1895.4371337890625,0.0,0.0,0.9296383857727052,1.0,0.0,3.0,1.0,0.0
12371160,302.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297790527344,0.0,0.0,0.0010320339351892,302.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297790527344,0.0,0.0,0.0010867814999073,302.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297790527344,0.0,0.0,0.0008026930736377,302.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297790527344,0.0,0.0,0.0010867814999073,303.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,0.005155224353075,284.5640869140625,284.95001220703125,287.54998779296875,286.7058410644531,288.0580139160156,290.2026672363281,283.1502990722656,1.0,0.1249076351523399,0.0,0.050000000745058,1.0,1.0,-0.0109962178394198,2.3209559003589675e-06,0.0109938969835639,-0.0162796396762132,0.9897003173828124,0.9897003173828124,0.0,25.071409225463867,25.0,95.37074279785156,-0.0,0.4699849784374237,0.0,283.1499938964844,283.156005859375,287.4236755371094,287.44732666015625,293.1499938964844,293.1499938964844,283.1499938964844,32873.9921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.795110702514648,3.795135498046875,9.61041564551124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,28.235654830932617,0.0,1676.3642578125,1895.4371337890625,0.0,0.0,0.937712788581848,1.0,0.0,3.0,1.0,0.0
12371220,302.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18829345703125,0.0,0.0,0.0010315725812688,302.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18829345703125,0.0,0.0,0.001086295582354,302.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18829345703125,0.0,0.0,0.0008023342234082,302.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18829345703125,0.0,0.0,0.001086295582354,303.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378662109375,0.0,0.0,0.0051529197953641,284.3832092285156,284.95001220703125,287.54998779296875,286.7156982421875,287.96734619140625,289.965087890625,283.1502990722656,1.0,0.1248786076903343,0.0,0.050000000745058,1.0,1.0,-0.0109913013875484,2.31464719036012e-06,0.0109889861196279,-0.0162104349583387,0.9809163212776184,0.9809163212776184,0.0,25.059646606445312,25.0,95.59033203125,-0.0,0.4695542752742767,0.0,283.1499938964844,283.15594482421875,287.3656005859375,287.3873596191406,293.1499938964844,293.1499938964844,283.04998779296875,34187.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.8468308448791504,3.846856594085693,9.87414409792109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,503.5827026367188,0.0,1749.086669921875,1895.4371337890625,0.0,0.0,0.9497930407524108,1.0,0.0,3.0,1.0,0.0
12371280,302.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18829345703125,0.0,0.0,0.0010315725812688,302.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18829345703125,0.0,0.0,0.001086295582354,302.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18829345703125,0.0,0.0,0.0008023342234082,302.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18829345703125,0.0,0.0,0.001086295582354,303.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378662109375,0.0,0.0,0.0051529197953641,284.3832092285156,284.95001220703125,287.54998779296875,286.7156982421875,287.96734619140625,289.965087890625,283.1502990722656,1.0,0.1248786076903343,0.0,0.050000000745058,1.0,1.0,-0.0109913013875484,2.31464719036012e-06,0.0109889861196279,-0.0162104349583387,0.9809163212776184,0.9809163212776184,0.0,25.059646606445312,25.0,95.59033203125,-0.0,0.4695542752742767,0.0,283.1499938964844,283.15594482421875,287.3656005859375,287.3873596191406,293.1499938964844,293.1499938964844,283.04998779296875,34187.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.8468308448791504,3.846856594085693,9.87414409792109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,503.5827026367188,0.0,1749.086669921875,1895.4371337890625,0.0,0.0,0.9497930407524108,1.0,0.0,3.0,1.0,0.0
12371340,302.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96990966796875,0.0,0.0,0.0010312036611139,302.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96990966796875,0.0,0.0,0.0010859071044251,302.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96990966796875,0.0,0.0,0.0008020472596399,302.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96990966796875,0.0,0.0,0.0010859071044251,303.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7516784667969,0.0,0.0,0.0051510767079889,284.2235717773437,284.95001220703125,287.54998779296875,286.7255249023437,287.8929138183594,289.7501220703125,283.07257080078125,1.0,0.1248543784022331,0.0,0.050000000745058,1.0,1.0,-0.0109873684123158,2.3138791220844723e-06,0.0109850550070405,-0.0162053424865007,0.9701448082923888,0.9701448082923888,0.0,25.04981803894043,25.0,151.8223114013672,-0.0,0.4692022204399109,0.0,283.05230712890625,283.0630187988281,287.3939819335937,287.4227294921875,293.1499938964844,293.1499938964844,282.75,35330.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.8795673847198486,3.87959361076355,1.0042917892860714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1505.5736083984375,0.0,1798.5616455078125,1895.4371337890625,0.0,0.0,0.9562814831733704,1.0,0.0,3.0,1.0,0.0
12371400,302.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96990966796875,0.0,0.0,0.0010312036611139,302.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96990966796875,0.0,0.0,0.0010859071044251,302.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96990966796875,0.0,0.0,0.0008020472596399,302.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96990966796875,0.0,0.0,0.0010859071044251,303.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7516784667969,0.0,0.0,0.0051510767079889,284.2235717773437,284.95001220703125,287.54998779296875,286.7255249023437,287.8929138183594,289.7501220703125,283.07257080078125,1.0,0.1248543784022331,0.0,0.050000000745058,1.0,1.0,-0.0109873684123158,2.3138791220844723e-06,0.0109850550070405,-0.0162053424865007,0.9701448082923888,0.9701448082923888,0.0,25.04981803894043,25.0,151.8223114013672,-0.0,0.4692022204399109,0.0,283.05230712890625,283.0630187988281,287.3939819335937,287.4227294921875,293.1499938964844,293.1499938964844,282.75,35330.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.8795673847198486,3.87959361076355,1.0042917892860714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1505.5736083984375,0.0,1798.5616455078125,1895.4371337890625,0.0,0.0,0.9562814831733704,1.0,0.0,3.0,1.0,0.0
12371460,302.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709350585937,0.0,0.0,0.0010309087811037,302.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709350585937,0.0,0.0,0.0010855966247618,302.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709350585937,0.0,0.0,0.0008018179796636,302.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709350585937,0.0,0.0,0.0010855966247618,303.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5807189941406,0.0,0.0,0.0051496038213372,284.080322265625,284.95001220703125,287.54998779296875,286.7353820800781,287.831787109375,289.553466796875,282.8193664550781,1.0,0.1248341426253318,0.0,0.050000000745058,1.0,1.0,-0.0109842270612716,2.316943664482096e-06,0.010981909930706,-0.0162444896996021,0.9575800895690918,0.9575800895690918,0.0,25.041603088378903,25.0,272.650390625,-0.0,0.4689144194126129,0.0,282.7564697265625,282.7772827148437,287.5883483886719,287.63592529296875,293.1499938964844,293.1499938964844,282.45001220703125,36044.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.879467725753784,3.879494190216065,1.0042401754617458e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1596.283935546875,0.0,1804.11376953125,1895.4371337890625,0.0,0.0,0.9567344188690186,1.0,0.0,3.0,1.0,0.0
12371520,302.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709350585937,0.0,0.0,0.0010309087811037,302.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709350585937,0.0,0.0,0.0010855966247618,302.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709350585937,0.0,0.0,0.0008018179796636,302.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709350585937,0.0,0.0,0.0010855966247618,303.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5807189941406,0.0,0.0,0.0051496038213372,284.080322265625,284.95001220703125,287.54998779296875,286.7353820800781,287.831787109375,289.553466796875,282.8193664550781,1.0,0.1248341426253318,0.0,0.050000000745058,1.0,1.0,-0.0109842270612716,2.316943664482096e-06,0.010981909930706,-0.0162444896996021,0.9575800895690918,0.9575800895690918,0.0,25.041603088378903,25.0,272.650390625,-0.0,0.4689144194126129,0.0,282.7564697265625,282.7772827148437,287.5883483886719,287.63592529296875,293.1499938964844,293.1499938964844,282.45001220703125,36044.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.879467725753784,3.879494190216065,1.0042401754617458e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1596.283935546875,0.0,1804.11376953125,1895.4371337890625,0.0,0.0,0.9567344188690186,1.0,0.0,3.0,1.0,0.0
12371580,302.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5854797363281,0.0,0.0,0.0010306693147867,302.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5854797363281,0.0,0.0,0.0010853443527594,302.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5854797363281,0.0,0.0,0.000801631656941,302.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5854797363281,0.0,0.0,0.0010853443527594,303.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4197082519531,0.0,0.0,0.0051484070718288,283.9458923339844,284.95001220703125,287.54998779296875,286.7452087402344,287.78155517578125,289.3726806640625,282.5243225097656,1.0,0.1248172521591186,0.0,0.050000000745058,1.0,1.0,-0.0109816743060946,2.3213442545966245e-06,0.0109793525189161,-0.0162987411022186,0.9432899951934814,0.9432899951934814,0.0,25.03473854064941,25.0,292.1493835449219,-0.0,0.4686771929264068,0.0,282.4566345214844,282.4789123535156,287.7810974121094,287.835205078125,293.1499938964844,293.1499938964844,282.1499938964844,36571.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.859609365463257,3.859635353088379,9.939852816387429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1618.437744140625,0.0,1783.634765625,1895.4371337890625,0.0,0.0,0.9526101350784302,1.0,0.0,3.0,1.0,0.0
12371640,302.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5854797363281,0.0,0.0,0.0010306693147867,302.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5854797363281,0.0,0.0,0.0010853443527594,302.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5854797363281,0.0,0.0,0.000801631656941,302.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5854797363281,0.0,0.0,0.0010853443527594,303.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4197082519531,0.0,0.0,0.0051484070718288,283.9458923339844,284.95001220703125,287.54998779296875,286.7452087402344,287.78155517578125,289.3726806640625,282.5243225097656,1.0,0.1248172521591186,0.0,0.050000000745058,1.0,1.0,-0.0109816743060946,2.3213442545966245e-06,0.0109793525189161,-0.0162987411022186,0.9432899951934814,0.9432899951934814,0.0,25.03473854064941,25.0,292.1493835449219,-0.0,0.4686771929264068,0.0,282.4566345214844,282.4789123535156,287.7810974121094,287.835205078125,293.1499938964844,293.1499938964844,282.1499938964844,36571.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.859609365463257,3.859635353088379,9.939852816387429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1618.437744140625,0.0,1783.634765625,1895.4371337890625,0.0,0.0,0.9526101350784302,1.0,0.0,3.0,1.0,0.0
12371700,302.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4960632324219,0.0,0.0,0.0010305654723197,302.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4960632324219,0.0,0.0,0.0010852350387722,302.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4960632324219,0.0,0.0,0.0008015509229153,302.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4960632324219,0.0,0.0,0.0010852350387722,303.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3412780761719,0.0,0.0,0.005147888790816,283.8797302246094,284.95001220703125,287.54998779296875,286.7501220703125,287.7599182128906,289.2878723144531,282.3521423339844,1.0,0.1248098760843277,0.0,0.050000000745058,1.0,1.0,-0.010980567894876,2.323459284525597e-06,0.0109782442450523,-0.0163246970623731,0.9354933500289916,0.9354933500289916,0.0,25.0317440032959,25.0,524.2570190429688,-0.0,0.4685740172863006,0.0,282.1963195800781,282.2499084472656,287.92938232421875,288.0484924316406,293.1499938964844,293.1499938964844,282.1499938964844,36795.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.8435113430023193,3.8435373306274414,9.85711039902526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,497.5099792480469,0.0,1765.5692138671875,1895.4371337890625,0.0,0.0,0.949135422706604,1.0,0.0,3.0,1.0,0.0
12371760,302.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4079895019531,0.0,0.0,0.0010304703610017,302.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4079895019531,0.0,0.0,0.0010851349215954,302.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4079895019531,0.0,0.0,0.0008014769409783,302.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4079895019531,0.0,0.0,0.0010851349215954,303.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2634582519531,0.0,0.0,0.0051474133506417,283.81329345703125,284.95001220703125,287.54998779296875,286.7550354003906,287.74029541015625,289.20660400390625,282.2250061035156,1.0,0.124803140759468,0.0,0.050000000745058,1.0,1.0,-0.0109795536845922,2.325300783923012e-06,0.010977229103446,-0.0163473449647426,0.9272494912147522,0.9272494912147522,0.0,25.029008865356445,25.0,300.1562194824219,-0.0,0.4684796631336212,0.0,282.1565246582031,282.179443359375,287.9582824707031,288.0172119140625,293.1499938964844,293.1499938964844,281.8500061035156,37003.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.823628425598145,3.8236544132232666,9.75539023784222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1627.6854248046875,0.0,1742.918701171875,1895.4371337890625,0.0,0.0,0.9448028802871704,1.0,0.0,3.0,1.0,0.0
12371820,302.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2340087890625,0.0,0.0,0.0010303010931238,302.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2340087890625,0.0,0.0,0.0010849566897377,302.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2340087890625,0.0,0.0,0.0008013453334569,302.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2340087890625,0.0,0.0,0.0010849566897377,303.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1080322265625,0.0,0.0,0.0051465681754052,283.6775817871094,284.95001220703125,287.54998779296875,286.7648620605469,287.7063903808594,289.05450439453125,281.9258117675781,1.0,0.1247913613915443,0.0,0.050000000745058,1.0,1.0,-0.0109777506440877,2.3277484615391586e-06,0.0109754232689738,-0.016377905383706,0.9093851447105408,0.9093851447105408,0.0,25.02422523498535,25.0,306.23199462890625,-0.0,0.4683133363723755,0.0,281.8571472167969,281.8809814453125,288.1185607910156,288.1829833984375,293.1499938964844,293.1499938964844,281.54998779296875,37400.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.772867202758789,3.772892713546753,9.498090776105528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1634.495361328125,0.0,1685.044189453125,1895.4371337890625,0.0,0.0,0.933673083782196,1.0,0.0,3.0,1.0,0.0
12371880,302.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2340087890625,0.0,0.0,0.0010303010931238,302.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2340087890625,0.0,0.0,0.0010849566897377,302.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2340087890625,0.0,0.0,0.0008013453334569,302.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2340087890625,0.0,0.0,0.0010849566897377,303.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1080322265625,0.0,0.0,0.0051465681754052,283.6775817871094,284.95001220703125,287.54998779296875,286.7648620605469,287.7063903808594,289.05450439453125,281.9258117675781,1.0,0.1247913613915443,0.0,0.050000000745058,1.0,1.0,-0.0109777506440877,2.3277484615391586e-06,0.0109754232689738,-0.016377905383706,0.9093851447105408,0.9093851447105408,0.0,25.02422523498535,25.0,306.23199462890625,-0.0,0.4683133363723755,0.0,281.8571472167969,281.8809814453125,288.1185607910156,288.1829833984375,293.1499938964844,293.1499938964844,281.54998779296875,37400.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.772867202758789,3.772892713546753,9.498090776105528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1634.495361328125,0.0,1685.044189453125,1895.4371337890625,0.0,0.0,0.933673083782196,1.0,0.0,3.0,1.0,0.0
12371940,302.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.06024169921875,0.0,0.0,0.001030153944157,302.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.06024169921875,0.0,0.0,0.0010848017409443,302.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.06024169921875,0.0,0.0,0.0008012308971956,302.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.06024169921875,0.0,0.0,0.0010848017409443,303.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.950439453125,0.0,0.0,0.0051458328962326,283.5353088378906,284.95001220703125,287.54998779296875,286.7746887207031,287.67852783203125,288.9158935546875,281.6269226074219,1.0,0.1247815191745758,0.0,0.050000000745058,1.0,1.0,-0.0109761822968721,2.328167283849325e-06,0.0109738539904356,-0.0163843929767608,0.8895827531814575,0.8895827531814575,0.0,25.020235061645508,25.0,313.3868408203125,-0.0,0.4681718051433563,0.0,281.5575866699219,281.5824279785156,288.2650146484375,288.3341064453125,293.1499938964844,293.1499938964844,281.8500061035156,37807.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.706972360610962,3.706997156143189,9.169211239168362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.189375638612546e-05,0.0,1611.2139892578125,1895.4371337890625,0.0,0.0,0.9191954135894777,1.0,0.0,3.0,1.0,0.0
12372000,302.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.06024169921875,0.0,0.0,0.001030153944157,302.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.06024169921875,0.0,0.0,0.0010848017409443,302.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.06024169921875,0.0,0.0,0.0008012308971956,302.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.06024169921875,0.0,0.0,0.0010848017409443,303.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.950439453125,0.0,0.0,0.0051458328962326,283.5353088378906,284.95001220703125,287.54998779296875,286.7746887207031,287.67852783203125,288.9158935546875,281.6269226074219,1.0,0.1247815191745758,0.0,0.050000000745058,1.0,1.0,-0.0109761822968721,2.328167283849325e-06,0.0109738539904356,-0.0163843929767608,0.8895827531814575,0.8895827531814575,0.0,25.020235061645508,25.0,313.3868408203125,-0.0,0.4681718051433563,0.0,281.5575866699219,281.5824279785156,288.2650146484375,288.3341064453125,293.1499938964844,293.1499938964844,281.8500061035156,37807.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.706972360610962,3.706997156143189,9.169211239168362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.189375638612546e-05,0.0,1611.2139892578125,1895.4371337890625,0.0,0.0,0.9191954135894777,1.0,0.0,3.0,1.0,0.0
12372060,302.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.885009765625,0.0,0.0,0.0010300235589966,302.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.885009765625,0.0,0.0,0.0010846643708646,302.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.885009765625,0.0,0.0,0.0008011294412426,302.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.885009765625,0.0,0.0,0.0010846643708646,303.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.789306640625,0.0,0.0,0.0051451814360916,283.3854064941406,284.95001220703125,287.54998779296875,286.7845153808594,287.6556396484375,288.7901306152344,281.58721923828125,1.0,0.1247733011841774,0.0,0.050000000745058,1.0,1.0,-0.0109747927635908,2.3264176434167894e-06,0.0109724663197994,-0.0163652282208204,0.8677279353141785,0.8677279353141785,0.0,25.016904830932617,25.0,125.28556060791016,-0.0,0.4680501818656921,0.0,281.5915222167969,281.59783935546875,288.1278991699219,288.1663513183594,293.1499938964844,293.1499938964844,282.1499938964844,38251.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.624390363693237,3.624414443969727,8.765227903495543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.171882053720765e-05,0.0,1521.590576171875,1895.4371337890625,0.0,0.0,0.9010819792747498,1.0,0.0,3.0,1.0,0.0
12372120,302.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.885009765625,0.0,0.0,0.0010300235589966,302.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.885009765625,0.0,0.0,0.0010846643708646,302.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.885009765625,0.0,0.0,0.0008011294412426,302.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.885009765625,0.0,0.0,0.0010846643708646,303.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.789306640625,0.0,0.0,0.0051451814360916,283.3854064941406,284.95001220703125,287.54998779296875,286.7845153808594,287.6556396484375,288.7901306152344,281.58721923828125,1.0,0.1247733011841774,0.0,0.050000000745058,1.0,1.0,-0.0109747927635908,2.3264176434167894e-06,0.0109724663197994,-0.0163652282208204,0.8677279353141785,0.8677279353141785,0.0,25.016904830932617,25.0,125.28556060791016,-0.0,0.4680501818656921,0.0,281.5915222167969,281.59783935546875,288.1278991699219,288.1663513183594,293.1499938964844,293.1499938964844,282.1499938964844,38251.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.624390363693237,3.624414443969727,8.765227903495543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.171882053720765e-05,0.0,1521.590576171875,1895.4371337890625,0.0,0.0,0.9010819792747498,1.0,0.0,3.0,1.0,0.0
12372180,302.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7110595703125,0.0,0.0,0.0010299064451828,302.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7110595703125,0.0,0.0,0.0010845410870388,302.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7110595703125,0.0,0.0,0.0008010382880456,302.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7110595703125,0.0,0.0,0.0010845410870388,303.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.6275939941406,0.0,0.0,0.0051445960998535,283.232666015625,284.95001220703125,287.54998779296875,286.7943420410156,287.6368713378906,288.6767578125,281.6044921875,1.0,0.1247664391994476,0.0,0.050000000745058,1.0,1.0,-0.0109735438600182,2.3226066332426853e-06,0.0109712211415171,-0.0163217019289731,0.8437777757644653,0.8437777757644653,0.0,25.014135360717773,25.0,116.6028289794922,-0.0,0.4679449796676636,0.0,281.6123962402344,281.6183776855469,287.9942932128906,288.02850341796875,293.1499938964844,293.1499938964844,282.45001220703125,38745.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.5226550102233887,3.522678136825561,8.280060797005717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.155873855575919e-05,0.0,1415.880615234375,1895.4371337890625,0.0,0.0,0.878854513168335,1.0,0.0,3.0,1.0,0.0
12372240,302.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7110595703125,0.0,0.0,0.0010299064451828,302.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7110595703125,0.0,0.0,0.0010845410870388,302.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7110595703125,0.0,0.0,0.0008010382880456,302.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7110595703125,0.0,0.0,0.0010845410870388,303.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.6275939941406,0.0,0.0,0.0051445960998535,283.232666015625,284.95001220703125,287.54998779296875,286.7943420410156,287.6368713378906,288.6767578125,281.6044921875,1.0,0.1247664391994476,0.0,0.050000000745058,1.0,1.0,-0.0109735438600182,2.3226066332426853e-06,0.0109712211415171,-0.0163217019289731,0.8437777757644653,0.8437777757644653,0.0,25.014135360717773,25.0,116.6028289794922,-0.0,0.4679449796676636,0.0,281.6123962402344,281.6183776855469,287.9942932128906,288.02850341796875,293.1499938964844,293.1499938964844,282.45001220703125,38745.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.5226550102233887,3.522678136825561,8.280060797005717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.155873855575919e-05,0.0,1415.880615234375,1895.4371337890625,0.0,0.0,0.878854513168335,1.0,0.0,3.0,1.0,0.0
12372300,302.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6257019042969,0.0,0.0,0.0010298520792275,302.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6257019042969,0.0,0.0,0.0010844838107004,302.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6257019042969,0.0,0.0,0.0008009960874915,302.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6257019042969,0.0,0.0,0.0010844838107004,303.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5477294921875,0.0,0.0,0.005144324619323,283.1570739746094,284.95001220703125,287.54998779296875,286.7992553710937,287.6288146972656,288.6245422363281,281.6145324707031,1.0,0.1247634589672088,0.0,0.050000000745058,1.0,1.0,-0.0109729655086994,2.320002067790483e-06,0.0109706446528434,-0.016291681677103,0.8310221433639526,0.8310221433639526,0.0,25.0129337310791,25.0,116.1385726928711,-0.0,0.4678977131843567,0.0,281.6225280761719,281.6285705566406,287.9332580566406,287.9655456542969,293.1499938964844,293.1499938964844,282.45001220703125,39010.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.463712453842163,3.463735342025757,8.005288805179589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.148520045215264e-05,0.0,1356.99560546875,1895.4371337890625,0.0,0.0,0.8660292625427246,1.0,0.0,3.0,1.0,0.0
