time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12372360,302.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.54180908203125,0.0,0.0,0.0010298000415787,302.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.54180908203125,0.0,0.0,0.0010844289790838,302.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.54180908203125,0.0,0.0,0.0008009555749595,302.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.54180908203125,0.0,0.0,0.0010844289790838,303.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.468994140625,0.0,0.0,0.0051440647803246,283.0826721191406,284.95001220703125,287.54998779296875,286.8041687011719,287.6215209960937,288.574951171875,281.6246032714844,1.0,0.1247607320547103,0.0,0.050000000745058,1.0,1.0,-0.0109724104404449,2.3169834548752988e-06,0.0109700933098793,-0.016256770119071,0.8177956342697144,0.8177956342697144,0.0,25.0118350982666,25.0,115.93222045898438,-0.0,0.4678533375263214,0.0,281.63262939453125,281.6387939453125,287.87554931640625,287.906005859375,293.1499938964844,293.1499938964844,282.75,39286.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.3993306159973145,3.399352788925171,7.710456770837482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.1415318517247215e-05,0.0,1294.6612548828125,1895.4371337890625,0.0,0.0,0.8520696759223938,1.0,0.0,3.0,1.0,0.0
12372420,302.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3795471191406,0.0,0.0,0.001029702136293,302.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3795471191406,0.0,0.0,0.001084325951524,302.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3795471191406,0.0,0.0,0.000800879439339,302.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3795471191406,0.0,0.0,0.001084325951524,303.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3160705566406,0.0,0.0,0.005143575835973,282.9389953613281,284.95001220703125,287.54998779296875,286.81396484375,287.6088256835937,288.4834289550781,281.64471435546875,1.0,0.1247559338808059,0.0,0.050000000745058,1.0,1.0,-0.0109713673591613,2.309875753780944e-06,0.0109690576791763,-0.0161743070930242,0.7899696826934814,0.7899696826934814,0.0,25.009906768798828,25.0,115.66659545898438,-0.0,0.4677725434303283,0.0,281.6527709960937,281.6592102050781,287.76959228515625,287.7967224121094,293.1499938964844,293.1499938964844,283.04998779296875,39862.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.25324821472168,3.2532691955566406,7.061999554025533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.128584285150282e-05,0.0,1160.6961669921875,1895.4371337890625,0.0,0.0,0.8205817341804504,1.0,0.0,3.0,1.0,0.0
12372480,302.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3795471191406,0.0,0.0,0.001029702136293,302.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3795471191406,0.0,0.0,0.001084325951524,302.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3795471191406,0.0,0.0,0.000800879439339,302.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3795471191406,0.0,0.0,0.001084325951524,303.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3160705566406,0.0,0.0,0.005143575835973,282.9389953613281,284.95001220703125,287.54998779296875,286.81396484375,287.6088256835937,288.4834289550781,281.64471435546875,1.0,0.1247559338808059,0.0,0.050000000745058,1.0,1.0,-0.0109713673591613,2.309875753780944e-06,0.0109690576791763,-0.0161743070930242,0.7899696826934814,0.7899696826934814,0.0,25.009906768798828,25.0,115.66659545898438,-0.0,0.4677725434303283,0.0,281.6527709960937,281.6592102050781,287.76959228515625,287.7967224121094,293.1499938964844,293.1499938964844,283.04998779296875,39862.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.25324821472168,3.2532691955566406,7.061999554025533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.128584285150282e-05,0.0,1160.6961669921875,1895.4371337890625,0.0,0.0,0.8205817341804504,1.0,0.0,3.0,1.0,0.0
12372540,302.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2261047363281,0.0,0.0,0.0010296120308339,302.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2261047363281,0.0,0.0,0.0010842310730367,302.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2261047363281,0.0,0.0,0.0008008094155229,302.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2261047363281,0.0,0.0,0.0010842310730367,303.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.17071533203125,0.0,0.0,0.0051431255415081,282.8042297363281,284.95001220703125,287.54998779296875,286.82379150390625,287.598388671875,288.4014892578125,281.664794921875,1.0,0.1247519180178642,0.0,0.050000000745058,1.0,1.0,-0.0109704071655869,2.3016450541035738e-06,0.010968105867505,-0.0160785671323537,0.7603931427001953,0.7603931427001953,0.0,25.00830078125,25.0,115.41984558105467,-0.0,0.467701256275177,0.0,281.6728820800781,281.6796264648437,287.6753845214844,287.69952392578125,293.1499938964844,293.1499938964844,283.1499938964844,40438.4296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.083165645599365,3.0831854343414307,6.342888241306355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.116912193945609e-05,0.0,1017.295166015625,1895.4371337890625,0.0,0.0,0.782232940196991,1.0,0.0,3.0,1.0,0.0
12372600,302.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2261047363281,0.0,0.0,0.0010296120308339,302.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2261047363281,0.0,0.0,0.0010842310730367,302.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2261047363281,0.0,0.0,0.0008008094155229,302.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2261047363281,0.0,0.0,0.0010842310730367,303.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.17071533203125,0.0,0.0,0.0051431255415081,282.8042297363281,284.95001220703125,287.54998779296875,286.82379150390625,287.598388671875,288.4014892578125,281.664794921875,1.0,0.1247519180178642,0.0,0.050000000745058,1.0,1.0,-0.0109704071655869,2.3016450541035738e-06,0.010968105867505,-0.0160785671323537,0.7603931427001953,0.7603931427001953,0.0,25.00830078125,25.0,115.41984558105467,-0.0,0.467701256275177,0.0,281.6728820800781,281.6796264648437,287.6753845214844,287.69952392578125,293.1499938964844,293.1499938964844,283.1499938964844,40438.4296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.083165645599365,3.0831854343414307,6.342888241306355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.116912193945609e-05,0.0,1017.295166015625,1895.4371337890625,0.0,0.0,0.782232940196991,1.0,0.0,3.0,1.0,0.0
12372660,302.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0990905761719,0.0,0.0,0.0010295386891812,302.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0990905761719,0.0,0.0,0.001084153773263,302.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0990905761719,0.0,0.0,0.0008007522555999,302.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0990905761719,0.0,0.0,0.001084153773263,303.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.04998779296875,0.0,0.0,0.005142759066075,282.6940002441406,284.95001220703125,287.54998779296875,286.8323974609375,287.5907592773437,288.33642578125,281.682373046875,1.0,0.1247489228844642,0.0,0.050000000745058,1.0,1.0,-0.0109696248546242,2.2937731500860536e-06,0.0109673310071229,-0.0159868653863668,0.7331089973449707,0.7331089973449707,0.0,25.007104873657227,25.0,115.17069244384766,-0.0,0.4676452279090881,0.0,281.69049072265625,281.6976623535156,287.60107421875,287.62286376953125,293.1499938964844,293.1499938964844,283.1499938964844,40489.66796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.899729490280152,2.899747610092163,5.610586413240526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.1075749575393274e-05,0.0,874.3643188476562,1895.4371337890625,0.0,0.0,0.7446227669715881,1.0,0.0,3.0,1.0,0.0
12372720,302.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.082275390625,0.0,0.0,0.0010295290267094,302.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.082275390625,0.0,0.0,0.00108414364513,302.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.082275390625,0.0,0.0,0.0008007447468116,302.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.082275390625,0.0,0.0,0.00108414364513,303.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.03399658203125,0.0,0.0,0.0051427106373012,282.6795349121094,284.95001220703125,287.54998779296875,286.8335876464844,287.5898132324219,288.3280029296875,281.6847839355469,1.0,0.1247485429048538,0.0,0.050000000745058,1.0,1.0,-0.010969522409141,2.2926558358449256e-06,0.0109672294929623,-0.0159738417714834,0.7292488813400269,0.7292488813400269,0.0,25.006956100463867,25.0,115.1415557861328,-0.0,0.4676379859447479,0.0,281.6929016113281,281.7001342773437,287.59149169921875,287.6129455566406,293.1499938964844,293.1499938964844,283.1499938964844,40521.69921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.874282121658325,2.874300241470337,5.51254458969197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.106358417426236e-05,0.0,855.9036254882812,1895.4371337890625,0.0,0.0,0.7362421154975891,1.0,0.0,3.0,1.0,0.0
12372780,302.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.94891357421875,0.0,0.0,0.0010294527746737,302.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.94891357421875,0.0,0.0,0.001084063318558,302.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.94891357421875,0.0,0.0,0.0008006854914128,302.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.94891357421875,0.0,0.0,0.001084063318558,303.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.90679931640625,0.0,0.0,0.0051423297263681,282.5659484863281,284.95001220703125,287.54998779296875,286.8433837890625,287.582763671875,288.2622375488281,281.7046813964844,1.0,0.1247457191348075,0.0,0.050000000745058,1.0,1.0,-0.0109687093645334,2.2832748527434887e-06,0.010966426692903,-0.0158644374459981,0.6966594457626343,0.6966594457626343,0.0,25.00583267211914,25.0,114.83494567871094,-0.0,0.4675819873809814,0.0,281.712890625,281.72076416015625,287.5170288085937,287.5360717773437,293.1499938964844,293.1499938964844,283.1499938964844,40090.12109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.633971691131592,2.6339879035949707,4.629302168268623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.096826185355894e-05,0.0,691.3981323242188,1895.4371337890625,0.0,0.0,0.6846133470535278,1.0,0.0,3.0,1.0,0.0
12372840,302.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.94891357421875,0.0,0.0,0.0010294527746737,302.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.94891357421875,0.0,0.0,0.001084063318558,302.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.94891357421875,0.0,0.0,0.0008006854914128,302.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.94891357421875,0.0,0.0,0.001084063318558,303.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.90679931640625,0.0,0.0,0.0051423297263681,282.5659484863281,284.95001220703125,287.54998779296875,286.8433837890625,287.582763671875,288.2622375488281,281.7046813964844,1.0,0.1247457191348075,0.0,0.050000000745058,1.0,1.0,-0.0109687093645334,2.2832748527434887e-06,0.010966426692903,-0.0158644374459981,0.6966594457626343,0.6966594457626343,0.0,25.00583267211914,25.0,114.83494567871094,-0.0,0.4675819873809814,0.0,281.712890625,281.72076416015625,287.5170288085937,287.5360717773437,293.1499938964844,293.1499938964844,283.1499938964844,40090.12109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.633971691131592,2.6339879035949707,4.629302168268623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.096826185355894e-05,0.0,691.3981323242188,1895.4371337890625,0.0,0.0,0.6846133470535278,1.0,0.0,3.0,1.0,0.0
12372900,302.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8861999511719,0.0,0.0,0.0010294171515852,302.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8861999511719,0.0,0.0,0.0010840258328244,302.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8861999511719,0.0,0.0,0.0008006577845662,302.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8861999511719,0.0,0.0,0.0010840258328244,303.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.84686279296875,0.0,0.0,0.0051421518437564,282.51336669921875,284.95001220703125,287.54998779296875,286.8482971191406,287.5797119140625,288.2319641113281,281.714599609375,1.0,0.1247444823384285,0.0,0.050000000745058,1.0,1.0,-0.0109683303162455,2.278544570799568e-06,0.0109660513699054,-0.0158092435449361,0.6798756122589111,0.6798756122589111,0.0,25.005342483520508,25.0,114.6498565673828,-0.0,0.4675564467906952,0.0,281.72283935546875,281.7311096191406,287.4830017089844,287.5009460449219,293.1499938964844,293.1499938964844,283.1499938964844,39535.99609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.500549077987671,2.5005643367767334,4.1721901311575493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.092406768701039e-05,0.0,609.0137939453125,1895.4371337890625,0.0,0.0,0.6587473750114441,1.0,0.0,3.0,1.0,0.0
12372960,302.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8262023925781,0.0,0.0,0.0010293831583112,302.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8262023925781,0.0,0.0,0.0010839900933206,302.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8262023925781,0.0,0.0,0.0008006313582882,302.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8262023925781,0.0,0.0,0.0010839900933206,303.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7894592285156,0.0,0.0,0.0051419823430478,282.4636535644531,284.95001220703125,287.54998779296875,286.8531799316406,287.5769348144531,288.20330810546875,281.7244873046875,1.0,0.1247433498501777,0.0,0.050000000745058,1.0,1.0,-0.0109679689630866,2.273845666422858e-06,0.0109656946733593,-0.015754397958517,0.6627858877182007,0.6627858877182007,0.0,25.00489616394043,25.0,114.51182556152344,-0.0,0.4675324857234955,0.0,281.7327880859375,281.7414855957031,287.4509582519531,287.4678649902344,293.1499938964844,293.1499938964844,283.1499938964844,39306.95703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.3771743774414062,2.3771886825561523,3.770643104417104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.088205266976729e-05,0.0,540.6696166992188,1895.4371337890625,0.0,0.0,0.6301863789558411,1.0,0.0,3.0,1.0,0.0
12373020,302.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7138977050781,0.0,0.0,0.0010293202940374,302.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7138977050781,0.0,0.0,0.0010839238530024,302.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7138977050781,0.0,0.0,0.000800582463853,302.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7138977050781,0.0,0.0,0.0010839238530024,303.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.6818542480469,0.0,0.0,0.0051416684873402,282.3722229003906,284.95001220703125,287.54998779296875,286.86297607421875,287.5721435546875,288.1502685546875,281.74420166015625,1.0,0.1247413456439971,0.0,0.050000000745058,1.0,1.0,-0.0109672984108328,2.264703198306961e-06,0.0109650334343314,-0.0156476534903049,0.6277956962585449,0.6277956962585449,0.0,25.00410842895508,25.0,114.16249084472656,-0.0,0.4674888253211975,0.0,281.7525939941406,281.7623596191406,287.392333984375,287.40728759765625,293.1499938964844,293.1499938964844,283.1499938964844,38206.23828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.114213466644287,2.1142261028289795,2.982572766541125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.0803879781160504e-05,0.0,411.1938171386719,1895.4371337890625,0.0,0.0,0.5754712820053101,1.0,0.0,3.0,1.0,0.0
12373080,302.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7138977050781,0.0,0.0,0.0010293202940374,302.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7138977050781,0.0,0.0,0.0010839238530024,302.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7138977050781,0.0,0.0,0.000800582463853,302.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7138977050781,0.0,0.0,0.0010839238530024,303.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.6818542480469,0.0,0.0,0.0051416684873402,282.3722229003906,284.95001220703125,287.54998779296875,286.86297607421875,287.5721435546875,288.1502685546875,281.74420166015625,1.0,0.1247413456439971,0.0,0.050000000745058,1.0,1.0,-0.0109672984108328,2.264703198306961e-06,0.0109650334343314,-0.0156476534903049,0.6277956962585449,0.6277956962585449,0.0,25.00410842895508,25.0,114.16249084472656,-0.0,0.4674888253211975,0.0,281.7525939941406,281.7623596191406,287.392333984375,287.40728759765625,293.1499938964844,293.1499938964844,283.1499938964844,38206.23828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.114213466644287,2.1142261028289795,2.982572766541125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.0803879781160504e-05,0.0,411.1938171386719,1895.4371337890625,0.0,0.0,0.5754712820053101,1.0,0.0,3.0,1.0,0.0
12373140,302.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.6120300292969,0.0,0.0,0.0010292644146829,302.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6120300292969,0.0,0.0,0.0010838649468496,302.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6120300292969,0.0,0.0,0.0008005389827303,302.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.6120300292969,0.0,0.0,0.0010838649468496,303.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5841064453125,0.0,0.0,0.0051413890905678,282.2915954589844,284.95001220703125,287.54998779296875,286.8727722167969,287.5682067871094,288.1025695800781,281.7637634277344,1.0,0.1247396692633628,0.0,0.050000000745058,1.0,1.0,-0.0109667023643851,2.256161906188936e-06,0.0109644467011094,-0.0155478976666927,0.5918022990226746,0.5918022990226746,0.0,25.003448486328125,25.0,113.78433990478516,-0.0,0.4674507677555084,0.0,281.7723388671875,281.78338623046875,287.34051513671875,287.3537292480469,293.1499938964844,293.1499938964844,283.1499938964844,36845.3828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8549479246139529,1.8549590110778809,2.295920609185487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.073310654144734e-05,0.0,305.9834899902344,1895.4371337890625,0.0,0.0,0.5228256583213806,1.0,0.0,3.0,1.0,0.0
12373200,302.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.6120300292969,0.0,0.0,0.0010292644146829,302.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6120300292969,0.0,0.0,0.0010838649468496,302.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6120300292969,0.0,0.0,0.0008005389827303,302.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.6120300292969,0.0,0.0,0.0010838649468496,303.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5841064453125,0.0,0.0,0.0051413890905678,282.2915954589844,284.95001220703125,287.54998779296875,286.8727722167969,287.5682067871094,288.1025695800781,281.7637634277344,1.0,0.1247396692633628,0.0,0.050000000745058,1.0,1.0,-0.0109667023643851,2.256161906188936e-06,0.0109644467011094,-0.0155478976666927,0.5918022990226746,0.5918022990226746,0.0,25.003448486328125,25.0,113.78433990478516,-0.0,0.4674507677555084,0.0,281.7723388671875,281.78338623046875,287.34051513671875,287.3537292480469,293.1499938964844,293.1499938964844,283.1499938964844,36845.3828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8549479246139529,1.8549590110778809,2.295920609185487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.073310654144734e-05,0.0,305.9834899902344,1895.4371337890625,0.0,0.0,0.5228256583213806,1.0,0.0,3.0,1.0,0.0
12373260,302.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.53082275390625,0.0,0.0,0.0010292205261066,302.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.53082275390625,0.0,0.0,0.0010838187299668,302.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.53082275390625,0.0,0.0,0.000800504873041,302.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.53082275390625,0.0,0.0,0.0010838187299668,303.1335144042969,303.1499938964844,285.1499938964844,0.3376247584819793,-162.97276306152344,282.5060729980469,0.0,0.0,0.0051411697641015,282.2291564941406,284.95001220703125,287.54998779296875,286.8811340332031,287.5653076171875,288.06451416015625,281.7808532714844,1.0,0.1247384175658226,0.0,0.050000000745058,1.0,1.0,-0.0109662348404526,2.2491788058687234e-06,0.0109639856964349,-0.015466321259737,0.5594456195831299,0.5594456195831299,0.0,25.00295829772949,25.0,113.40846252441406,-0.0,0.4674213826656341,0.0,281.7895812988281,281.8020935058594,287.300048828125,287.3118896484375,293.1499938964844,293.1499938964844,283.1499938964844,35406.25390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6350603103637695,1.6350700855255127,1.7838607391240657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.0676412279717624e-05,0.0,232.2772674560547,1895.4371337890625,0.0,0.0,0.4822295010089874,1.0,0.0,3.0,1.0,0.0
12373320,302.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.52020263671875,0.0,0.0,0.0010292148217558,302.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.52020263671875,0.0,0.0,0.0010838127927854,302.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.52020263671875,0.0,0.0,0.0008005003910511,302.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.52020263671875,0.0,0.0,0.0010838127927854,303.1342163085937,303.1499938964844,285.1499938964844,0.1380363702774047,-162.97825622558594,282.92608642578125,0.0,0.0,0.0051411408931016,282.2211608886719,284.95001220703125,287.54998779296875,286.8822326660156,287.5649719238281,288.0595397949219,281.783203125,1.0,0.12473826110363,0.0,0.050000000745058,1.0,1.0,-0.0109661743044853,2.2482422536995728e-06,0.0109639260917902,-0.0154553772881627,0.5549378395080566,0.5549378395080566,0.0,25.00289726257324,25.0,113.36646270751952,-0.0,0.4674175977706909,0.0,281.7919616699219,281.8046875,287.2948303222656,287.30645751953125,293.1499938964844,293.1499938964844,283.1499938964844,35276.72265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.607558250427246,1.6075679063796997,1.7243556271751006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.066897261305712e-05,0.0,224.2175750732422,1895.4371337890625,0.0,0.0,0.4740777015686035,1.0,0.0,3.0,1.0,0.0
12373380,302.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2099304199219,0.0,0.0,0.0010291701182723,302.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2034912109375,0.0,0.0,0.0010837656445801,302.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2034912109375,0.0,0.0,0.0008004656410776,302.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2034912109375,0.0,0.0,0.0010837656445801,303.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.21905517578125,0.0,0.0,0.005140917841345,282.1602783203125,284.95001220703125,287.54998779296875,286.8910522460937,287.5622863769531,288.0205993652344,281.8024597167969,1.0,0.1247370764613151,0.0,0.050000000745058,1.0,1.0,-0.0109656974673271,2.2407489268516656e-06,0.0109634567052125,-0.0153678134083747,0.5173235535621643,0.5173235535621643,0.0,25.0024356842041,25.0,112.89613342285156,-0.0,0.4673883616924286,0.0,281.8114929199219,281.82623291015625,287.25457763671875,287.26483154296875,293.1499938964844,293.1499938964844,283.1499938964844,33574.875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.37852680683136,1.378535270690918,1.2680133920639494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.061077222810127e-05,0.0,162.9609832763672,1895.4371337890625,0.0,0.0,0.4304884970188141,1.0,0.0,3.0,1.0,0.0
12373440,302.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2099304199219,0.0,0.0,0.0010291701182723,302.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2034912109375,0.0,0.0,0.0010837656445801,302.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2034912109375,0.0,0.0,0.0008004656410776,302.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2034912109375,0.0,0.0,0.0010837656445801,303.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.21905517578125,0.0,0.0,0.005140917841345,282.1602783203125,284.95001220703125,287.54998779296875,286.8910522460937,287.5622863769531,288.0205993652344,281.8024597167969,1.0,0.1247370764613151,0.0,0.050000000745058,1.0,1.0,-0.0109656974673271,2.2407489268516656e-06,0.0109634567052125,-0.0153678134083747,0.5173235535621643,0.5173235535621643,0.0,25.0024356842041,25.0,112.89613342285156,-0.0,0.4673883616924286,0.0,281.8114929199219,281.82623291015625,287.25457763671875,287.26483154296875,293.1499938964844,293.1499938964844,283.1499938964844,33574.875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.37852680683136,1.378535270690918,1.2680133920639494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.061077222810127e-05,0.0,162.9609832763672,1895.4371337890625,0.0,0.0,0.4304884970188141,1.0,0.0,3.0,1.0,0.0
12373500,302.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1907653808594,0.0,0.0,0.001029149396345,302.8639221191406,303.1499938964844,285.1499938964844,0.0002149526262655,-6.310846401902381e-06,283.1884155273437,0.0,0.0,0.0010837438749149,302.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.20025634765625,0.0,0.0,0.0008004495175555,302.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1896667480469,0.0,0.0,0.0010837438749149,303.1348571777344,303.1499938964844,285.1499938964844,0.0002730843843892,-7.919616222381592,283.1812744140625,0.0,0.0,0.0051408144645392,282.1331787109375,284.95001220703125,287.54998779296875,286.89520263671875,287.5611572265625,288.0025329589844,281.81201171875,1.0,0.1247365549206733,0.0,0.050000000745058,1.0,1.0,-0.0109654776751995,2.237161197626847e-06,0.0109632397070527,-0.0153258834034204,0.4982718825340271,0.4982718825340271,0.0,25.002233505249023,25.0,112.57064056396484,-0.0,0.4673750400543213,0.0,281.8211975097656,281.837158203125,287.236328125,287.2459411621094,293.1499938964844,293.1499938964844,283.1499938964844,32453.966796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2675223350524902,1.2675302028656006,1.0720243182049673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.0583694751840085e-05,0.0,137.25025939941406,1895.4371337890625,0.0,0.0,0.4121425747871399,1.0,0.0,3.0,1.0,0.0
12373560,302.8491516113281,303.1499938964844,285.1499938964844,0.0002745664387475,-1.7165685892105105,283.1813049316406,0.0,0.0,0.0010291297221556,302.86376953125,303.1499938964844,285.1499938964844,0.000272133416729,-1.583512306213379,283.181396484375,0.0,0.0,0.0010837231529876,302.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1119384765625,0.0,0.0,0.0008004342671483,302.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2093200683594,0.0,0.0,0.0010837231529876,303.1348876953125,303.1499938964844,285.1499938964844,0.0002723586803767,-7.6075921058654785,283.1756286621094,0.0,0.0,0.0051407162100076,282.1082458496094,284.95001220703125,287.54998779296875,286.8992004394531,287.56011962890625,287.9853210449219,281.821533203125,1.0,0.1247360780835151,0.0,0.050000000745058,1.0,1.0,-0.0109652681276202,2.233679197161109e-06,0.0109630338847637,-0.015285181812942,0.479071170091629,0.479071170091629,0.0,25.00205039978028,25.0,112.37181854248048,-0.0,0.4673625230789184,0.0,281.83087158203125,281.8480834960937,287.2192077636719,287.2282409667969,293.1499938964844,293.1499938964844,283.1499938964844,31826.064453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1721501350402832,1.1721575260162354,9.167689540845458e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.0557876016246155e-05,0.0,118.32634735107422,1895.4371337890625,0.0,0.0,0.3925979435443878,1.0,0.0,3.0,1.0,0.0
12373620,302.85009765625,303.1499938964844,285.1499938964844,0.0002728146209847,-1.5624239444732666,283.1710205078125,0.0,0.0,0.0010290932841598,302.8634948730469,303.1499938964844,285.1499938964844,0.0002728132822085,-1.645184874534607,283.1710510253906,0.0,0.0,0.0010836848523467,302.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9516906738281,0.0,0.0,0.0008004059200175,302.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1311950683594,0.0,0.0,0.0010836848523467,303.1348876953125,303.1499938964844,285.1499938964844,0.0002729221596382,-7.851151943206787,283.1672058105469,0.0,0.0,0.0051405341364443,282.0642395019531,284.95001220703125,287.54998779296875,286.9066772460937,287.5583190917969,287.9532775878906,281.8404235839844,1.0,0.1247352436184883,0.0,0.050000000745058,1.0,1.0,-0.0109648797661066,2.2270301087701228e-06,0.0109626529738307,-0.0152074480429291,0.4402884840965271,0.4402884840965271,0.0,25.00172615051269,25.0,111.77928924560548,-0.0,0.4673396646976471,0.0,281.85009765625,281.870361328125,287.1880798339844,287.1960144042969,293.1499938964844,293.1499938964844,283.1499938964844,30090.16796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9900851845741272,0.9900918006896972,6.540915364894317e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.050965824513696e-05,0.0,86.34738159179688,1895.4371337890625,0.0,0.0,0.3602207899093628,1.0,0.0,3.0,1.0,0.0
12373680,302.85009765625,303.1499938964844,285.1499938964844,0.0002728146209847,-1.5624239444732666,283.1710205078125,0.0,0.0,0.0010290932841598,302.8634948730469,303.1499938964844,285.1499938964844,0.0002728132822085,-1.645184874534607,283.1710510253906,0.0,0.0,0.0010836848523467,302.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9516906738281,0.0,0.0,0.0008004059200175,302.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1311950683594,0.0,0.0,0.0010836848523467,303.1348876953125,303.1499938964844,285.1499938964844,0.0002729221596382,-7.851151943206787,283.1672058105469,0.0,0.0,0.0051405341364443,282.0642395019531,284.95001220703125,287.54998779296875,286.9066772460937,287.5583190917969,287.9532775878906,281.8404235839844,1.0,0.1247352436184883,0.0,0.050000000745058,1.0,1.0,-0.0109648797661066,2.2270301087701228e-06,0.0109626529738307,-0.0152074480429291,0.4402884840965271,0.4402884840965271,0.0,25.00172615051269,25.0,111.77928924560548,-0.0,0.4673396646976471,0.0,281.85009765625,281.870361328125,287.1880798339844,287.1960144042969,293.1499938964844,293.1499938964844,283.1499938964844,30090.16796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9900851845741272,0.9900918006896972,6.540915364894317e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.050965824513696e-05,0.0,86.34738159179688,1895.4371337890625,0.0,0.0,0.3602207899093628,1.0,0.0,3.0,1.0,0.0
12373740,302.85107421875,303.1499938964844,285.1499938964844,0.000273018318694,-1.5801386833190918,283.1640930175781,0.0,0.0,0.0010290603386238,302.8632507324219,303.1499938964844,285.1499938964844,0.0002730173873715,-1.663878083229065,283.16412353515625,0.0,0.0,0.0010836500441655,302.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8115234375,0.0,0.0,0.000800380250439,302.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.9680480957031,0.0,0.0,0.0010836500441655,303.13482666015625,303.1499938964844,285.1499938964844,0.0002730916021391,-7.924951076507568,283.1615295410156,0.0,0.0,0.0051403692923486,282.02752685546875,284.95001220703125,287.54998779296875,286.9135437011719,287.55682373046875,287.924072265625,281.8590393066406,1.0,0.1247345358133316,0.0,0.050000000745058,1.0,1.0,-0.0109645277261734,2.2207982510735742e-06,0.0109623074531555,-0.0151345795020461,0.4010679721832275,0.4010679721832275,0.0,25.00145530700684,25.0,111.1235809326172,-0.0,0.4673193693161011,0.0,281.8691711425781,281.89306640625,287.1607360839844,287.1676940917969,293.1499938964844,293.1499938964844,283.1499938964844,28428.1640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8323854804039001,0.8323914408683777,4.6231974693000666e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.0465604140772484e-05,0.0,63.69243240356445,1895.4371337890625,0.0,0.0,0.3328335881233215,1.0,0.0,3.0,1.0,0.0
12373800,302.85107421875,303.1499938964844,285.1499938964844,0.000273018318694,-1.5801386833190918,283.1640930175781,0.0,0.0,0.0010290603386238,302.8632507324219,303.1499938964844,285.1499938964844,0.0002730173873715,-1.663878083229065,283.16412353515625,0.0,0.0,0.0010836500441655,302.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8115234375,0.0,0.0,0.000800380250439,302.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.9680480957031,0.0,0.0,0.0010836500441655,303.13482666015625,303.1499938964844,285.1499938964844,0.0002730916021391,-7.924951076507568,283.1615295410156,0.0,0.0,0.0051403692923486,282.02752685546875,284.95001220703125,287.54998779296875,286.9135437011719,287.55682373046875,287.924072265625,281.8590393066406,1.0,0.1247345358133316,0.0,0.050000000745058,1.0,1.0,-0.0109645277261734,2.2207982510735742e-06,0.0109623074531555,-0.0151345795020461,0.4010679721832275,0.4010679721832275,0.0,25.00145530700684,25.0,111.1235809326172,-0.0,0.4673193693161011,0.0,281.8691711425781,281.89306640625,287.1607360839844,287.1676940917969,293.1499938964844,293.1499938964844,283.1499938964844,28428.1640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8323854804039001,0.8323914408683777,4.6231974693000666e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.0465604140772484e-05,0.0,63.69243240356445,1895.4371337890625,0.0,0.0,0.3328335881233215,1.0,0.0,3.0,1.0,0.0
12373860,302.85162353515625,303.1499938964844,285.1499938964844,0.0002731086569838,-1.5879714488983154,283.16143798828125,0.0,0.0,0.0010290443897247,302.8631591796875,303.1499938964844,285.1499938964844,0.0002731079584918,-1.672146916389465,283.1614685058594,0.0,0.0,0.0010836333967745,302.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.745849609375,0.0,0.0,0.0008003679104149,302.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8916015625,0.0,0.0,0.0010836333967745,303.134765625,303.1499938964844,285.1499938964844,0.0002731639833655,-7.956317901611328,283.15936279296875,0.0,0.0,0.0051402901299297,282.01104736328125,284.95001220703125,287.54998779296875,286.9168395996094,287.5561828613281,287.9098815917969,281.8686218261719,1.0,0.1247342079877853,0.0,0.050000000745058,1.0,1.0,-0.0109643591567873,2.217721430497477e-06,0.0109621407464146,-0.0150985987856984,0.3805279731750488,0.3805279731750488,0.0,25.001331329345703,25.0,110.62751770019533,-0.0,0.4673097133636474,0.0,281.8789978027344,281.9051208496094,287.1478576660156,287.15435791015625,293.1499938964844,293.1499938964844,283.1499938964844,27354.076171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7561058402061462,0.7561115026473999,3.8146847458619966e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.044419827347156e-05,0.0,53.91231155395508,1895.4371337890625,0.0,0.0,0.3217130005359649,1.0,0.0,3.0,1.0,0.0
12373920,302.85211181640625,303.1499938964844,285.1499938964844,0.0002731930289883,-1.5952746868133545,283.1594543457031,0.0,0.0,0.0010290305363014,302.863037109375,303.1499938964844,285.1499938964844,0.000273192563327,-1.6798584461212158,283.1594543457031,0.0,0.0,0.0010836186120286,302.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6893005371094,0.0,0.0,0.0008003570255823,302.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.82574462890625,0.0,0.0,0.0010836186120286,303.1347045898437,303.1499938964844,285.1499938964844,0.0002732301072683,-7.984877109527588,283.15771484375,0.0,0.0,0.0051402202807366,281.9973449707031,284.95001220703125,287.54998779296875,286.91973876953125,287.5556335449219,287.8973999023437,281.8774108886719,1.0,0.1247339397668838,0.0,0.050000000745058,1.0,1.0,-0.0109642101451754,2.214980213466333e-06,0.010961995460093,-0.0150665398687124,0.3614918887615204,0.3614918887615204,0.0,25.0012264251709,25.0,110.37809753417967,-0.0,0.4673013091087341,0.0,281.8880310058594,281.9162902832031,287.13671875,287.142822265625,293.1499938964844,293.1499938964844,283.1499938964844,26849.51171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6972875595092773,0.6972929835319519,3.2442720510061924e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.042526077479124e-05,0.0,47.53160095214844,1895.4371337890625,0.0,0.0,0.3096456825733185,1.0,0.0,3.0,1.0,0.0
12373980,302.8531494140625,303.1499938964844,285.1499938964844,0.0002732036809902,-1.5960206985473633,283.15631103515625,0.0,0.0,0.0010290035279467,302.86285400390625,303.1499938964844,285.1499938964844,0.0002732033899519,-1.680659294128418,283.1563415527344,0.0,0.0,0.0010835903231054,302.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5830993652344,0.0,0.0,0.0008003360708244,302.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7020874023437,0.0,0.0,0.0010835903231054,303.13458251953125,303.1499938964844,285.1499938964844,0.0002732276334427,-7.982881546020508,283.1551818847656,0.0,0.0,0.0051400857046246,281.9730834960937,284.95001220703125,287.54998779296875,286.9252624511719,287.5546264648437,287.8730163574219,281.8954772949219,1.0,0.1247334331274032,0.0,0.050000000745058,1.0,1.0,-0.0109639232978224,2.2095728127169423e-06,0.0109617132693529,-0.0150032956153154,0.3216323256492615,0.3216323256492615,0.0,25.001035690307617,25.0,109.52819061279295,-0.0,0.4672852754592895,0.0,281.9066467285156,281.94012451171875,287.1156616210937,287.1210327148437,293.1499938964844,293.1499938964844,283.1499938964844,25320.126953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.582101583480835,0.5821065902709961,2.2609503602666337e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.038824252143968e-05,0.0,35.77143859863281,1895.4371337890625,0.0,0.0,0.2903159856796264,1.0,0.0,3.0,1.0,0.0
12374040,302.8531494140625,303.1499938964844,285.1499938964844,0.0002732036809902,-1.5960206985473633,283.15631103515625,0.0,0.0,0.0010290035279467,302.86285400390625,303.1499938964844,285.1499938964844,0.0002732033899519,-1.680659294128418,283.1563415527344,0.0,0.0,0.0010835903231054,302.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5830993652344,0.0,0.0,0.0008003360708244,302.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7020874023437,0.0,0.0,0.0010835903231054,303.13458251953125,303.1499938964844,285.1499938964844,0.0002732276334427,-7.982881546020508,283.1551818847656,0.0,0.0,0.0051400857046246,281.9730834960937,284.95001220703125,287.54998779296875,286.9252624511719,287.5546264648437,287.8730163574219,281.8954772949219,1.0,0.1247334331274032,0.0,0.050000000745058,1.0,1.0,-0.0109639232978224,2.2095728127169423e-06,0.0109617132693529,-0.0150032956153154,0.3216323256492615,0.3216323256492615,0.0,25.001035690307617,25.0,109.52819061279295,-0.0,0.4672852754592895,0.0,281.9066467285156,281.94012451171875,287.1156616210937,287.1210327148437,293.1499938964844,293.1499938964844,283.1499938964844,25320.126953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.582101583480835,0.5821065902709961,2.2609503602666337e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.038824252143968e-05,0.0,35.77143859863281,1895.4371337890625,0.0,0.0,0.2903159856796264,1.0,0.0,3.0,1.0,0.0
12374100,302.85369873046875,303.1499938964844,285.1499938964844,0.0002731601707637,-1.5920991897583008,283.1551818847656,0.0,0.0,0.0010289910715073,302.8627624511719,303.1499938964844,285.1499938964844,0.0002731598506215,-1.6765280961990356,283.1551818847656,0.0,0.0,0.001083577168174,302.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5354919433594,0.0,0.0,0.000800326350145,302.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.6465759277344,0.0,0.0,0.001083577168174,303.134521484375,303.1499938964844,285.1499938964844,0.0002731853164732,-7.963815212249756,283.1542358398437,0.0,0.0,0.0051400233060121,281.9629821777344,284.95001220703125,287.54998779296875,286.92779541015625,287.55419921875,287.861572265625,281.90435791015625,1.0,0.1247332096099853,0.0,0.050000000745058,1.0,1.0,-0.0109637901186943,2.20702213482582e-06,0.0109615828841924,-0.014973459765315,0.3016169369220733,0.3016169369220733,0.0,25.000951766967773,25.0,108.87708282470705,-0.0,0.4672779440879822,0.0,281.91583251953125,281.952392578125,287.1061096191406,287.11114501953125,293.1499938964844,293.1499938964844,283.1499938964844,24327.490234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5285959243774414,0.5286006927490234,1.8644085386654297e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.037088026758284e-05,0.0,30.650474548339844,1895.4371337890625,0.0,0.0,0.2832971811294555,1.0,0.0,3.0,1.0,0.0
12374160,302.854248046875,303.1499938964844,285.1499938964844,0.0002731360145844,-1.5898500680923462,283.1542358398437,0.0,0.0,0.0010289791971445,302.8626708984375,303.1499938964844,285.1499938964844,0.0002731357526499,-1.6741644144058228,283.1542663574219,0.0,0.0,0.0010835647117346,302.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.49127197265625,0.0,0.0,0.0008003171533346,302.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5950012207031,0.0,0.0,0.0010835647117346,303.13446044921875,303.1499938964844,285.1499938964844,0.0002731571148615,-7.950800895690918,283.1534729003906,0.0,0.0,0.0051399641670286,281.9541015625,284.95001220703125,287.54998779296875,286.9301452636719,287.5538024902344,287.85064697265625,281.9131774902344,1.0,0.1247330084443092,0.0,0.050000000745058,1.0,1.0,-0.0109636634588241,2.2045728655939456e-06,0.01096145901829,-0.0149448094889521,0.2815540432929992,0.2815540432929992,0.0,25.00087547302246,25.0,108.58045959472656,-0.0,0.4672710299491882,0.0,281.9250183105469,281.96466064453125,287.0971984863281,287.1018981933594,293.1499938964844,293.1499938964844,283.1499938964844,23882.732421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4849886000156402,0.4851950705051422,1.5694826771550652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.035420195374172e-05,0.0,27.17471504211425,1895.4371337890625,0.0,0.0,0.2741769850254059,1.0,0.0,3.0,1.0,0.0
12374220,302.8549499511719,303.1499938964844,285.1499938964844,0.0002730963751673,-1.5861971378326416,283.1533203125,0.0,0.0,0.0010289656929671,302.8625793457031,303.1499938964844,285.1499938964844,0.0002730961714405,-1.6703228950500488,283.1533508300781,0.0,0.0,0.0010835505090653,302.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.25,0.0,0.0,0.0008003066759556,302.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.53759765625,0.0,0.0,0.0010835505090653,303.1343994140625,303.1499938964844,285.1499938964844,0.0002731130516622,-7.930632591247559,283.1527404785156,0.0,0.0,0.0051398971118032,281.9449462890625,284.95001220703125,287.54998779296875,286.9327697753906,287.5533752441406,287.83807373046875,281.9236755371094,1.0,0.1247327849268913,0.0,0.050000000745058,1.0,1.0,-0.0109635200351476,2.201753659392125e-06,0.0109613183885812,-0.0149118285626173,0.2573080062866211,0.2573080062866211,0.0,25.000791549682617,25.0,107.64606475830078,-0.0,0.4672632217407226,0.0,281.9359436035156,281.9799499511719,287.087158203125,287.0915222167969,293.1499938964844,293.1499938964844,283.1499938964844,22710.173828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4308448731899261,0.452786386013031,1.2386122349994366e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.0334946131915785e-05,0.0,23.78989601135254,1895.4371337890625,0.0,0.0,0.267873615026474,1.0,0.0,3.0,1.0,0.0
12374280,302.8554382324219,303.1499938964844,285.1499938964844,0.0002730636042542,-1.5832033157348633,283.15283203125,0.0,0.0,0.001028957311064,302.862548828125,303.1499938964844,285.1499938964844,0.0002730634296312,-1.6671730279922483,283.1528625488281,0.0,0.0,0.0010835415450856,302.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.17724609375,0.0,0.0,0.0008003001566976,302.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5025634765625,0.0,0.0,0.0010835415450856,303.1343688964844,303.1499938964844,285.1499938964844,0.0002730778360273,-7.914600849151611,283.1523132324219,0.0,0.0,0.0051398547366261,281.93975830078125,284.95001220703125,287.54998779296875,286.93438720703125,287.5531311035156,287.83013916015625,281.9305114746094,1.0,0.1247326433658599,0.0,0.050000000745058,1.0,1.0,-0.0109634306281805,2.199977188865887e-06,0.0109612308442592,-0.0148910451680421,0.2413165718317031,0.2413165718317031,0.0,25.000741958618164,25.0,107.28152465820312,-0.0,0.4672583937644958,0.0,281.94317626953125,281.9901428222656,287.0809936523437,287.0851135253906,293.1499938964844,293.1499938964844,283.1499938964844,22276.55078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4012070894241333,0.4541940987110138,1.0740652811591644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.032270433322992e-05,0.0,23.27142906188965,1895.4371337890625,0.0,0.0,0.2619898617267608,1.0,0.0,3.0,1.0,0.0
