time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12374340,302.8563232421875,303.1499938964844,285.1499938964844,0.0002729909319896,-1.576602578163147,283.1521301269531,0.0,0.0,0.001028942875564,302.86248779296875,303.1499938964844,285.1499938964844,0.0002729907864704,-1.6602262258529663,283.1521301269531,0.0,0.0,0.0010835264110937,302.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.05474853515625,0.0,0.0,0.000800288922619,302.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.25,0.0,0.0,0.0010835264110937,303.1343078613281,303.1499938964844,285.1499938964844,0.0002730016130954,-7.88008975982666,283.1517333984375,0.0,0.0,0.0051397830247879,281.9319763183594,284.95001220703125,287.54998779296875,286.9370422363281,287.5527038574219,287.8163146972656,281.9428405761719,1.0,0.124732419848442,0.0,0.050000000745058,1.0,1.0,-0.0109632769599556,2.1969019599055173e-06,0.0109610799700021,-0.0148550672456622,0.2121324688196182,0.2121324688196182,0.0,25.00065803527832,25.0,106.24649047851562,-0.0,0.4672501385211944,0.0,281.9561462402344,282.0093078613281,287.07049560546875,287.0742492675781,293.1499938964844,293.1499938964844,283.1499938964844,21055.94921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3484688103199005,0.4588746726512909,8.263308259870428e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.03013530356111e-05,0.0,22.05774307250977,1895.4371337890625,0.0,0.0,0.2574872374534607,1.0,0.0,3.0,1.0,0.0
12374400,302.856689453125,303.1499938964844,285.1499938964844,0.0002729569678194,-1.5735385417938232,283.15191650390625,0.0,0.0,0.0010289376368746,302.8624572753906,303.1499938964844,285.1499938964844,0.0002729568223003,-1.6570004224777222,283.15191650390625,0.0,0.0,0.0010835209395736,302.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.0113830566406,0.0,0.0,0.0008002848480828,302.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.19940185546875,0.0,0.0,0.0010835209395736,303.1343078613281,303.1499938964844,285.1499938964844,0.0002729669795371,-7.864490032196045,283.15155029296875,0.0,0.0,0.0051397569477558,281.9295349121094,284.95001220703125,287.54998779296875,286.9379577636719,287.5525817871094,287.811279296875,281.947509765625,1.0,0.1247323453426361,0.0,0.050000000745058,1.0,1.0,-0.0109632220119237,2.19578214455396e-06,0.0109610259532928,-0.0148419653996825,0.2009703814983368,0.2009703814983368,0.0,25.000627517700195,25.0,106.11189270019533,-0.0,0.4672471880912781,0.0,281.9610900878906,282.0167236328125,287.0667724609375,287.0704040527344,293.1499938964844,293.1499938964844,283.1499938964844,20862.716796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3321970403194427,0.461523026227951,7.650924338520326e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.029349863936659e-05,0.0,21.91802215576172,1895.4371337890625,0.0,0.0,0.2532263696193695,1.0,0.0,3.0,1.0,0.0
12374460,302.8578491210937,303.1499938964844,285.1499938964844,0.0002728499530348,-1.563876748085022,283.1513366699219,0.0,0.0,0.0010289221536368,302.8624267578125,303.1499938964844,285.1499938964844,0.0002728498948272,-1.646830439567566,283.1513366699219,0.0,0.0,0.0010835045250132,302.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8834533691406,0.0,0.0,0.0008002727408893,302.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.04998779296875,0.0,0.0,0.0010835045250132,303.1342468261719,303.1499938964844,285.1499938964844,0.0002728561230469,-7.814552307128906,283.1510925292969,0.0,0.0,0.0051396791823208,281.9234619140625,284.95001220703125,287.54998779296875,286.9405822753906,287.5521545410156,287.7958068847656,281.9622497558594,1.0,0.124732106924057,0.0,0.050000000745058,1.0,1.0,-0.0109630553051829,2.1924040538579e-06,0.0109608629718422,-0.0148024410009384,0.165243923664093,0.165243923664093,0.0,25.00054359436035,25.0,105.2734832763672,-0.0,0.4672383666038513,0.0,281.9766540527344,282.041259765625,287.0556335449219,287.0588684082031,293.1499938964844,293.1499938964844,283.1499938964844,19716.552734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2811525166034698,0.4649809300899505,6.0374421018138955e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.0269411581684835e-05,0.0,20.726747512817383,1895.4371337890625,0.0,0.0,0.2490036338567733,1.0,0.0,3.0,1.0,0.0
12374520,302.8580017089844,303.1499938964844,285.1499938964844,0.0002728301624301,-1.562111258506775,283.1512756347656,0.0,0.0,0.0010289201745763,302.8624267578125,303.1499938964844,285.1499938964844,0.0002728301042225,-1.6449708938598633,283.1512756347656,0.0,0.0,0.0010835025459527,302.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.86798095703125,0.0,0.0,0.0008002712856978,302.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.03192138671875,0.0,0.0,0.0010835025459527,303.1342468261719,303.1499938964844,285.1499938964844,0.000272836710792,-7.80589485168457,283.15106201171875,0.0,0.0,0.0051396694034338,281.9228820800781,284.95001220703125,287.54998779296875,286.9408874511719,287.5521240234375,287.7938537597656,281.96417236328125,1.0,0.1247320845723152,0.0,0.050000000745058,1.0,1.0,-0.0109630348160862,2.191984776800382e-06,0.0109608434140682,-0.0147975357249379,0.1605603545904159,0.1605603545904159,0.0,25.000532150268555,25.0,105.25227355957033,-0.0,0.4672372937202453,0.0,281.9786682128906,282.0445251464844,287.05426025390625,287.05743408203125,293.1499938964844,293.1499938964844,283.1499938964844,19657.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2756665647029876,0.4657216668128967,5.884221998542216e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.0266364774433896e-05,0.0,20.677276611328125,1895.4371337890625,0.0,0.0,0.2456010729074478,1.0,0.0,3.0,1.0,0.0
12374580,302.85943603515625,303.1499938964844,285.1499938964844,0.0002726858365349,-1.5491691827774048,283.1508483886719,0.0,0.0,0.0010289046913385,302.8624572753906,303.1499938964844,285.1499938964844,0.0002726857783272,-1.6313453912734983,283.1508483886719,0.0,0.0,0.0010834861313924,302.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7442932128906,0.0,0.0,0.0008002591785043,302.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.88720703125,0.0,0.0,0.0010834861313924,303.1341552734375,303.1499938964844,285.1499938964844,0.0002726897364482,-7.740103244781494,283.15069580078125,0.0,0.0,0.0051395921036601,281.9193420410156,284.95001220703125,287.54998779296875,286.94317626953125,287.5517272949219,287.7777709960937,281.9804382324219,1.0,0.1247318610548973,0.0,0.050000000745058,1.0,1.0,-0.0109628699719905,2.1885803107579704e-06,0.0109606813639402,-0.0147577002644538,0.1201248094439506,0.1201248094439506,0.0,25.000452041625977,25.0,104.6282958984375,-0.0,0.4672286212444305,0.0,281.9959411621094,282.07391357421875,287.0432434082031,287.0460510253906,293.1499938964844,293.1499938964844,283.1499938964844,18524.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2286597341299057,0.467919260263443,4.6771240214127374e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.0241026252042506e-05,0.0,19.464984893798828,1895.4371337890625,0.0,0.0,0.24138705432415,1.0,0.0,3.0,1.0,0.0
12374640,302.85943603515625,303.1499938964844,285.1499938964844,0.0002726858365349,-1.5491691827774048,283.1508483886719,0.0,0.0,0.0010289046913385,302.8624572753906,303.1499938964844,285.1499938964844,0.0002726857783272,-1.6313453912734983,283.1508483886719,0.0,0.0,0.0010834861313924,302.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7442932128906,0.0,0.0,0.0008002591785043,302.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.88720703125,0.0,0.0,0.0010834861313924,303.1341552734375,303.1499938964844,285.1499938964844,0.0002726897364482,-7.740103244781494,283.15069580078125,0.0,0.0,0.0051395921036601,281.9193420410156,284.95001220703125,287.54998779296875,286.94317626953125,287.5517272949219,287.7777709960937,281.9804382324219,1.0,0.1247318610548973,0.0,0.050000000745058,1.0,1.0,-0.0109628699719905,2.1885803107579704e-06,0.0109606813639402,-0.0147577002644538,0.1201248094439506,0.1201248094439506,0.0,25.000452041625977,25.0,104.6282958984375,-0.0,0.4672286212444305,0.0,281.9959411621094,282.07391357421875,287.0432434082031,287.0460510253906,293.1499938964844,293.1499938964844,283.1499938964844,18524.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2286597341299057,0.467919260263443,4.6771240214127374e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.0241026252042506e-05,0.0,19.464984893798828,1895.4371337890625,0.0,0.0,0.24138705432415,1.0,0.0,3.0,1.0,0.0
12374700,302.86016845703125,303.1499938964844,285.1499938964844,0.0002725957892835,-1.5411667823791504,283.15069580078125,0.0,0.0,0.0010288977064192,302.86248779296875,303.1499938964844,285.1499938964844,0.0002725957310758,-1.6229171752929688,283.15069580078125,0.0,0.0,0.0010834787972271,302.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6892395019531,0.0,0.0,0.0008002537069842,302.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8227233886719,0.0,0.0,0.0010834787972271,303.1341247558594,303.1499938964844,285.1499938964844,0.00027260085335,-7.700620174407959,283.15057373046875,0.0,0.0,0.0051395567134022,281.91864013671875,284.95001220703125,287.54998779296875,286.9440612792969,287.55157470703125,287.77020263671875,281.9884948730469,1.0,0.1247317641973495,0.0,0.050000000745058,1.0,1.0,-0.0109627954661846,2.187024847444264e-06,0.0109606077894568,-0.0147394984960556,0.0999082401394844,0.0999082401394844,0.0,25.00041580200196,25.0,104.64388275146484,-0.0,0.4672246873378753,0.0,282.0045166015625,282.0890197753906,287.0382080078125,287.0408630371094,293.1499938964844,293.1499938964844,283.1499938964844,18341.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2103016525506973,0.4706628322601318,4.245575002670421e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.022892451554071e-05,0.0,19.32602882385254,1895.4371337890625,0.0,0.0,0.2401421219110489,1.0,0.0,3.0,1.0,0.0
12374760,302.8609313964844,303.1499938964844,285.1499938964844,0.0002725147060118,-1.5339456796646118,283.15057373046875,0.0,0.0,0.0010288910707458,302.862548828125,303.1499938964844,285.1499938964844,0.0002725146478042,-1.6153138875961304,283.15057373046875,0.0,0.0,0.0010834718123078,302.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.63824462890625,0.0,0.0,0.0008002486429177,302.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7629089355469,0.0,0.0,0.0010834718123078,303.13409423828125,303.1499938964844,285.1499938964844,0.0002725188678596,-7.664152145385742,283.1504821777344,0.0,0.0,0.0051395241171121,281.9185485839844,284.95001220703125,287.54998779296875,286.9447937011719,287.5514221191406,287.762939453125,281.9964904785156,1.0,0.1247316747903823,0.0,0.050000000745058,1.0,1.0,-0.0109627246856689,2.185566245316295e-06,0.0109605398029088,-0.0147224320098757,0.0796976387500763,0.0796976387500763,0.0,25.000383377075195,25.0,104.64582061767578,-0.0,0.467221051454544,0.0,282.0130615234375,282.1044006347656,287.03350830078125,287.0359802246094,293.1499938964844,293.1499938964844,283.1499938964844,18229.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1937758177518844,0.4731569290161133,3.871427622925694e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.0217157473089173e-05,0.0,19.25209045410156,1895.4371337890625,0.0,0.0,0.2392951548099517,1.0,0.0,3.0,1.0,0.0
12374820,302.862548828125,303.1499938964844,285.1499938964844,0.0002723480574786,-1.5191444158554075,283.150390625,0.0,0.0,0.0010288793127983,302.8626708984375,303.1499938964844,285.1499938964844,0.0002723480283748,-1.5997300148010254,283.150390625,0.0,0.0,0.0010834594722837,302.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5472717285156,0.0,0.0,0.0008002394461072,302.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.6559753417969,0.0,0.0,0.0010834594722837,303.134033203125,303.1499938964844,285.1499938964844,0.0002723500074353,-7.589273452758789,283.1503295898437,0.0,0.0,0.0051394649781286,281.92010498046875,284.95001220703125,287.54998779296875,286.9457702636719,287.5511779785156,287.7491455078125,282.0124206542969,1.0,0.1247315183281898,0.0,0.050000000745058,1.0,1.0,-0.0109625998884439,2.182938715122873e-06,0.010960416868329,-0.0146916834637522,0.0393079258501529,0.0393079258501529,0.0,25.00032615661621,25.0,104.5574188232422,-0.0,0.4672144949436188,0.0,282.030029296875,282.1360778808594,287.0248413085937,287.02703857421875,293.1499938964844,293.1499938964844,283.1499938964844,18115.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1650071293115615,0.4773611426353454,3.24641757920574e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.0194540158845484e-05,0.0,19.19604110717773,1895.4371337890625,0.0,0.0,0.2382446974515915,1.0,0.0,3.0,1.0,0.0
12374880,302.862548828125,303.1499938964844,285.1499938964844,0.0002723480574786,-1.5191444158554075,283.150390625,0.0,0.0,0.0010288793127983,302.8626708984375,303.1499938964844,285.1499938964844,0.0002723480283748,-1.5997300148010254,283.150390625,0.0,0.0,0.0010834594722837,302.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5472717285156,0.0,0.0,0.0008002394461072,302.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.6559753417969,0.0,0.0,0.0010834594722837,303.134033203125,303.1499938964844,285.1499938964844,0.0002723500074353,-7.589273452758789,283.1503295898437,0.0,0.0,0.0051394649781286,281.92010498046875,284.95001220703125,287.54998779296875,286.9457702636719,287.5511779785156,287.7491455078125,282.0124206542969,1.0,0.1247315183281898,0.0,0.050000000745058,1.0,1.0,-0.0109625998884439,2.182938715122873e-06,0.010960416868329,-0.0146916834637522,0.0393079258501529,0.0393079258501529,0.0,25.00032615661621,25.0,104.5574188232422,-0.0,0.4672144949436188,0.0,282.030029296875,282.1360778808594,287.0248413085937,287.02703857421875,293.1499938964844,293.1499938964844,283.1499938964844,18115.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1650071293115615,0.4773611426353454,3.24641757920574e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.0194540158845484e-05,0.0,19.19604110717773,1895.4371337890625,0.0,0.0,0.2382446974515915,1.0,0.0,3.0,1.0,0.0
12374940,302.86383056640625,303.1499938964844,285.1499938964844,0.0002722121425904,-1.5071390867233276,283.1502990722656,0.0,0.0,0.0010288715129718,302.8628234863281,303.1499938964844,285.1499938964844,0.0002722121134866,-1.5870885848999023,283.1502990722656,0.0,0.0,0.0010834513232111,302.9036560058594,303.1499938964844,285.1499938964844,0.368761271238327,-25.30488586425781,282.4877624511719,0.0,0.0,0.0008002334507182,302.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5858154296875,0.0,0.0,0.0010834513232111,303.134033203125,303.1499938964844,285.1499938964844,0.0002722133940551,-7.529002666473389,283.1502380371094,0.0,0.0,0.0051394263282418,281.9226379394531,284.95001220703125,287.54998779296875,286.9460754394531,287.551025390625,287.73944091796875,282.0242919921875,1.0,0.1247314140200614,0.0,0.050000000745058,1.0,1.0,-0.0109625170007348,2.1812118120578816e-06,0.010960335843265,-0.0146714784204959,0.0089221922680735,0.0089221922680735,0.0,25.000288009643555,25.0,104.31129455566406,-0.0,0.4672102034091949,0.0,282.04266357421875,282.160888671875,287.0189208984375,287.0209655761719,293.1499938964844,293.1499938964844,283.1499938964844,18083.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1458659768104553,0.479460060596466,2.845594426759135e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.017826020368375e-05,0.0,19.1726303100586,1895.4371337890625,0.0,0.0,0.2377393245697021,1.0,0.0,3.0,1.0,0.0
12375000,302.8642578125,303.1499938964844,285.1499938964844,0.0002721651399042,-1.503002643585205,283.1502685546875,0.0,0.0,0.0010288691846653,302.8628845214844,303.1499938964844,285.1499938964844,0.0002721651108004,-1.5827326774597168,283.1502685546875,0.0,0.0,0.0010834488784894,302.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2458801269531,0.0,0.0,0.0008002316462807,302.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.56451416015625,0.0,0.0,0.0010834488784894,303.134033203125,303.1499938964844,285.1499938964844,0.0002721664786804,-7.50837516784668,283.15020751953125,0.0,0.0,0.0051394146867096,281.9237060546875,284.95001220703125,287.54998779296875,286.94610595703125,287.55096435546875,287.7363586425781,282.0280456542969,1.0,0.1247313842177391,0.0,0.050000000745058,1.0,1.0,-0.0109624918550252,2.180693400077871e-06,0.0109603116288781,-0.0146654099225997,5.551115123125783e-17,5.551115123125783e-17,0.0,25.00027656555176,25.0,93.36537170410156,-0.0,0.4672089219093323,0.0,282.0459899902344,282.1689147949219,287.01708984375,287.0190734863281,293.1499938964844,293.1499938964844,283.1499938964844,18808.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0620642825961113,0.4154359698295593,1.1827294699173763e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.017343260580673e-05,0.0,16.754606246948242,1895.4371337890625,0.0,0.0,0.234948843717575,1.0,0.0,3.0,1.0,0.0
12375060,302.8653564453125,303.1499938964844,285.1499938964844,0.0002720537886489,-1.4932174682617188,283.15020751953125,0.0,0.0,0.0010288639459758,302.863037109375,303.1499938964844,285.1499938964844,0.0002720537886489,-1.5724287033081057,283.15020751953125,0.0,0.0,0.0010834432905539,302.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1435546875,0.0,0.0,0.0008002275135368,302.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5159912109375,0.0,0.0,0.0010834432905539,303.1340637207031,303.1499938964844,285.1499938964844,0.0002720548363868,-7.459375858306885,283.1501770019531,0.0,0.0,0.0051393886096775,281.9266662597656,284.95001220703125,287.54998779296875,286.94598388671875,287.5508728027344,287.7291259765625,282.0339050292969,1.0,0.1247313097119331,0.0,0.050000000745058,1.0,1.0,-0.0109624359756708,2.179527882617549e-06,0.0109602566808462,-0.0146517725661396,5.551115123125783e-17,5.551115123125783e-17,0.0,25.00025177001953,25.0,78.5642318725586,-0.0,0.4672060012817383,0.0,282.046142578125,282.17193603515625,287.0127868652344,287.0146789550781,293.1499938964844,293.1499938964844,283.1499938964844,18303.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9517532564350404e-05,0.4396519660949707,3.7011021959860996e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.016763366758824e-05,0.0,17.114974975585938,1895.4371337890625,0.0,0.0,0.2331066131591797,1.0,0.0,3.0,1.0,0.0
12375120,302.8661193847656,303.1499938964844,285.1499938964844,0.0002719819894991,-1.4869221448898315,283.1501770019531,0.0,0.0,0.0010288608027622,302.8631591796875,303.1499938964844,285.1499938964844,0.0002719819894991,-1.565799593925476,283.1501770019531,0.0,0.0,0.0010834400309249,302.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0802307128906,0.0,0.0,0.000800225068815,302.5994567871094,303.1499938964844,285.1499938964844,0.1750495880842209,-34.24452590942383,282.8964233398437,0.0,0.0,0.0010834400309249,303.13409423828125,303.1499938964844,285.1499938964844,0.0002719828917179,-7.427863121032715,283.150146484375,0.0,0.0,0.0051393727771937,281.928955078125,284.95001220703125,287.54998779296875,286.9457702636719,287.55078125,287.7244567871094,282.035888671875,1.0,0.1247312724590301,0.0,0.050000000745058,1.0,1.0,-0.0109624024480581,2.1788262074551312e-06,0.0109602240845561,-0.0146435610949993,5.551115123125783e-17,5.551115123125783e-17,0.0,25.00023460388184,25.0,74.31950378417969,-0.0,0.4672042429447174,0.0,282.0461120605469,282.17193603515625,287.01007080078125,287.0118713378906,293.1499938964844,293.1499938964844,283.1499938964844,18095.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.609811806702055e-05,0.4569862186908722,3.0526799079007294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.0164746931404807e-05,0.0,17.647146224975586,1895.4371337890625,0.0,0.0,0.2330542057752609,1.0,0.0,3.0,1.0,0.0
12375180,302.8681030273437,303.1499938964844,285.1499938964844,0.000271814467851,-1.472284197807312,283.1501159667969,0.0,0.0,0.0010288540506735,302.863525390625,303.1499938964844,285.1499938964844,0.000271814467851,-1.5503854751586914,283.1501159667969,0.0,0.0,0.001083432813175,302.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9375,0.0,0.0,0.0008002197719179,302.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.10235595703125,0.0,0.0,0.001083432813175,303.1342163085937,303.1499938964844,285.1499938964844,0.0002718150790315,-7.354619979858398,283.15008544921875,0.0,0.0,0.0051393387839198,281.9354858398437,284.95001220703125,287.54998779296875,286.9447937011719,287.5506591796875,287.71337890625,282.0400695800781,1.0,0.1247311756014823,0.0,0.050000000745058,1.0,1.0,-0.0109623298048973,2.17733281715482e-06,0.0109601523727178,-0.0146260894834995,5.551115123125783e-17,5.551115123125783e-17,0.0,25.000200271606445,25.0,70.70660400390625,-0.0,0.4672004282474518,0.0,282.0459899902344,282.17193603515625,287.0036926269531,287.0053405761719,293.1499938964844,293.1499938964844,283.1499938964844,17916.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5912055459921248e-05,0.4826016724109649,3.0173969876520773e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.015798938577064e-05,0.0,18.54414176940918,1895.4371337890625,0.0,0.0,0.2337123751640319,1.0,0.0,3.0,1.0,0.0
12375240,302.8681030273437,303.1499938964844,285.1499938964844,0.000271814467851,-1.472284197807312,283.1501159667969,0.0,0.0,0.0010288540506735,302.863525390625,303.1499938964844,285.1499938964844,0.000271814467851,-1.5503854751586914,283.1501159667969,0.0,0.0,0.001083432813175,302.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9375,0.0,0.0,0.0008002197719179,302.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.10235595703125,0.0,0.0,0.001083432813175,303.1342163085937,303.1499938964844,285.1499938964844,0.0002718150790315,-7.354619979858398,283.15008544921875,0.0,0.0,0.0051393387839198,281.9354858398437,284.95001220703125,287.54998779296875,286.9447937011719,287.5506591796875,287.71337890625,282.0400695800781,1.0,0.1247311756014823,0.0,0.050000000745058,1.0,1.0,-0.0109623298048973,2.17733281715482e-06,0.0109601523727178,-0.0146260894834995,5.551115123125783e-17,5.551115123125783e-17,0.0,25.000200271606445,25.0,70.70660400390625,-0.0,0.4672004282474518,0.0,282.0459899902344,282.17193603515625,287.0036926269531,287.0053405761719,293.1499938964844,293.1499938964844,283.1499938964844,17916.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5912055459921248e-05,0.4826016724109649,3.0173969876520773e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.015798938577064e-05,0.0,18.54414176940918,1895.4371337890625,0.0,0.0,0.2337123751640319,1.0,0.0,3.0,1.0,0.0
12375300,302.869140625,303.1499938964844,285.1499938964844,0.000271736702416,-1.4655121564865112,283.15008544921875,0.0,0.0,0.0010288511402904,302.8637390136719,303.1499938964844,285.1499938964844,0.000271736702416,-1.5432543754577637,283.15008544921875,0.0,0.0,0.0010834297863766,302.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8739013671875,0.0,0.0,0.0008002175600267,302.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0278625488281,0.0,0.0,0.0010834297863766,303.13427734375,303.1499938964844,285.1499938964844,0.0002717371680773,-7.32072114944458,283.15008544921875,0.0,0.0,0.0051393248140811,281.9391174316406,284.95001220703125,287.54998779296875,286.9440612792969,287.55059814453125,287.7081298828125,282.0426940917969,1.0,0.1247311308979988,0.0,0.050000000745058,1.0,1.0,-0.0109623000025749,2.1767257294413862e-06,0.010960123501718,-0.0146189853549003,5.551115123125783e-17,5.551115123125783e-17,0.0,25.00018310546875,25.0,70.26142883300781,-0.0,0.4671988189220428,0.0,282.0459289550781,282.17193603515625,287.0007019042969,287.0022888183594,293.1499938964844,293.1499938964844,283.1499938964844,17911.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5906949556665495e-05,0.4890356361865997,3.016429066162592e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.0154818887240253e-05,0.0,18.80785369873047,1895.4371337890625,0.0,0.0,0.2340946197509765,1.0,0.0,3.0,1.0,0.0
12375360,302.87017822265625,303.1499938964844,285.1499938964844,0.0002716596645768,-1.4588202238082886,283.15008544921875,0.0,0.0,0.0010288486955687,302.86395263671875,303.1499938964844,285.1499938964844,0.0002716596645768,-1.5362071990966797,283.15008544921875,0.0,0.0,0.0010834272252395,302.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8147888183594,0.0,0.0,0.0008002156973816,302.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.9585876464844,0.0,0.0,0.0010834272252395,303.13433837890625,303.1499938964844,285.1499938964844,0.0002716603048611,-7.2873759269714355,283.1500549316406,0.0,0.0,0.0051393127068877,281.94287109375,284.95001220703125,287.54998779296875,286.94317626953125,287.550537109375,287.7030639648437,282.0458679199219,1.0,0.1247310936450958,0.0,0.050000000745058,1.0,1.0,-0.0109622739255428,2.17620913645078e-06,0.0109600974246859,-0.0146129410713911,5.551115123125783e-17,5.551115123125783e-17,0.0,25.00016975402832,25.0,70.04474639892578,-0.0,0.4671974182128906,0.0,282.0458679199219,282.17193603515625,286.997802734375,286.99932861328125,293.1499938964844,293.1499938964844,283.1499938964844,17921.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.591579166415613e-05,0.4932042062282562,3.018105513771796e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.0151761166052893e-05,0.0,18.99296188354492,1895.4371337890625,0.0,0.0,0.2344167679548263,1.0,0.0,3.0,1.0,0.0
12375420,302.87237548828125,303.1499938964844,285.1499938964844,0.0002715145237743,-1.4462413787841797,283.1500549316406,0.0,0.0,0.0010288449702784,302.8644714355469,303.1499938964844,285.1499938964844,0.0002715145237743,-1.5229614973068235,283.1500549316406,0.0,0.0,0.0010834232671186,302.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7089538574219,0.0,0.0,0.0008002127287909,302.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8343200683594,0.0,0.0,0.0010834232671186,303.13446044921875,303.1499938964844,285.1499938964844,0.0002715147857088,-7.224383354187012,283.1500549316406,0.0,0.0,0.0051392936147749,281.9508056640625,284.95001220703125,287.54998779296875,286.9408874511719,287.5504455566406,287.6933898925781,282.053955078125,1.0,0.1247310191392898,0.0,0.050000000745058,1.0,1.0,-0.0109622338786721,2.1754499357484747e-06,0.0109600583091378,-0.0146040618419647,5.551115123125783e-17,5.551115123125783e-17,0.0,25.00014305114746,25.0,69.8333969116211,-0.0,0.4671951830387115,0.0,282.0457458496094,282.1719665527344,286.9923095703125,286.99371337890625,293.1499938964844,293.1499938964844,283.1499938964844,17951.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59427581820637e-05,0.4975505769252777,3.023219424368867e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.014592584804632e-05,0.0,19.20692443847656,1895.4371337890625,0.0,0.0,0.2348591238260269,1.0,0.0,3.0,1.0,0.0
12375480,302.87237548828125,303.1499938964844,285.1499938964844,0.0002715145237743,-1.4462413787841797,283.1500549316406,0.0,0.0,0.0010288449702784,302.8644714355469,303.1499938964844,285.1499938964844,0.0002715145237743,-1.5229614973068235,283.1500549316406,0.0,0.0,0.0010834232671186,302.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7089538574219,0.0,0.0,0.0008002127287909,302.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8343200683594,0.0,0.0,0.0010834232671186,303.13446044921875,303.1499938964844,285.1499938964844,0.0002715147857088,-7.224383354187012,283.1500549316406,0.0,0.0,0.0051392936147749,281.9508056640625,284.95001220703125,287.54998779296875,286.9408874511719,287.5504455566406,287.6933898925781,282.053955078125,1.0,0.1247310191392898,0.0,0.050000000745058,1.0,1.0,-0.0109622338786721,2.1754499357484747e-06,0.0109600583091378,-0.0146040618419647,5.551115123125783e-17,5.551115123125783e-17,0.0,25.00014305114746,25.0,69.8333969116211,-0.0,0.4671951830387115,0.0,282.0457458496094,282.1719665527344,286.9923095703125,286.99371337890625,293.1499938964844,293.1499938964844,283.1499938964844,17951.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59427581820637e-05,0.4975505769252777,3.023219424368867e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.014592584804632e-05,0.0,19.20692443847656,1895.4371337890625,0.0,0.0,0.2348591238260269,1.0,0.0,3.0,1.0,0.0
12375540,302.8746643066406,303.1499938964844,285.1499938964844,0.0002713678404688,-1.4335862398147583,283.1500244140625,0.0,0.0,0.001028842641972,302.8650207519531,303.1499938964844,285.1499938964844,0.000271367811365,-1.5096349716186523,283.1500244140625,0.0,0.0,0.0010834208223968,302.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6181030273437,0.0,0.0,0.0008002109825611,302.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7274780273437,0.0,0.0,0.0010834208223968,303.1346435546875,303.1499938964844,285.1499938964844,0.0002713681897148,-7.161206245422363,283.1500244140625,0.0,0.0,0.0051392819732427,281.9591064453125,284.95001220703125,287.54998779296875,286.9379577636719,287.55035400390625,287.68438720703125,282.06463623046875,1.0,0.124730959534645,0.0,0.050000000745058,1.0,1.0,-0.0109622096642851,2.1750506675743964e-06,0.0109600340947508,-0.0145993940532207,5.551115123125783e-17,5.551115123125783e-17,0.0,25.000120162963867,25.0,69.67008972167969,-0.0,0.4671936929225921,0.0,282.0456237792969,282.1719665527344,286.987060546875,286.9884338378906,293.1499938964844,293.1499938964844,283.1499938964844,17975.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5963643818395212e-05,0.499179482460022,3.0271797438544135e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.014038702531252e-05,0.0,19.29977798461914,1895.4371337890625,0.0,0.0,0.2350887656211853,1.0,0.0,3.0,1.0,0.0
12375600,302.8746643066406,303.1499938964844,285.1499938964844,0.0002713678404688,-1.4335862398147583,283.1500244140625,0.0,0.0,0.001028842641972,302.8650207519531,303.1499938964844,285.1499938964844,0.000271367811365,-1.5096349716186523,283.1500244140625,0.0,0.0,0.0010834208223968,302.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6181030273437,0.0,0.0,0.0008002109825611,302.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7274780273437,0.0,0.0,0.0010834208223968,303.1346435546875,303.1499938964844,285.1499938964844,0.0002713681897148,-7.161206245422363,283.1500244140625,0.0,0.0,0.0051392819732427,281.9591064453125,284.95001220703125,287.54998779296875,286.9379577636719,287.55035400390625,287.68438720703125,282.06463623046875,1.0,0.124730959534645,0.0,0.050000000745058,1.0,1.0,-0.0109622096642851,2.1750506675743964e-06,0.0109600340947508,-0.0145993940532207,5.551115123125783e-17,5.551115123125783e-17,0.0,25.000120162963867,25.0,69.67008972167969,-0.0,0.4671936929225921,0.0,282.0456237792969,282.1719665527344,286.987060546875,286.9884338378906,293.1499938964844,293.1499938964844,283.1499938964844,17975.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5963643818395212e-05,0.499179482460022,3.0271797438544135e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.014038702531252e-05,0.0,19.29977798461914,1895.4371337890625,0.0,0.0,0.2350887656211853,1.0,0.0,3.0,1.0,0.0
12375660,302.8770446777344,303.1499938964844,285.1499938964844,0.0002712166460696,-1.4205957651138306,283.1500244140625,0.0,0.0,0.0010288417106494,302.8656616210937,303.1499938964844,285.1499938964844,0.0002712166460696,-1.4959553480148315,283.1500244140625,0.0,0.0,0.0010834198910742,302.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5403747558594,0.0,0.0,0.0008002102840691,302.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.63580322265625,0.0,0.0,0.0010834198910742,303.1348571777344,303.1499938964844,285.1499938964844,0.0002712169953156,-7.096315860748291,283.1500244140625,0.0,0.0,0.0051392777822911,281.9677734375,284.95001220703125,287.54998779296875,286.93438720703125,287.55029296875,287.6759338378906,282.07794189453125,1.0,0.1247309148311615,0.0,0.050000000745058,1.0,1.0,-0.0109621994197368,2.175005874960334e-06,0.0109600247815251,-0.0145988771691918,5.551115123125783e-17,5.551115123125783e-17,0.0,25.00010108947754,25.0,69.47005462646484,-0.0,0.4671929180622101,0.0,282.0455017089844,282.1719665527344,286.9820251464844,286.9833374023437,293.1499938964844,293.1499938964844,283.1499938964844,17988.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597541086084675e-05,0.4997455477714538,3.0294113029759333e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.0135044653434303e-05,0.0,19.337297439575195,1895.4371337890625,0.0,0.0,0.2351951450109481,1.0,0.0,3.0,1.0,0.0
12375720,302.8770446777344,303.1499938964844,285.1499938964844,0.0002712166460696,-1.4205957651138306,283.1500244140625,0.0,0.0,0.0010288417106494,302.8656616210937,303.1499938964844,285.1499938964844,0.0002712166460696,-1.4959553480148315,283.1500244140625,0.0,0.0,0.0010834198910742,302.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5403747558594,0.0,0.0,0.0008002102840691,302.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.63580322265625,0.0,0.0,0.0010834198910742,303.1348571777344,303.1499938964844,285.1499938964844,0.0002712169953156,-7.096315860748291,283.1500244140625,0.0,0.0,0.0051392777822911,281.9677734375,284.95001220703125,287.54998779296875,286.93438720703125,287.55029296875,287.6759338378906,282.07794189453125,1.0,0.1247309148311615,0.0,0.050000000745058,1.0,1.0,-0.0109621994197368,2.175005874960334e-06,0.0109600247815251,-0.0145988771691918,5.551115123125783e-17,5.551115123125783e-17,0.0,25.00010108947754,25.0,69.47005462646484,-0.0,0.4671929180622101,0.0,282.0455017089844,282.1719665527344,286.9820251464844,286.9833374023437,293.1499938964844,293.1499938964844,283.1499938964844,17988.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597541086084675e-05,0.4997455477714538,3.0294113029759333e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.0135044653434303e-05,0.0,19.337297439575195,1895.4371337890625,0.0,0.0,0.2351951450109481,1.0,0.0,3.0,1.0,0.0
12375780,302.8795166015625,303.1499938964844,285.1499938964844,0.0002710566623136,-1.406904220581055,283.1500244140625,0.0,0.0,0.001028842292726,302.8663635253906,303.1499938964844,285.1499938964844,0.0002710566623136,-1.481537699699402,283.1500244140625,0.0,0.0,0.0010834204731509,302.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1561584472656,0.0,0.0,0.0008002106333151,302.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5570678710937,0.0,0.0,0.0010834204731509,303.1351318359375,303.1499938964844,285.1499938964844,0.0002710568369366,-7.027841091156006,283.1500244140625,0.0,0.0,0.0051392801105976,281.976806640625,284.95001220703125,287.54998779296875,286.9301452636719,287.5502319335937,287.66802978515625,282.0937805175781,1.0,0.1247308701276779,0.0,0.050000000745058,1.0,1.0,-0.0109622050076723,2.175310100938077e-06,0.010960029438138,-0.0146024469286203,5.551115123125783e-17,5.551115123125783e-17,0.0,25.000083923339844,25.0,69.2198486328125,-0.0,0.4671928286552429,0.0,282.0453796386719,282.1719970703125,286.9770812988281,286.9783630371094,293.1499938964844,293.1499938964844,283.1499938964844,17994.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598126982571557e-05,0.4999334514141083,3.030522068101643e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.01298096019309e-05,0.0,19.352012634277344,1895.4371337890625,0.0,0.0,0.2352419346570968,1.0,0.0,3.0,1.0,0.0
12375840,302.8795166015625,303.1499938964844,285.1499938964844,0.0002710566623136,-1.406904220581055,283.1500244140625,0.0,0.0,0.001028842292726,302.8663635253906,303.1499938964844,285.1499938964844,0.0002710566623136,-1.481537699699402,283.1500244140625,0.0,0.0,0.0010834204731509,302.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1561584472656,0.0,0.0,0.0008002106333151,302.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5570678710937,0.0,0.0,0.0010834204731509,303.1351318359375,303.1499938964844,285.1499938964844,0.0002710568369366,-7.027841091156006,283.1500244140625,0.0,0.0,0.0051392801105976,281.976806640625,284.95001220703125,287.54998779296875,286.9301452636719,287.5502319335937,287.66802978515625,282.0937805175781,1.0,0.1247308701276779,0.0,0.050000000745058,1.0,1.0,-0.0109622050076723,2.175310100938077e-06,0.010960029438138,-0.0146024469286203,5.551115123125783e-17,5.551115123125783e-17,0.0,25.000083923339844,25.0,69.2198486328125,-0.0,0.4671928286552429,0.0,282.0453796386719,282.1719970703125,286.9770812988281,286.9783630371094,293.1499938964844,293.1499938964844,283.1499938964844,17994.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598126982571557e-05,0.4999334514141083,3.030522068101643e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.01298096019309e-05,0.0,19.352012634277344,1895.4371337890625,0.0,0.0,0.2352419346570968,1.0,0.0,3.0,1.0,0.0
12375900,302.8807983398437,303.1499938964844,285.1499938964844,0.0002709715045057,-1.3996402025222778,283.1500244140625,0.0,0.0,0.0010288429912179,302.8667297363281,303.1499938964844,285.1499938964844,0.0002709715045057,-1.4738883972167969,283.1500244140625,0.0,0.0,0.0010834211716428,302.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.08160400390625,0.0,0.0,0.0008002112153917,302.59967041015625,303.1499938964844,285.1499938964844,0.0926864370703697,-34.179439544677734,283.0608215332031,0.0,0.0,0.0010834211716428,303.1352844238281,303.1499938964844,285.1499938964844,0.0002709715627133,-6.99152135848999,283.1500244140625,0.0,0.0,0.0051392838358879,281.9814758300781,284.95001220703125,287.54998779296875,286.92779541015625,287.5502319335937,287.66424560546875,282.1026611328125,1.0,0.1247308552265167,0.0,0.050000000745058,1.0,1.0,-0.0109622124582529,2.1755913621746004e-06,0.0109600368887186,-0.0146057428792119,5.551115123125783e-17,5.551115123125783e-17,0.0,25.000076293945312,25.0,69.07598876953125,-0.0,0.4671930372714996,0.0,282.0453186035156,282.1719970703125,286.974609375,286.9759216308594,293.1499938964844,293.1499938964844,283.1499938964844,17996.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5982881450327113e-05,0.4999702572822571,3.030827813114284e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.0127206628094427e-05,0.0,19.355430603027344,1895.4371337890625,0.0,0.0,0.2352538406848907,1.0,0.0,3.0,1.0,0.0
12375960,302.882080078125,303.1499938964844,285.1499938964844,0.0002708817773964,-1.3920085430145264,283.1500244140625,0.0,0.0,0.0010288440389558,302.8671264648437,303.1499938964844,285.1499938964844,0.0002708817773964,-1.4658520221710205,283.1500244140625,0.0,0.0,0.001083422335796,302.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0124816894531,0.0,0.0,0.000800212030299,302.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1788330078125,0.0,0.0,0.001083422335796,303.1354675292969,303.1499938964844,285.1499938964844,0.000270881835604,-6.953393459320068,283.1500244140625,0.0,0.0,0.005139288958162,281.9862670898437,284.95001220703125,287.54998779296875,286.9252624511719,287.5502014160156,287.6605834960937,282.1121826171875,1.0,0.1247308403253555,0.0,0.050000000745058,1.0,1.0,-0.0109622245654463,2.1759576611657394e-06,0.0109600480645895,-0.0146100372076034,5.551115123125783e-17,5.551115123125783e-17,0.0,25.00006866455078,25.0,68.91971588134766,-0.0,0.4671933948993683,0.0,282.0452575683594,282.1719970703125,286.97216796875,286.97344970703125,293.1499938964844,293.1499938964844,283.1499938964844,17997.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598394192114938e-05,0.4999891221523285,3.03102893261728e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.012460365425796e-05,0.0,19.35745429992676,1895.4371337890625,0.0,0.0,0.23526132106781,1.0,0.0,3.0,1.0,0.0
12376020,302.8843994140625,303.1499938964844,285.1499938964844,0.000270713091595,-1.377709150314331,283.1499938964844,0.0,0.0,0.0010288467165082,302.8678894042969,303.1499938964844,285.1499938964844,0.000270713091595,-1.4507941007614136,283.1499938964844,0.0,0.0,0.0010834251297637,302.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9024658203125,0.0,0.0,0.0008002141257748,302.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.04998779296875,0.0,0.0,0.0010834251297637,303.1357421875,303.1499938964844,285.1499938964844,0.0002707131206989,-6.881957530975342,283.1499938964844,0.0,0.0,0.0051393024623394,281.9950256347656,284.95001220703125,287.54998779296875,286.9204406738281,287.5501708984375,287.6544189453125,282.13037109375,1.0,0.1247308179736137,0.0,0.050000000745058,1.0,1.0,-0.0109622525051236,2.176805310227792e-06,0.0109600760042667,-0.014619966968894,5.551115123125783e-17,5.551115123125783e-17,0.0,25.000057220458984,25.0,68.61543273925781,-0.0,0.4671944379806518,0.0,282.045166015625,282.1719970703125,286.9678039550781,286.9691162109375,293.1499938964844,293.1499938964844,283.1499938964844,17999.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985011486918665e-05,0.5000020265579224,3.031231949474078e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.0119994335109368e-05,0.0,19.359235763549805,1895.4371337890625,0.0,0.0,0.2352684587240219,1.0,0.0,3.0,1.0,0.0
12376080,302.8847351074219,303.1499938964844,285.1499938964844,0.0002706885279621,-1.3756345510482788,283.1499938964844,0.0,0.0,0.0010288471821695,302.86798095703125,303.1499938964844,285.1499938964844,0.0002706885279621,-1.4486093521118164,283.1499938964844,0.0,0.0,0.001083425595425,302.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8885192871094,0.0,0.0,0.0008002144750207,302.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.0336608886719,0.0,0.0,0.001083425595425,303.13580322265625,303.1499938964844,285.1499938964844,0.0002706885861698,-6.87159538269043,283.1499938964844,0.0,0.0,0.0051393047906458,281.99627685546875,284.95001220703125,287.54998779296875,286.91973876953125,287.5501708984375,287.65362548828125,282.1330261230469,1.0,0.1247308105230331,0.0,0.050000000745058,1.0,1.0,-0.0109622571617364,2.176942871301435e-06,0.0109600806608796,-0.014621578156948,5.551115123125783e-17,5.551115123125783e-17,0.0,25.00005531311035,25.0,68.57061767578125,-0.0,0.4671946167945862,0.0,282.0451354980469,282.1719970703125,286.9672241210937,286.968505859375,293.1499938964844,293.1499938964844,283.1499938964844,17999.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598510061739944e-05,0.5000025629997253,3.0312484835572084e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.011935405083932e-05,0.0,19.359359741210938,1895.4371337890625,0.0,0.0,0.2352690249681472,1.0,0.0,3.0,1.0,0.0
12376140,302.887451171875,303.1499938964844,285.1499938964844,0.0002704742655623,-1.3575842380523682,283.1499938964844,0.0,0.0,0.0010288516059517,302.8688659667969,303.1499938964844,285.1499938964844,0.0002704742655623,-1.429601550102234,283.1499938964844,0.0,0.0,0.0010834302520379,302.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7821960449219,0.0,0.0,0.000800217851065,302.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.90875244140625,0.0,0.0,0.0010834302520379,303.1361389160156,303.1499938964844,285.1499938964844,0.0002704742946662,-6.781422138214111,283.1499938964844,0.0,0.0,0.0051393266767263,282.0069580078125,284.95001220703125,287.54998779296875,286.9135437011719,287.5501403808594,287.64703369140625,282.1561889648437,1.0,0.1247307956218719,0.0,0.050000000745058,1.0,1.0,-0.0109623037278652,2.178257545892848e-06,0.0109601262956857,-0.0146369794383645,5.551115123125783e-17,5.551115123125783e-17,0.0,25.000043869018555,25.0,68.17579650878906,-0.0,0.4671964347362518,0.0,282.0450134277344,282.1720275878906,286.962158203125,286.9635009765625,293.1499938964844,293.1499938964844,283.1499938964844,17999.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985564459697343e-05,0.5000036954879761,3.031336574983723e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.0114002584014088e-05,0.0,19.35994529724121,1895.4371337890625,0.0,0.0,0.2352718263864517,1.0,0.0,3.0,1.0,0.0
12376200,302.887451171875,303.1499938964844,285.1499938964844,0.0002704742655623,-1.3575842380523682,283.1499938964844,0.0,0.0,0.0010288516059517,302.8688659667969,303.1499938964844,285.1499938964844,0.0002704742655623,-1.429601550102234,283.1499938964844,0.0,0.0,0.0010834302520379,302.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7821960449219,0.0,0.0,0.000800217851065,302.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.90875244140625,0.0,0.0,0.0010834302520379,303.1361389160156,303.1499938964844,285.1499938964844,0.0002704742946662,-6.781422138214111,283.1499938964844,0.0,0.0,0.0051393266767263,282.0069580078125,284.95001220703125,287.54998779296875,286.9135437011719,287.5501403808594,287.64703369140625,282.1561889648437,1.0,0.1247307956218719,0.0,0.050000000745058,1.0,1.0,-0.0109623037278652,2.178257545892848e-06,0.0109601262956857,-0.0146369794383645,5.551115123125783e-17,5.551115123125783e-17,0.0,25.000043869018555,25.0,68.17579650878906,-0.0,0.4671964347362518,0.0,282.0450134277344,282.1720275878906,286.962158203125,286.9635009765625,293.1499938964844,293.1499938964844,283.1499938964844,17999.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985564459697343e-05,0.5000036954879761,3.031336574983723e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.0114002584014088e-05,0.0,19.35994529724121,1895.4371337890625,0.0,0.0,0.2352718263864517,1.0,0.0,3.0,1.0,0.0
