time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12376260,302.88934326171875,303.1499938964844,285.1499938964844,0.0002703147474676,-1.3442174196243286,283.1499938964844,0.0,0.0,0.0010288552148267,302.8695068359375,303.1499938964844,285.1499938964844,0.0002703147474676,-1.4155256748199463,283.1499938964844,0.0,0.0,0.0010834340937435,302.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7190856933594,0.0,0.0,0.0008002207614481,302.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8344421386719,0.0,0.0,0.0010834340937435,303.1363830566406,303.1499938964844,285.1499938964844,0.0002703147765714,-6.714659214019775,283.1499938964844,0.0,0.0,0.0051393448375165,282.01470947265625,284.95001220703125,287.54998779296875,286.9089660644531,287.55010986328125,287.642822265625,282.1732177734375,1.0,0.1247307807207107,0.0,0.050000000745058,1.0,1.0,-0.0109623437747359,2.1793377982248785e-06,0.0109601644799113,-0.0146496314555406,5.551115123125783e-17,5.551115123125783e-17,0.0,25.000036239624023,25.0,67.88236236572266,-0.0,0.4671980142593384,0.0,282.0449523925781,282.1720275878906,286.9586486816406,286.9599914550781,293.1499938964844,293.1499938964844,283.1499938964844,17999.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985699064913206e-05,0.500002920627594,3.0313620537347773e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.011027183674741e-05,0.0,19.36006546020508,1895.4371337890625,0.0,0.0,0.2352725565433502,1.0,0.0,3.0,1.0,0.0
12376320,302.8902282714844,303.1499938964844,285.1499938964844,0.0002702360798139,-1.3376463651657104,283.1499938964844,0.0,0.0,0.0010288571938872,302.86981201171875,303.1499938964844,285.1499938964844,0.0002702360798139,-1.408605933189392,283.1499938964844,0.0,0.0,0.0010834361892193,302.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6914978027344,0.0,0.0,0.0008002222748473,302.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8019104003906,0.0,0.0,0.0010834361892193,303.136474609375,303.1499938964844,285.1499938964844,0.0002702361089177,-6.681833744049072,283.1499938964844,0.0,0.0,0.0051393546164035,282.0184631347656,284.95001220703125,287.54998779296875,286.9066772460937,287.55010986328125,287.640869140625,282.1815795898437,1.0,0.1247307732701301,0.0,0.050000000745058,1.0,1.0,-0.0109623642638325,2.1798973648401443e-06,0.0109601840376853,-0.0146561851724982,5.551115123125783e-17,5.551115123125783e-17,0.0,25.00003242492676,25.0,67.73739624023438,-0.0,0.4671988785266876,0.0,282.0448913574219,282.1720275878906,286.9569396972656,286.9583435058594,293.1499938964844,293.1499938964844,283.1499938964844,17999.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598573726369068e-05,0.5000024437904358,3.031369643149984e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.0108487408142537e-05,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352727651596069,1.0,0.0,3.0,1.0,0.0
12376380,302.89306640625,303.1499938964844,285.1499938964844,0.0002699720789678,-1.3157097101211548,283.1499938964844,0.0,0.0,0.0010288640623912,302.8708190917969,303.1499938964844,285.1499938964844,0.0002699720789678,-1.3855056762695312,283.1499938964844,0.0,0.0,0.0010834434069693,302.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.6147155761719,0.0,0.0,0.0008002275717444,302.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7110595703125,0.0,0.0,0.0010834434069693,303.1368713378906,303.1499938964844,285.1499938964844,0.0002699721080716,-6.572257041931152,283.1499938964844,0.0,0.0,0.0051393886096775,282.03094482421875,284.95001220703125,287.54998779296875,286.8992004394531,287.5500793457031,287.63507080078125,282.20904541015625,1.0,0.1247307658195495,0.0,0.050000000745058,1.0,1.0,-0.0109624369069933,2.1818541426910087e-06,0.010960254818201,-0.0146791050210595,5.551115123125783e-17,5.551115123125783e-17,0.0,25.0000228881836,25.0,67.25798797607422,-0.0,0.4672018587589264,0.0,282.0447998046875,282.17205810546875,286.9515380859375,286.9529724121094,293.1499938964844,293.1499938964844,283.1499938964844,17999.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59857991093304e-05,0.5000013113021851,3.0313810272727963e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.0102755772531964e-05,0.0,19.36011505126953,1895.4371337890625,0.0,0.0,0.2352730482816696,1.0,0.0,3.0,1.0,0.0
12376440,302.89306640625,303.1499938964844,285.1499938964844,0.0002699720789678,-1.3157097101211548,283.1499938964844,0.0,0.0,0.0010288640623912,302.8708190917969,303.1499938964844,285.1499938964844,0.0002699720789678,-1.3855056762695312,283.1499938964844,0.0,0.0,0.0010834434069693,302.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.6147155761719,0.0,0.0,0.0008002275717444,302.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7110595703125,0.0,0.0,0.0010834434069693,303.1368713378906,303.1499938964844,285.1499938964844,0.0002699721080716,-6.572257041931152,283.1499938964844,0.0,0.0,0.0051393886096775,282.03094482421875,284.95001220703125,287.54998779296875,286.8992004394531,287.5500793457031,287.63507080078125,282.20904541015625,1.0,0.1247307658195495,0.0,0.050000000745058,1.0,1.0,-0.0109624369069933,2.1818541426910087e-06,0.010960254818201,-0.0146791050210595,5.551115123125783e-17,5.551115123125783e-17,0.0,25.0000228881836,25.0,67.25798797607422,-0.0,0.4672018587589264,0.0,282.0447998046875,282.17205810546875,286.9515380859375,286.9529724121094,293.1499938964844,293.1499938964844,283.1499938964844,17999.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59857991093304e-05,0.5000013113021851,3.0313810272727963e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.0102755772531964e-05,0.0,19.36011505126953,1895.4371337890625,0.0,0.0,0.2352730482816696,1.0,0.0,3.0,1.0,0.0
12376500,302.89453125,303.1499938964844,285.1499938964844,0.0002698294993024,-1.303932785987854,283.1499938964844,0.0,0.0,0.0010288679040968,302.871337890625,303.1499938964844,285.1499938964844,0.0002698294993024,-1.3731039762496948,283.1499938964844,0.0,0.0,0.0010834473650902,302.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5812683105469,0.0,0.0,0.0008002305985428,302.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6713256835937,0.0,0.0,0.0010834473650902,303.1370849609375,303.1499938964844,285.1499938964844,0.0002698295284062,-6.513418197631836,283.1499938964844,0.0,0.0,0.0051394081674516,282.03759765625,284.95001220703125,287.54998779296875,286.89520263671875,287.5500793457031,287.6322937011719,282.2235412597656,1.0,0.1247307583689689,0.0,0.050000000745058,1.0,1.0,-0.0109624778851866,2.182950538553996e-06,0.0109602948650717,-0.0146919451653957,0.0,0.0,0.0,25.000019073486328,25.0,67.00358581542969,-0.0,0.4672035872936249,0.0,282.04473876953125,282.17205810546875,286.94873046875,286.9501953125,293.1499938964844,293.1499938964844,278.1499938964844,17911.05078125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.590682950336486e-05,0.4986832439899444,3.0173869587819813e-13,4.255254745483398,4.255244731903076,9.737401342135854e-06,0.0,0.0,-0.0,0.0,0.0,19.21345901489257,1881.283447265625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,302.89599609375,303.1499938964844,285.1499938964844,0.0002696811570785,-1.2917312383651731,283.1499938964844,0.0,0.0,0.0010288719786331,302.87188720703125,303.1499938964844,285.1499938964844,0.0002696811570785,-1.360255241394043,283.1499938964844,0.0,0.0,0.0010834517888724,302.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2391662597656,0.0,0.0,0.0008002337999641,302.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6341857910156,0.0,0.0,0.0010834517888724,303.1372985839844,303.1499938964844,285.1499938964844,0.0002696811861824,-6.452468395233154,283.1499938964844,0.0,0.0,0.0051394286565482,282.0444641113281,284.95001220703125,287.54998779296875,286.8910522460937,287.5500793457031,287.62957763671875,282.2384033203125,1.0,0.1247307583689689,0.0,0.050000000745058,1.0,1.0,-0.0109625225886702,2.184121285608853e-06,0.0109603377059102,-0.0147056560963392,0.0,0.0,0.0,25.000015258789062,25.0,66.7164077758789,-0.0,0.4672054350376129,0.0,282.0447082519531,282.17205810546875,286.9479675292969,286.9498596191406,293.1499938964844,293.1499938964844,278.1499938964844,1.2014061212539673e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0668145051373948e-16,1.1058160816071821e-13,2.08666457423186e-22,1.9701276721129088e-10,1.970125590444738e-10,2.183833182454144e-16,0.0,0.0,-0.0,0.0,0.0,2.753121088233348e-23,5.847634433230578e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,302.89862060546875,303.1499938964844,285.1499938964844,0.0002694032737053,-1.2690163850784302,283.1499938964844,0.0,0.0,0.0010288800112903,302.87286376953125,303.1499938964844,285.1499938964844,0.0002694032737053,-1.336335301399231,283.1499938964844,0.0,0.0,0.0010834601707756,302.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1126708984375,0.0,0.0,0.0008002399699762,302.5998229980469,303.1499938964844,285.1499938964844,0.3222230970859527,-34.09024429321289,282.5763854980469,0.0,0.0,0.0010834601707756,303.1377258300781,303.1499938964844,285.1499938964844,0.0002694032737053,-6.339001655578613,283.1499938964844,0.0,0.0,0.0051394687034189,282.0572814941406,284.95001220703125,287.54998779296875,286.8833312988281,287.5500793457031,287.6250305175781,282.265625,1.0,0.1247307583689689,0.0,0.050000000745058,1.0,1.0,-0.0109626073390245,2.1863640995434253e-06,0.0109604205936193,-0.0147319231182336,0.0,0.0,0.0,25.00000762939453,25.0,66.21768188476562,-0.0,0.4672090411186218,0.0,282.0447082519531,282.17205810546875,286.9479675292969,286.9498596191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0380705392720847e-26,1.4584639142024903e-26,1.4211205948040089e-27,-2.1522089240590452e-20,-1.9860840767532606e-20,-1.661249179877211e-21,0.0,0.0,-0.0,0.0,0.0,1.401298464324817e-45,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,302.89898681640625,303.1499938964844,285.1499938964844,0.0002693632559385,-1.2657628059387207,283.1499938964844,0.0,0.0,0.0010288811754435,302.8729858398437,303.1499938964844,285.1499938964844,0.0002693632559385,-1.332909107208252,283.1499938964844,0.0,0.0,0.0010834614513441,302.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0965881347656,0.0,0.0,0.0008002409012988,302.6005249023437,303.1499938964844,285.1499938964844,0.1213800460100174,-34.088043212890625,282.9955139160156,0.0,0.0,0.0010834614513441,303.1377868652344,303.1499938964844,285.1499938964844,0.0002693632559385,-6.322749137878418,283.1499938964844,0.0,0.0,0.0051394742913544,282.0591125488281,284.95001220703125,287.54998779296875,286.8822326660156,287.550048828125,287.6244201660156,282.2694702148437,1.0,0.1247307583689689,0.0,0.050000000745058,1.0,1.0,-0.010962619446218,2.186690835515037e-06,0.0109604327008128,-0.0147357499226927,0.0,0.0,0.0,25.00000762939453,25.0,66.14817810058594,-0.0,0.4672095477581024,0.0,282.0447082519531,282.17205810546875,286.9479675292969,286.9498596191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.251275139557998e-32,-4.5960336239325886e-32,-1.026626660561482e-32,-2.4058326780667467e-20,-1.9349481590261452e-20,-4.7088447865092346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,302.9006042480469,303.1499938964844,285.1499938964844,0.0002691800473257,-1.2509090900421145,283.1499938964844,0.0,0.0,0.0010288865305483,302.8736267089844,303.1499938964844,285.1499938964844,0.0002691800473257,-1.3172675371170044,283.1499938964844,0.0,0.0,0.0010834670392796,302.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0289611816406,0.0,0.0,0.0008002450922504,302.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.25,0.0,0.0,0.0010834670392796,303.1380615234375,303.1499938964844,285.1499938964844,0.0002691800473257,-6.248551845550537,283.1499938964844,0.0,0.0,0.005139501299709,282.0675048828125,284.95001220703125,287.54998779296875,286.8772277832031,287.550048828125,287.62176513671875,282.286865234375,1.0,0.1247307509183883,0.0,0.050000000745058,1.0,1.0,-0.0109626771882176,2.1881955944991205e-06,0.0109604885801672,-0.0147533724084496,0.0,0.0,0.0,25.000003814697266,25.0,65.83485412597656,-0.0,0.4672119915485382,0.0,282.0447082519531,282.17205810546875,286.9479675292969,286.9498596191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.817484108229288e-42,-2.2406762444553825e-42,-1.1630777253895985e-42,-1.2549577933490362e-21,-6.471917355241987e-22,-6.077660578248378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,302.90203857421875,297.1499938964844,293.1499938964844,0.0002690157562028,-1.237658977508545,283.1499938964844,0.0,0.050000000745058,0.0010288914199918,302.8741760253906,297.1499938964844,293.1499938964844,0.0002690157562028,-1.303314447402954,283.1499938964844,0.0,0.050000000745058,0.0010834721615538,302.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9754638671875,0.0,0.050000000745058,0.0008002488757483,302.6006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1829833984375,0.0,0.050000000745058,0.0010834721615538,303.1383056640625,297.1499938964844,293.1499938964844,0.0002690157562028,-6.182364940643311,283.1499938964844,0.0,0.050000000745058,0.005139525514096,282.07501220703125,291.1499938964844,287.54998779296875,286.8727722167969,287.550048828125,287.6195373535156,282.3021545410156,1.0,0.1247307583689689,0.0,0.050000000745058,1.0,1.0,-0.0109627284109592,2.189556198572973e-06,0.0109605388715863,-0.0147693064063787,0.0,0.0,0.0,25.0,25.0,65.55912780761719,-0.0,0.4672141969203949,1.0,282.0447082519531,282.17205810546875,286.9479675292969,286.9498596191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-44,1.6815581571897805e-44,8.407790785948902e-45,-1.2835129930180009e-21,-6.414806854929862e-22,-6.420322570379167e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,302.8537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1640319824219,0.5673472881317139,0.050000000745058,0.0410854294896125,302.8299255371094,297.1499938964844,293.1499938964844,0.0003056959540117,-5.419376373291016,283.14996337890625,0.5673472881317139,0.050000000745058,0.0432649366557598,302.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.4781188964844,0.5673472881317139,0.050000000745058,0.0319553352892398,302.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.51983642578125,0.5673472881317139,0.050000000745058,0.0432649366557598,303.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1567077636719,0.5673472881317139,0.050000000745058,0.2052302211523056,282.3402099609375,291.1499938964844,287.5506896972656,286.8685607910156,297.19488525390625,299.8052673339844,282.8110656738281,1.0,0.127709150314331,0.2000000029802322,0.050000000745058,0.9901778101921082,1.0,-0.438879519701004,5.224898632150144e-05,0.4388272762298584,-0.1320544928312301,0.0,0.0,0.0,16.860973358154297,25.0,2094.446044921875,0.0,17.40462875366211,1.0,282.0447082519531,282.17205810546875,286.9479675292969,286.9498596191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2831300988672685e-21,-6.415570219850626e-22,-6.41573076882206e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,302.7620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7285461425781,0.5984349846839905,0.050000000745058,0.0453714281320571,302.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7344665527344,0.5984349846839905,0.050000000745058,0.0477783009409904,302.7735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7581787109375,0.5984349846839905,0.050000000745058,0.0352888889610767,302.5243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7603759765625,0.5984349846839905,0.050000000745058,0.0477783009409904,303.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.71826171875,0.5984349846839905,0.050000000745058,0.2266396880149841,283.93780517578125,290.6499938964844,287.552734375,286.8656616210937,298.4625549316406,302.86480712890625,285.1484375,1.0,0.1300151348114013,0.4000000059604645,0.050000000745058,0.9803556203842164,1.0,-0.4834393560886383,5.814901305711828e-05,0.4833812117576599,-0.1417745798826217,0.0,0.0,0.0,16.193105697631836,25.0,4128.0185546875,0.0,19.805870056152344,1.0,282.0447082519531,282.17205810546875,286.9479675292969,286.9498596191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2831185878089393e-21,-6.415590919560779e-22,-6.415594958528614e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,302.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4989013671875,0.5885320901870728,0.050000000745058,0.045588057488203,302.6540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4989013671875,0.5885320901870728,0.050000000745058,0.048006422817707,302.66668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4989624023437,0.5885320901870728,0.050000000745058,0.0354573801159858,302.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4989929199219,0.5885320901870728,0.050000000745058,0.048006422817707,302.9022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4988708496094,0.5885320901870728,0.050000000745058,0.2277217954397201,287.636962890625,290.1499938964844,287.56072998046875,286.8636779785156,298.4156494140625,302.9159240722656,288.2261657714844,1.0,0.1336445212364196,0.800000011920929,0.050000000745058,0.9607112407684326,1.0,-0.4857501685619354,5.862450780114159e-05,0.4856915473937988,-0.1422260850667953,0.0,0.0,0.0,17.562835693359375,25.0,3784.128662109375,0.0,21.094467163085938,1.0,282.0447082519531,282.17205810546875,286.9479675292969,286.9498596191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.28311808293796e-21,-6.415590919560779e-22,-6.4155904146898e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,302.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4989013671875,0.5885320901870728,0.050000000745058,0.045588057488203,302.6540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4989013671875,0.5885320901870728,0.050000000745058,0.048006422817707,302.66668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4989624023437,0.5885320901870728,0.050000000745058,0.0354573801159858,302.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4989929199219,0.5885320901870728,0.050000000745058,0.048006422817707,302.9022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4988708496094,0.5885320901870728,0.050000000745058,0.2277217954397201,287.636962890625,290.1499938964844,287.56072998046875,286.8636779785156,298.4156494140625,302.9159240722656,288.2261657714844,1.0,0.1336445212364196,0.800000011920929,0.050000000745058,0.9607112407684326,1.0,-0.4857501685619354,5.862450780114159e-05,0.4856915473937988,-0.1422260850667953,0.0,0.0,0.0,17.562835693359375,25.0,3784.128662109375,0.0,21.094467163085938,1.0,282.0447082519531,282.17205810546875,286.9479675292969,286.9498596191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.28311808293796e-21,-6.415590919560779e-22,-6.4155904146898e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,302.63287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6171264648437,0.5837756395339966,0.050000000745058,0.0456120483577251,302.62506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6171264648437,0.5837756395339966,0.050000000745058,0.0480316840112209,302.63653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6171264648437,0.5837756395339966,0.050000000745058,0.0354760363698005,302.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6171264648437,0.5837756395339966,0.050000000745058,0.0480316840112209,302.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6170959472656,0.5837756395339966,0.050000000745058,0.227841630578041,288.7221984863281,290.1499938964844,287.5666198730469,286.8645324707031,298.3940734863281,302.8793334960937,289.23736572265625,1.0,0.135223850607872,1.0,0.050000000745058,0.9508890509605408,1.0,-0.4860058128833771,5.875047281733714e-05,0.4859470725059509,-0.1422334462404251,0.0,0.0,0.0,18.20025634765625,25.0,3385.038330078125,0.0,21.639509201049805,1.0,282.0447082519531,282.17205810546875,286.9479675292969,286.9498596191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.28311808293796e-21,-6.4155904146898e-22,-6.4155904146898e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,302.6175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.621337890625,0.5795280337333679,0.050000000745058,0.0456340759992599,302.605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.621337890625,0.5795280337333679,0.050000000745058,0.0480548813939094,302.61651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.621337890625,0.5795280337333679,0.050000000745058,0.0354931727051734,302.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.621337890625,0.5795280337333679,0.050000000745058,0.0480548813939094,302.84600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.621337890625,0.5795280337333679,0.050000000745058,0.2279516607522964,289.71875,289.6499938964844,287.5736999511719,286.8665771484375,298.3804016113281,302.8530578613281,290.2027282714844,1.0,0.1366655826568603,1.0,0.050000000745058,0.9482192397117616,1.0,-0.4862405657768249,5.880941171199083e-05,0.4861817359924316,-0.1422303318977356,0.0,0.0,0.0,18.78980255126953,25.0,3034.33984375,0.0,22.14389991760254,1.0,282.0447082519531,282.17205810546875,286.9479675292969,286.9498596191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.28311808293796e-21,-6.4155904146898e-22,-6.4155904146898e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,302.6090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.5733457803726196,0.050000000745058,0.0456675328314304,302.5878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.5733457803726196,0.050000000745058,0.048090111464262,302.6000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.5733457803726196,0.050000000745058,0.0355191938579082,302.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.5733457803726196,0.050000000745058,0.048090111464262,302.8246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.5733457803726196,0.050000000745058,0.2281187921762466,291.243408203125,289.6499938964844,287.58837890625,286.87261962890625,298.3715515136719,302.8276672363281,291.66046142578125,1.0,0.1388235241174698,1.0,0.050000000745058,0.943691909313202,1.0,-0.4865970611572265,5.889610110898502e-05,0.4865381717681885,-0.1422027796506881,0.0,0.0,0.0,19.685562133789062,25.0,2503.961181640625,0.0,22.91117477416992,1.0,282.0447082519531,282.17205810546875,286.9479675292969,286.9498596191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.28311808293796e-21,-6.4155904146898e-22,-6.4155904146898e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,302.6092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4107666015625,0.5723572373390198,0.050000000745058,0.0456730499863624,302.5863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4107666015625,0.5723572373390198,0.050000000745058,0.0480959191918373,302.59881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4107666015625,0.5723572373390198,0.050000000745058,0.0355234816670417,302.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4107666015625,0.5723572373390198,0.050000000745058,0.0480959191918373,302.8227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4107666015625,0.5723572373390198,0.050000000745058,0.2281463295221328,291.4931640625,289.1499938964844,287.59136962890625,286.8740539550781,298.3715209960937,302.8251647949219,291.8983764648437,1.0,0.1391756534576416,1.0,0.050000000745058,0.9428796768188475,1.0,-0.4866558313369751,5.8910994994221255e-05,0.4865969121456146,-0.1421949863433838,0.0,0.0,0.0,19.83324432373047,25.0,2417.264892578125,0.0,23.03778076171875,1.0,282.0447082519531,282.17205810546875,286.9479675292969,286.9498596191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.28311808293796e-21,-6.4155904146898e-22,-6.4155904146898e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,302.6193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8978271484375,0.5666258931159973,0.9224578738212584,0.0457059927284717,302.58575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8978271484375,0.5666258931159973,0.9183905124664308,0.0481306128203868,302.6002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8978271484375,0.5666258931159973,0.9204370975494384,0.0355491042137146,302.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8978271484375,0.5666258931159973,0.890763521194458,0.0481306128203868,302.8199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8978271484375,0.5666258931159973,0.9540722966194152,0.2283108979463577,292.9655456542969,288.6499938964844,287.6134338378906,286.88580322265625,298.3798522949219,302.8195495605469,293.2971496582031,1.0,0.1412591189146042,1.0,0.050000000745058,0.9375401139259338,1.0,-0.4870068728923797,5.9004538343288e-05,0.4869478940963745,-0.142123594880104,0.0,0.0,0.0,20.715723037719727,45.0,1907.3409423828125,0.0,23.79494285583496,1.0,282.0447082519531,282.17205810546875,286.9479675292969,286.9498596191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.28311808293796e-21,-6.4155904146898e-22,-6.4155904146898e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,302.6193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8978271484375,0.5666258931159973,0.9224578738212584,0.0457059927284717,302.58575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8978271484375,0.5666258931159973,0.9183905124664308,0.0481306128203868,302.6002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8978271484375,0.5666258931159973,0.9204370975494384,0.0355491042137146,302.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8978271484375,0.5666258931159973,0.890763521194458,0.0481306128203868,302.8199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8978271484375,0.5666258931159973,0.9540722966194152,0.2283108979463577,292.9655456542969,288.6499938964844,287.6134338378906,286.88580322265625,298.3798522949219,302.8195495605469,293.2971496582031,1.0,0.1412591189146042,1.0,0.050000000745058,0.9375401139259338,1.0,-0.4870068728923797,5.9004538343288e-05,0.4869478940963745,-0.142123594880104,0.0,0.0,0.0,20.715723037719727,45.0,1907.3409423828125,0.0,23.79494285583496,1.0,282.0447082519531,282.17205810546875,286.9479675292969,286.9498596191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.28311808293796e-21,-6.4155904146898e-22,-6.4155904146898e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,302.5910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,294.739501953125,0.8554118275642395,0.972277045249939,0.0773573070764541,302.5632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,294.739501953125,0.8554118275642395,0.968464970588684,0.0814609676599502,302.5747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,294.739501953125,0.8554118275642395,0.9703625440597534,0.0601667910814285,302.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.739501953125,0.8554118275642395,0.9393085241317748,0.0814609676599502,302.7958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,294.739501953125,0.8554118275642395,1.0,0.3864157497882843,294.8044128417969,288.6499938964844,287.6329650878906,286.8974609375,298.8020324707031,302.79833984375,295.0956115722656,1.0,0.1558556705713272,1.0,0.050000000745058,0.9337403774261476,1.0,-0.8269360661506653,0.0001135371567215,0.8268225193023682,-0.2172824591398239,0.0,0.0,0.0,10.344963073730469,45.0,2316.5048828125,0.0,46.73248672485352,1.0,282.0447082519531,282.17205810546875,286.9479675292969,286.9498596191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.28311808293796e-21,-6.4155904146898e-22,-6.4155904146898e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,302.5863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,295.1965637207031,0.8599715232849121,0.9883587956428528,0.0800059139728546,302.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,295.1965637207031,0.8599715232849121,0.9844856262207032,0.0842500850558281,302.5699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1965637207031,0.8599715232849121,0.9863842725753784,0.0622268244624137,302.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,295.1965637207031,0.8599715232849121,0.9548307061195374,0.0842500850558281,302.7906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1965637207031,0.8599715232849121,1.0,0.399646133184433,295.24835205078125,288.1499938964844,287.6395874023437,286.9015808105469,298.8377685546875,302.79254150390625,295.487060546875,1.0,0.1606655865907669,1.0,0.050000000745058,0.932540476322174,1.0,-0.8549463748931885,0.0001188332680612,0.8548275232315063,-0.222220629453659,0.0,0.0,0.0,10.797613143920898,65.0,2200.126220703125,0.0,51.27872085571289,1.0,282.0447082519531,282.17205810546875,286.9479675292969,286.9498596191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.28311808293796e-21,-6.4155904146898e-22,-6.4155904146898e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,302.5771484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.6329040527344,0.8826904892921448,1.0,0.0941317826509475,302.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.6329040527344,0.8826904892921448,1.0,0.0991253033280372,302.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,296.6329040527344,0.8826904892921448,1.0,0.0732136070728302,302.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6329040527344,0.8826904892921448,1.0,0.0991253033280372,302.77716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6329040527344,0.8826904892921448,1.0,0.4702077507972717,296.6629333496094,287.6499938964844,287.6695861816406,286.92108154296875,298.9967346191406,302.7778625488281,296.8097839355469,1.0,0.1859228461980819,1.0,0.050000000745058,0.9275407791137696,1.0,-1.0029813051223757,0.000149688537931,1.0028316974639893,-0.2503032386302948,0.0,0.0,0.0,13.312780380249023,85.0,1705.06787109375,0.0,80.35449981689453,1.0,282.0447082519531,282.17205810546875,286.9479675292969,286.9498596191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.28311808293796e-21,-6.4155904146898e-22,-6.4155904146898e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,302.5771484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.6329040527344,0.8826904892921448,1.0,0.0941317826509475,302.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.6329040527344,0.8826904892921448,1.0,0.0991253033280372,302.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,296.6329040527344,0.8826904892921448,1.0,0.0732136070728302,302.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6329040527344,0.8826904892921448,1.0,0.0991253033280372,302.77716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6329040527344,0.8826904892921448,1.0,0.4702077507972717,296.6629333496094,287.6499938964844,287.6695861816406,286.92108154296875,298.9967346191406,302.7778625488281,296.8097839355469,1.0,0.1859228461980819,1.0,0.050000000745058,0.9275407791137696,1.0,-1.0029813051223757,0.000149688537931,1.0028316974639893,-0.2503032386302948,0.0,0.0,0.0,13.312780380249023,85.0,1705.06787109375,0.0,80.35449981689453,1.0,282.0447082519531,282.17205810546875,286.9479675292969,286.9498596191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.28311808293796e-21,-6.4155904146898e-22,-6.4155904146898e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,302.5757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,297.1995849609375,0.8952831625938416,1.0,0.1027821898460388,302.5452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.1995849609375,0.8952831625938416,1.0,0.108234591782093,302.55596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1995849609375,0.8952831625938416,1.0,0.0799417048692703,302.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1995849609375,0.8952831625938416,1.0,0.108234591782093,302.7733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.1995849609375,0.8952831625938416,1.0,0.5134183168411255,297.2231140136719,287.6499938964844,287.6859436035156,286.9320983886719,299.07452392578125,302.7738342285156,297.33843994140625,1.0,0.2015898525714874,1.0,0.050000000745058,0.9250409603118896,1.0,-1.0951517820358276,0.0001713557285256,1.0949803590774536,-0.2678357064723968,0.0,0.0,0.0,14.999910354614258,85.0,1484.78955078125,0.0,102.96157836914062,1.0,282.0447082519531,282.17205810546875,286.9479675292969,286.9498596191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.28311808293796e-21,-6.4155904146898e-22,-6.4155904146898e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,302.57489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6800842285156,0.9084107875823976,1.0,0.1124728769063949,302.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,297.6800842285156,0.9084107875823976,1.0,0.1184393540024757,302.553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6800842285156,0.9084107875823976,1.0,0.0874789059162139,302.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,297.6800842285156,0.9084107875823976,1.0,0.1184393540024757,302.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.6800842285156,0.9084107875823976,1.0,0.5618252754211426,297.6980895996094,287.1499938964844,287.703125,286.9439697265625,299.14501953125,302.7707824707031,297.7866516113281,1.0,0.219152882695198,1.0,0.050000000745058,0.918681263923645,1.0,-1.1984305381774902,0.0001982392132049,1.1982322931289673,-0.2877504825592041,0.0,0.0,0.0,17.017107009887695,105.0,1279.102294921875,0.0,132.9777374267578,1.0,282.0447082519531,282.17205810546875,286.9479675292969,286.9498596191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.28311808293796e-21,-6.4155904146898e-22,-6.4155904146898e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,302.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4012756347656,0.9372326731681824,1.0,0.134750097990036,302.5396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.4012756347656,0.9372326731681824,1.0,0.1418983489274978,302.5496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.4012756347656,0.9372326731681824,1.0,0.1048056334257125,302.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.4012756347656,0.9372326731681824,1.0,0.1418983489274978,302.7647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.4012756347656,0.9372326731681824,1.0,0.6731046438217163,298.4111328125,286.6499938964844,287.7398986816406,286.97003173828125,299.2557678222656,302.7650756835937,298.460205078125,1.0,0.2596112787723541,1.0,0.050000000745058,0.9059617519378662,1.0,-1.4357808828353882,0.0002706942614167,1.4355101585388184,-0.3348076641559601,0.0,0.0,0.0,22.20882606506348,125.0,910.5103149414062,0.0,223.2420959472656,1.0,282.0447082519531,282.17205810546875,286.9479675292969,286.9498596191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.28311808293796e-21,-6.4155904146898e-22,-6.4155904146898e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,302.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4012756347656,0.9372326731681824,1.0,0.134750097990036,302.5396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.4012756347656,0.9372326731681824,1.0,0.1418983489274978,302.5496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.4012756347656,0.9372326731681824,1.0,0.1048056334257125,302.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.4012756347656,0.9372326731681824,1.0,0.1418983489274978,302.7647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.4012756347656,0.9372326731681824,1.0,0.6731046438217163,298.4111328125,286.6499938964844,287.7398986816406,286.97003173828125,299.2557678222656,302.7650756835937,298.460205078125,1.0,0.2596112787723541,1.0,0.050000000745058,0.9059617519378662,1.0,-1.4357808828353882,0.0002706942614167,1.4355101585388184,-0.3348076641559601,0.0,0.0,0.0,22.20882606506348,125.0,910.5103149414062,0.0,223.2420959472656,1.0,282.0447082519531,282.17205810546875,286.9479675292969,286.9498596191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.28311808293796e-21,-6.4155904146898e-22,-6.4155904146898e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,302.5639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,298.8553466796875,0.9628768563270568,1.0,0.1603856384754181,302.5328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8553466796875,0.9628768563270568,1.0,0.1688937991857528,302.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.8553466796875,0.9628768563270568,1.0,0.1247443780303001,302.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.8553466796875,0.9628768563270568,1.0,0.1688937991857528,302.7557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.8553466796875,0.9628768563270568,1.0,0.8011594414710999,298.8602600097656,286.1499938964844,287.7796325683594,286.9989624023437,299.3232116699219,302.7562866210937,298.88543701171875,1.0,0.3063951134681701,1.0,0.050000000745058,0.8932422399520874,1.0,-1.7089544534683228,0.0003735550271812,1.7085809707641602,-0.3912640213966369,0.0,0.0,0.0,29.245454788208008,145.0,605.1760864257812,0.0,370.05462646484375,1.0,282.0447082519531,282.17205810546875,286.9479675292969,286.9498596191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.28311808293796e-21,-6.4155904146898e-22,-6.4155904146898e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,302.5639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,298.8553466796875,0.9628768563270568,1.0,0.1603856384754181,302.5328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8553466796875,0.9628768563270568,1.0,0.1688937991857528,302.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.8553466796875,0.9628768563270568,1.0,0.1247443780303001,302.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.8553466796875,0.9628768563270568,1.0,0.1688937991857528,302.7557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.8553466796875,0.9628768563270568,1.0,0.8011594414710999,298.8602600097656,286.1499938964844,287.7796325683594,286.9989624023437,299.3232116699219,302.7562866210937,298.88543701171875,1.0,0.3063951134681701,1.0,0.050000000745058,0.8932422399520874,1.0,-1.7089544534683228,0.0003735550271812,1.7085809707641602,-0.3912640213966369,0.0,0.0,0.0,29.245454788208008,145.0,605.1760864257812,0.0,370.05462646484375,1.0,282.0447082519531,282.17205810546875,286.9479675292969,286.9498596191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.28311808293796e-21,-6.4155904146898e-22,-6.4155904146898e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,302.5475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,299.1133728027344,0.9816810488700868,1.0,0.1883444935083389,302.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1133728027344,0.9816810488700868,1.0,0.1983358263969421,302.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1133728027344,0.9816810488700868,1.0,0.1464901566505432,302.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.1133728027344,0.9816810488700868,1.0,0.1983358263969421,302.7406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,299.1133728027344,0.9816810488700868,1.0,0.9408197402954102,299.1156005859375,286.1499938964844,287.822021484375,287.03045654296875,299.3537292480469,302.7413330078125,299.12774658203125,1.0,0.3584818840026855,1.0,0.050000000745058,0.5359453558921814,1.0,-2.006946086883545,0.0009053766843862,2.0060408115386963,-0.4547154307365417,0.0,0.0,0.0,38.37010955810547,165.0,370.3224792480469,0.0,595.5772705078125,1.0,282.0447082519531,282.17205810546875,286.9479675292969,286.9498596191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.28311808293796e-21,-6.4155904146898e-22,-6.4155904146898e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,302.5475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,299.1133728027344,0.9816810488700868,1.0,0.1883444935083389,302.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1133728027344,0.9816810488700868,1.0,0.1983358263969421,302.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1133728027344,0.9816810488700868,1.0,0.1464901566505432,302.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.1133728027344,0.9816810488700868,1.0,0.1983358263969421,302.7406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,299.1133728027344,0.9816810488700868,1.0,0.9408197402954102,299.1156005859375,286.1499938964844,287.822021484375,287.03045654296875,299.3537292480469,302.7413330078125,299.12774658203125,1.0,0.3584818840026855,1.0,0.050000000745058,0.5359453558921814,1.0,-2.006946086883545,0.0009053766843862,2.0060408115386963,-0.4547154307365417,0.0,0.0,0.0,38.37010955810547,165.0,370.3224792480469,0.0,595.5772705078125,1.0,282.0447082519531,282.17205810546875,286.9479675292969,286.9498596191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.28311808293796e-21,-6.4155904146898e-22,-6.4155904146898e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,302.5224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,299.2425231933594,0.9897779822349548,1.0,0.2062688171863556,302.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,299.2425231933594,0.9897779822349548,1.0,0.2172110080718994,302.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,299.2425231933594,0.9897779822349548,1.0,0.1604313105344772,302.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2425231933594,0.9897779822349548,1.0,0.2172110080718994,302.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2425231933594,0.9897779822349548,1.0,1.030355453491211,299.2434997558594,286.1499938964844,287.8667907714844,287.0642395019531,299.3796691894531,302.7182922363281,299.2504272460937,1.0,0.4165101647377014,1.0,0.050000000745058,0.1786484569311142,1.0,-2.200683832168579,0.0152042405679821,2.1854796409606934,-0.4811702668666839,0.0,0.0,0.0,45.236358642578125,185.0,212.0206451416016,0.0,888.3226318359375,1.0,282.0447082519531,282.17205810546875,286.9479675292969,286.9498596191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.28311808293796e-21,-6.4155904146898e-22,-6.4155904146898e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,302.5224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,299.2425231933594,0.9897779822349548,1.0,0.2062688171863556,302.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,299.2425231933594,0.9897779822349548,1.0,0.2172110080718994,302.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,299.2425231933594,0.9897779822349548,1.0,0.1604313105344772,302.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2425231933594,0.9897779822349548,1.0,0.2172110080718994,302.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2425231933594,0.9897779822349548,1.0,1.030355453491211,299.2434997558594,286.1499938964844,287.8667907714844,287.0642395019531,299.3796691894531,302.7182922363281,299.2504272460937,1.0,0.4165101647377014,1.0,0.050000000745058,0.1786484569311142,1.0,-2.200683832168579,0.0152042405679821,2.1854796409606934,-0.4811702668666839,0.0,0.0,0.0,45.236358642578125,185.0,212.0206451416016,0.0,888.3226318359375,1.0,282.0447082519531,282.17205810546875,286.9479675292969,286.9498596191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.28311808293796e-21,-6.4155904146898e-22,-6.4155904146898e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
