time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12378300,302.5316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.2397766113281,0.6578613519668579,1.0,0.0156335141509771,302.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2397766113281,0.6578613519668579,1.0,0.016462842002511,302.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2397766113281,0.6578613519668579,1.0,0.0121593987569212,302.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,299.2397766113281,0.6578613519668579,1.0,0.016462842002511,302.7126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.2397766113281,0.6578613519668579,1.0,0.0780926346778869,299.2358093261719,286.1499938964844,287.8899841308594,287.0819091796875,296.4103088378906,302.7016296386719,299.2299194335937,1.0,0.4649719893932342,1.0,0.050000000745058,0.0,1.0,-0.1658404022455215,0.1628400981426239,0.0030003075953572,0.1058484315872192,0.0,0.0,0.0,1.807087063789368,185.0,-29.816919326782227,-0.0,95.6612777709961,1.0,282.0447082519531,282.17205810546875,286.9479675292969,286.9498596191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.28311808293796e-21,-6.4155904146898e-22,-6.4155904146898e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,302.6107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.1962280273437,0.6774812936782837,1.0,0.0185122843831777,302.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,299.1962280273437,0.6774812936782837,1.0,0.0194943267852067,302.567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1962280273437,0.6774812936782837,1.0,0.0143984435126185,302.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1962280273437,0.6774812936782837,1.0,0.0194943267852067,302.7688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,299.1962280273437,0.6774812936782837,1.0,0.0924726948142051,299.1849975585937,286.1499938964844,287.9136657714844,287.1000366210937,289.6637878417969,302.7315979003906,299.0706787109375,1.0,0.5107473134994507,1.0,0.050000000745058,0.0,1.0,-0.1964993476867675,0.1956084370613098,0.0008909224998205,0.1300742030143737,0.0,0.0,0.0,2.160885572433472,205.0,-930.9677124023438,-0.0,136.960205078125,1.0,282.0447082519531,282.17205810546875,286.9479675292969,286.9498596191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.28311808293796e-21,-6.4155904146898e-22,-6.4155904146898e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,302.714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6358337402344,0.7180904746055603,1.0,0.0258574374020099,302.6297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.6358337402344,0.7180904746055603,1.0,0.0272291265428066,302.6539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6358337402344,0.7180904746055603,1.0,0.0201113391667604,302.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.6358337402344,0.7180904746055603,1.0,0.0272291265428066,302.8516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6358337402344,0.7180904746055603,1.0,0.1291632503271103,298.55828857421875,286.1499938964844,287.9623107910156,287.1375732421875,288.05133056640625,302.82647705078125,298.05596923828125,1.0,0.6092618107795715,1.0,0.050000000745058,0.0,1.0,-0.2745224237442016,0.2732560038566589,0.0012664007954299,0.1870444416999817,0.0,0.0,0.0,3.0792784690856934,225.0,-1727.614990234375,-0.0,272.629150390625,1.0,282.0447082519531,282.17205810546875,286.9479675292969,286.9498596191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.28311808293796e-21,-6.4155904146898e-22,-6.4155904146898e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,302.714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6358337402344,0.7180904746055603,1.0,0.0258574374020099,302.6297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.6358337402344,0.7180904746055603,1.0,0.0272291265428066,302.6539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6358337402344,0.7180904746055603,1.0,0.0201113391667604,302.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.6358337402344,0.7180904746055603,1.0,0.0272291265428066,302.8516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6358337402344,0.7180904746055603,1.0,0.1291632503271103,298.55828857421875,286.1499938964844,287.9623107910156,287.1375732421875,288.05133056640625,302.82647705078125,298.05596923828125,1.0,0.6092618107795715,1.0,0.050000000745058,0.0,1.0,-0.2745224237442016,0.2732560038566589,0.0012664007954299,0.1870444416999817,0.0,0.0,0.0,3.0792784690856934,225.0,-1727.614990234375,-0.0,272.629150390625,1.0,282.0447082519531,282.17205810546875,286.9479675292969,286.9498596191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.28311808293796e-21,-6.4155904146898e-22,-6.4155904146898e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,302.763671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1561279296875,0.7519325613975525,1.0,0.0347652807831764,302.6718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,297.1561279296875,0.7519325613975525,1.0,0.036609511822462,302.697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1561279296875,0.7519325613975525,1.0,0.0270396620035171,302.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,297.1561279296875,0.7519325613975525,1.0,0.036609511822462,302.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,297.1561279296875,0.7519325613975525,1.0,0.1736597716808319,297.04071044921875,286.1499938964844,288.01251220703125,287.1765441894531,288.07470703125,302.8896484375,296.4869079589844,1.0,0.7169849872589111,1.0,0.050000000745058,0.0,1.0,-0.3691420555114746,0.3673909604549408,0.0017510744510218,0.2565201818943023,0.0,0.0,0.0,4.21966552734375,245.0,-2131.004150390625,-0.0,508.558349609375,1.0,282.0447082519531,282.17205810546875,286.9479675292969,286.9498596191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.28311808293796e-21,-6.4155904146898e-22,-6.4155904146898e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,302.763671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1561279296875,0.7519325613975525,1.0,0.0347652807831764,302.6718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,297.1561279296875,0.7519325613975525,1.0,0.036609511822462,302.697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1561279296875,0.7519325613975525,1.0,0.0270396620035171,302.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,297.1561279296875,0.7519325613975525,1.0,0.036609511822462,302.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,297.1561279296875,0.7519325613975525,1.0,0.1736597716808319,297.04071044921875,286.1499938964844,288.01251220703125,287.1765441894531,288.07470703125,302.8896484375,296.4869079589844,1.0,0.7169849872589111,1.0,0.050000000745058,0.0,1.0,-0.3691420555114746,0.3673909604549408,0.0017510744510218,0.2565201818943023,0.0,0.0,0.0,4.21966552734375,245.0,-2131.004150390625,-0.0,508.558349609375,1.0,282.0447082519531,282.17205810546875,286.9479675292969,286.9498596191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.28311808293796e-21,-6.4155904146898e-22,-6.4155904146898e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,302.7687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,295.5450439453125,0.7797267436981201,1.0,0.0433283261954784,302.6810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,295.5450439453125,0.7797267436981201,1.0,0.0456268154084682,302.7056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5450439453125,0.7797267436981201,1.0,0.0336998105049133,302.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,295.5450439453125,0.7797267436981201,1.0,0.0456268154084682,302.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,295.5450439453125,0.7797267436981201,1.0,0.216433972120285,295.4389953613281,286.1499938964844,288.0556030273437,287.2101745605469,288.1216125488281,302.9094543457031,294.9602355957031,1.0,0.8145236968994141,1.0,0.050000000745058,0.0,1.0,-0.4601373672485351,0.4578807055950165,0.0022566567640751,0.3238087892532348,0.0,0.0,0.0,5.3528337478637695,245.0,-2282.344482421875,-0.0,819.596435546875,1.0,282.0447082519531,282.17205810546875,286.9479675292969,286.9498596191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.28311808293796e-21,-6.4155904146898e-22,-6.4155904146898e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,302.7661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,295.2246398925781,0.7848954796791077,1.0,0.0450569316744804,302.6801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,295.2246398925781,0.7848954796791077,1.0,0.0474471189081668,302.7042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2246398925781,0.7848954796791077,1.0,0.0350442789494991,302.4960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,295.2246398925781,0.7848954796791077,1.0,0.0474471189081668,302.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2246398925781,0.7848954796791077,1.0,0.2250687032938003,295.1217041015625,286.1499938964844,288.0639038085937,287.2166442871094,288.1306457519531,302.90997314453125,294.55084228515625,1.0,0.8338173627853394,1.0,0.050000000745058,0.0,1.0,-0.4784999787807464,0.476135790348053,0.0023641963489353,0.3374392688274383,1.0,1.0,0.0,5.586658000946045,265.0,-1455.445068359375,-0.0,893.5287475585938,1.0,282.0593566894531,288.72735595703125,286.95465087890625,287.0032043457031,293.1499938964844,293.1499938964844,283.1499938964844,2497.06494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5843330025672913,0.5843497514724731,2.355533013087552e-07,3.373114109039306,3.373101234436035,1.2686090485658497e-05,0.0,0.0,-0.0,2962.64599609375,0.0,12.912540435791016,1410.718017578125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12378780,302.65948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770202636719,0.8149527311325073,1.0,0.0564441084861755,302.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770202636719,0.8149527311325073,1.0,0.0594383627176284,302.62139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770202636719,0.8149527311325073,1.0,0.0439009740948677,302.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770202636719,0.8149527311325073,1.0,0.0594383627176284,302.83758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770202636719,0.8149527311325073,1.0,0.2819499969482422,285.6745300292969,286.1499938964844,288.1162109375,287.2576599121094,288.1876525878906,302.85321044921875,284.77374267578125,1.0,0.9595927000045776,1.0,0.050000000745058,0.0,1.0,-0.5994632244110107,0.596336841583252,0.0031263949349522,0.4279077351093292,0.938923716545105,0.938923716545105,0.0,7.180273532867432,285.0,6462.630859375,-0.0,1487.1475830078125,1.0,282.6897888183594,284.5224609375,289.046630859375,289.397705078125,293.1499938964844,293.1499938964844,283.1499938964844,2897.360595703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0912489891052246,1.0912511348724363,7.967228299321506e-08,4.265693664550781,4.265684127807617,9.787894668988883e-06,0.0,0.0,-0.0,2004.6866455078125,0.0,40.27153396606445,1895.40576171875,0.0,0.0,0.2800555229187011,1.0,0.0,3.0,1.0,0.0
12378840,302.65948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770202636719,0.8149527311325073,1.0,0.0564441084861755,302.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770202636719,0.8149527311325073,1.0,0.0594383627176284,302.62139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770202636719,0.8149527311325073,1.0,0.0439009740948677,302.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770202636719,0.8149527311325073,1.0,0.0594383627176284,302.83758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770202636719,0.8149527311325073,1.0,0.2819499969482422,285.6745300292969,286.1499938964844,288.1162109375,287.2576599121094,288.1876525878906,302.85321044921875,284.77374267578125,1.0,0.9595927000045776,1.0,0.050000000745058,0.0,1.0,-0.5994632244110107,0.596336841583252,0.0031263949349522,0.4279077351093292,0.938923716545105,0.938923716545105,0.0,7.180273532867432,285.0,6462.630859375,-0.0,1487.1475830078125,1.0,282.6897888183594,284.5224609375,289.046630859375,289.397705078125,293.1499938964844,293.1499938964844,283.1499938964844,2897.360595703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0912489891052246,1.0912511348724363,7.967228299321506e-08,4.265693664550781,4.265684127807617,9.787894668988883e-06,0.0,0.0,-0.0,2004.6866455078125,0.0,40.27153396606445,1895.40576171875,0.0,0.0,0.2800555229187011,1.0,0.0,3.0,1.0,0.0
12378900,302.5697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.30596923828125,0.824113130569458,1.0,0.0606904216110706,302.5450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.30596923828125,0.824113130569458,1.0,0.0639099329710006,302.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30596923828125,0.824113130569458,1.0,0.0472036600112915,302.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.30596923828125,0.824113130569458,1.0,0.0639099329710006,302.7691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30596923828125,0.824113130569458,1.0,0.3031612038612366,284.2341003417969,286.1499938964844,288.14263916015625,287.27838134765625,288.21612548828125,302.7859802246094,284.0840148925781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465868949890137,0.6431355476379395,0.0034513548016548,0.4624740481376648,0.9105709195137024,0.9105709195137024,0.0,7.807192325592041,285.0,5770.3408203125,-0.0,1768.5380859375,1.0,282.9002990722656,283.9691162109375,289.3545837402344,289.5951232910156,293.1499938964844,293.1499938964844,283.1499938964844,4667.6142578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.3396378755569458,1.3396410942077637,1.1975716063261646e-07,4.265917778015137,4.265907764434815,9.78598382062046e-06,0.0,0.0,-0.0,1464.2003173828125,0.0,75.30135345458984,1895.4361572265625,0.0,0.0,0.3388659656047821,1.0,0.0,3.0,1.0,0.0
12378960,302.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0293884277344,0.8241152763366699,1.0,0.0606914199888706,302.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0293884277344,0.8241152763366699,1.0,0.0639109909534454,302.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0293884277344,0.8241152763366699,1.0,0.0472044385969638,302.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0293884277344,0.8241152763366699,1.0,0.0639109909534454,302.7050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0293884277344,0.8241152763366699,1.0,0.3031662106513977,284.0199279785156,286.1499938964844,288.169189453125,287.2992248535156,288.2422790527344,302.7198486328125,283.9993896484375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466884016990662,0.6432363390922546,0.0034520733170211,0.4626100659370422,0.8940137028694153,0.8940137028694153,0.0,7.808761596679687,305.0,5586.6064453125,-0.0,1768.943603515625,1.0,283.0289001464844,283.8861389160156,289.5565795898437,289.7960205078125,293.1499938964844,293.1499938964844,283.1499938964844,6494.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5472670793533323,1.547271490097046,1.597440189016197e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,1522.5787353515625,0.0,116.87093353271484,1895.4371337890625,0.0,0.0,0.3870444297790527,1.0,0.0,3.0,1.0,0.0
12379020,302.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9924011230469,0.8241151571273804,1.0,0.0606913603842258,302.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9924011230469,0.8241151571273804,1.0,0.06391092389822,302.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9924011230469,0.8241151571273804,1.0,0.04720439016819,302.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9924011230469,0.8241151571273804,1.0,0.06391092389822,302.604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9924011230469,0.8241151571273804,1.0,0.3031659126281738,283.9921264648437,286.1499938964844,288.2225341796875,287.34112548828125,288.2947692871094,302.6152038574219,283.9901733398437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466878056526184,0.6432357430458069,0.0034520691260695,0.4628087878227234,0.8649429678916931,0.8649429678916931,0.0,7.810951232910156,325.0,5607.755859375,-0.0,1768.9420166015625,1.0,283.1277770996094,283.86114501953125,289.9799499511719,290.2577514648437,293.1499938964844,293.1499938964844,283.1499938964844,9822.2666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.83150601387024,1.831512212753296,2.238257934550348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1762.0343017578125,0.0,196.54774475097656,1895.4371337890625,0.0,0.0,0.4600276052951813,1.0,0.0,3.0,1.0,0.0
12379080,302.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9924011230469,0.8241151571273804,1.0,0.0606913603842258,302.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9924011230469,0.8241151571273804,1.0,0.06391092389822,302.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9924011230469,0.8241151571273804,1.0,0.04720439016819,302.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9924011230469,0.8241151571273804,1.0,0.06391092389822,302.604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9924011230469,0.8241151571273804,1.0,0.3031659126281738,283.9921264648437,286.1499938964844,288.2225341796875,287.34112548828125,288.2947692871094,302.6152038574219,283.9901733398437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466878056526184,0.6432357430458069,0.0034520691260695,0.4628087878227234,0.8649429678916931,0.8649429678916931,0.0,7.810951232910156,325.0,5607.755859375,-0.0,1768.9420166015625,1.0,283.1277770996094,283.86114501953125,289.9799499511719,290.2577514648437,293.1499938964844,293.1499938964844,283.1499938964844,9822.2666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.83150601387024,1.831512212753296,2.238257934550348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1762.0343017578125,0.0,196.54774475097656,1895.4371337890625,0.0,0.0,0.4600276052951813,1.0,0.0,3.0,1.0,0.0
12379140,302.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9750366210937,0.8241150379180908,1.0,0.0606912970542907,302.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9750366210937,0.8241150379180908,1.0,0.0639108568429946,302.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9750366210937,0.8241150379180908,1.0,0.0472043417394161,302.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9750366210937,0.8241150379180908,1.0,0.0639108568429946,302.5345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9750366210937,0.8241150379180908,1.0,0.3031655848026275,283.9742736816406,286.1499938964844,288.27593994140625,287.383056640625,288.34747314453125,302.5418395996094,283.9703674316406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466871500015259,0.6432350873947144,0.0034520644694566,0.4630023241043091,0.8358251452445984,0.8358251452445984,0.0,7.813083648681641,345.0,5697.56640625,-0.0,1768.9403076171875,1.0,283.1468200683594,283.82623291015625,290.4291076660156,290.731689453125,293.1499938964844,293.1499938964844,283.1499938964844,12950.8876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.007139513734728,1.0,0.0,0.0,2.0129401683807373,2.012947797775269,2.7036787741963053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1868.3486328125,0.0,265.4189758300781,1895.4371337890625,0.0,0.0,0.5060541033744812,1.0,0.0,3.0,1.0,0.0
12379200,302.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9750366210937,0.8241150379180908,1.0,0.0606912970542907,302.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9750366210937,0.8241150379180908,1.0,0.0639108568429946,302.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9750366210937,0.8241150379180908,1.0,0.0472043417394161,302.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9750366210937,0.8241150379180908,1.0,0.0639108568429946,302.5345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9750366210937,0.8241150379180908,1.0,0.3031655848026275,283.9742736816406,286.1499938964844,288.27593994140625,287.383056640625,288.34747314453125,302.5418395996094,283.9703674316406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466871500015259,0.6432350873947144,0.0034520644694566,0.4630023241043091,0.8358251452445984,0.8358251452445984,0.0,7.813083648681641,345.0,5697.56640625,-0.0,1768.9403076171875,1.0,283.1468200683594,283.82623291015625,290.4291076660156,290.731689453125,293.1499938964844,293.1499938964844,283.1499938964844,12950.8876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.007139513734728,1.0,0.0,0.0,2.0129401683807373,2.012947797775269,2.7036787741963053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1868.3486328125,0.0,265.4189758300781,1895.4371337890625,0.0,0.0,0.5060541033744812,1.0,0.0,3.0,1.0,0.0
12379260,302.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.959228515625,0.8241149187088013,1.0,0.0606912374496459,302.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.959228515625,0.8241149187088013,1.0,0.0639107972383499,302.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.959228515625,0.8241149187088013,1.0,0.0472042970359325,302.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.959228515625,0.8241149187088013,1.0,0.0639107972383499,302.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.959228515625,0.8241149187088013,1.0,0.3031652867794037,283.9588317871094,286.1499938964844,288.3291015625,287.4247436523437,288.4001159667969,302.4906005859375,283.9573669433594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466865539550781,0.6432344913482666,0.003452060278505,0.4631873071193695,0.8064940571784973,0.8064940571784973,0.0,7.815122127532959,365.0,5764.1552734375,-0.0,1768.9385986328125,1.0,283.1496276855469,283.80694580078125,290.85595703125,291.1751708984375,293.1499938964844,293.1499938964844,283.1499938964844,15577.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0938954800367355,1.0,0.0,0.0,2.0988898277282715,2.098898410797119,2.939494834208745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1919.00390625,0.0,307.33184814453125,1895.4371337890625,0.0,0.0,0.529528796672821,1.0,0.0,3.0,1.0,0.0
12379320,302.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.959228515625,0.8241149187088013,1.0,0.0606912374496459,302.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.959228515625,0.8241149187088013,1.0,0.0639107972383499,302.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.959228515625,0.8241149187088013,1.0,0.0472042970359325,302.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.959228515625,0.8241149187088013,1.0,0.0639107972383499,302.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.959228515625,0.8241149187088013,1.0,0.3031652867794037,283.9588317871094,286.1499938964844,288.3291015625,287.4247436523437,288.4001159667969,302.4906005859375,283.9573669433594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466865539550781,0.6432344913482666,0.003452060278505,0.4631873071193695,0.8064940571784973,0.8064940571784973,0.0,7.815122127532959,365.0,5764.1552734375,-0.0,1768.9385986328125,1.0,283.1496276855469,283.80694580078125,290.85595703125,291.1751708984375,293.1499938964844,293.1499938964844,283.1499938964844,15577.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0938954800367355,1.0,0.0,0.0,2.0988898277282715,2.098898410797119,2.939494834208745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1919.00390625,0.0,307.33184814453125,1895.4371337890625,0.0,0.0,0.529528796672821,1.0,0.0,3.0,1.0,0.0
12379380,302.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9575500488281,0.8241147994995117,1.0,0.0606911815702915,302.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9575500488281,0.8241147994995117,1.0,0.0639107376337051,302.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9575500488281,0.8241147994995117,1.0,0.0472042523324489,302.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9575500488281,0.8241147994995117,1.0,0.0639107376337051,302.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9575500488281,0.8241147994995117,1.0,0.3031650185585022,283.95770263671875,286.1499938964844,288.3817749023437,287.46588134765625,288.4523620605469,302.45489501953125,283.9589538574219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466859579086304,0.6432338953018188,0.0034520563203841,0.4633601605892181,0.7772409915924072,0.7772409915924072,0.0,7.817027568817139,385.0,5811.73974609375,-0.0,1768.93701171875,1.0,283.14996337890625,283.8077392578125,291.2477722167969,291.580810546875,293.1499938964844,293.1499938964844,283.1499938964844,17620.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2508556246757507,1.0,0.0,0.0,2.1086530685424805,2.1086621284484863,2.966905299217615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1954.9090576171875,0.0,319.8414611816406,1895.4371337890625,0.0,0.0,0.5351492762565613,1.0,0.0,3.0,1.0,0.0
12379440,302.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9575500488281,0.8241147994995117,1.0,0.0606911815702915,302.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9575500488281,0.8241147994995117,1.0,0.0639107376337051,302.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9575500488281,0.8241147994995117,1.0,0.0472042523324489,302.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9575500488281,0.8241147994995117,1.0,0.0639107376337051,302.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9575500488281,0.8241147994995117,1.0,0.3031650185585022,283.95770263671875,286.1499938964844,288.3817749023437,287.46588134765625,288.4523620605469,302.45489501953125,283.9589538574219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466859579086304,0.6432338953018188,0.0034520563203841,0.4633601605892181,0.7772409915924072,0.7772409915924072,0.0,7.817027568817139,385.0,5811.73974609375,-0.0,1768.93701171875,1.0,283.14996337890625,283.8077392578125,291.2477722167969,291.580810546875,293.1499938964844,293.1499938964844,283.1499938964844,17620.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2508556246757507,1.0,0.0,0.0,2.1086530685424805,2.1086621284484863,2.966905299217615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1954.9090576171875,0.0,319.8414611816406,1895.4371337890625,0.0,0.0,0.5351492762565613,1.0,0.0,3.0,1.0,0.0
12379500,302.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9618530273437,0.8241147398948669,1.0,0.0606911554932594,302.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9618530273437,0.8241147398948669,1.0,0.0639107078313827,302.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9618530273437,0.8241147398948669,1.0,0.0472042337059974,302.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9618530273437,0.8241147398948669,1.0,0.0639107078313827,302.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9618530273437,0.8241147398948669,1.0,0.3031648993492126,283.9622497558594,286.1499938964844,288.4078063964844,287.4861755371094,288.4782409667969,302.4413146972656,283.9646301269531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466856598854065,0.6432336568832397,0.0034520544577389,0.4634408950805664,0.7626997232437134,0.7626997232437134,0.0,7.817917823791504,385.0,5829.6494140625,-0.0,1768.936279296875,1.0,283.1499938964844,283.81451416015625,291.1478576660156,291.64990234375,293.1499938964844,293.1499938964844,283.1499938964844,18427.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3156955540180206,1.0,0.0,0.0,2.0911195278167725,2.0911285877227783,2.917770132171427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1952.32861328125,0.0,316.6429443359375,1895.4371337890625,0.0,141.2406005859375,0.5327466130256653,1.0,0.0,3.0,1.0,0.0
12379560,302.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9690856933594,0.8241146802902222,1.0,0.0606911331415176,302.25,297.1499938964844,293.1499938964844,0.0,-0.0,283.9690856933594,0.8241146802902222,1.0,0.0639106854796409,302.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9690856933594,0.8241146802902222,1.0,0.0472042150795459,302.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9690856933594,0.8241146802902222,1.0,0.0639106854796409,302.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9690856933594,0.8241146802902222,1.0,0.3031647801399231,283.9696655273437,286.1499938964844,288.4336242675781,287.5061950683594,288.50390625,302.4299011230469,283.9730834960937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466854214668274,0.6432333588600159,0.0034520525950938,0.4635171890258789,0.7482373118400574,0.7482373118400574,0.0,7.818758964538574,405.0,5844.0,-0.0,1768.935546875,1.0,283.1499938964844,283.8249206542969,290.942626953125,291.4799499511719,293.1499938964844,293.1499938964844,283.1499938964844,19105.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3479677140712738,1.0,0.0,0.0,2.0617733001708984,2.0617823600769043,2.8364507898004376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1941.9549560546875,0.0,308.533935546875,1895.4371337890625,0.0,191.2259826660156,0.527621865272522,1.0,0.0,3.0,1.0,0.0
12379620,302.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9911804199219,0.8241146206855774,1.0,0.060691088438034,302.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9911804199219,0.8241146206855774,1.0,0.0639106407761573,302.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9911804199219,0.8241146206855774,1.0,0.0472041815519332,302.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9911804199219,0.8241146206855774,1.0,0.0639106407761573,302.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9911804199219,0.8241146206855774,1.0,0.303164541721344,283.9921569824219,286.1499938964844,288.4844055175781,287.5454406738281,288.5544128417969,302.4122619628906,283.9973449707031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466849446296692,0.6432329416275024,0.0034520493354648,0.4636546075344085,0.7196061015129089,0.7196061015129089,0.0,7.820274353027344,410.0,5862.46435546875,-0.0,1768.934326171875,1.0,283.1499938964844,283.855224609375,290.5947570800781,291.1108093261719,293.1499938964844,293.1499938964844,283.1499938964844,20112.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3554936647415161,1.0,0.0,0.0,1.9756497144699097,1.9756584167480469,2.604433575470466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1922.2149658203125,0.0,281.86798095703125,1895.4371337890625,0.0,202.8820037841797,0.5111228227615356,1.0,0.0,3.0,1.0,0.0
12379680,302.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9911804199219,0.8241146206855774,1.0,0.060691088438034,302.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9911804199219,0.8241146206855774,1.0,0.0639106407761573,302.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9911804199219,0.8241146206855774,1.0,0.0472041815519332,302.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9911804199219,0.8241146206855774,1.0,0.0639106407761573,302.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9911804199219,0.8241146206855774,1.0,0.303164541721344,283.9921569824219,286.1499938964844,288.4844055175781,287.5454406738281,288.5544128417969,302.4122619628906,283.9973449707031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466849446296692,0.6432329416275024,0.0034520493354648,0.4636546075344085,0.7196061015129089,0.7196061015129089,0.0,7.820274353027344,410.0,5862.46435546875,-0.0,1768.934326171875,1.0,283.1499938964844,283.855224609375,290.5947570800781,291.1108093261719,293.1499938964844,293.1499938964844,283.1499938964844,20112.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3554936647415161,1.0,0.0,0.0,1.9756497144699097,1.9756584167480469,2.604433575470466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1922.2149658203125,0.0,281.86798095703125,1895.4371337890625,0.0,202.8820037841797,0.5111228227615356,1.0,0.0,3.0,1.0,0.0
12379740,302.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0223083496094,0.8241145014762878,1.0,0.060691051185131,302.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0223083496094,0.8241145014762878,1.0,0.0639106035232544,302.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0223083496094,0.8241145014762878,1.0,0.0472041517496109,302.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0223083496094,0.8241145014762878,1.0,0.0639106035232544,302.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0223083496094,0.8241145014762878,1.0,0.3031643629074096,284.0235595703125,286.1499938964844,288.5337829589844,287.58331298828125,288.6036071777344,302.3996887207031,284.0303649902344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466845870018005,0.643232524394989,0.0034520467743277,0.4637685418128967,0.6914551854133606,0.6914551854133606,0.0,7.821530818939209,410.0,5867.6044921875,-0.0,1768.9332275390625,1.0,283.1499938964844,283.89666748046875,290.42340087890625,290.8899230957031,293.1499938964844,293.1499938964844,283.1499938964844,20724.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3205420672893524,1.0,0.0,0.0,1.864480137825012,1.8644883632659912,2.3195777032469778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1909.6905517578125,0.0,247.66102600097656,1895.4371337890625,0.0,148.8396453857422,0.4890372455120086,1.0,0.0,3.0,1.0,0.0
12379800,302.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0223083496094,0.8241145014762878,1.0,0.060691051185131,302.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0223083496094,0.8241145014762878,1.0,0.0639106035232544,302.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0223083496094,0.8241145014762878,1.0,0.0472041517496109,302.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0223083496094,0.8241145014762878,1.0,0.0639106035232544,302.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0223083496094,0.8241145014762878,1.0,0.3031643629074096,284.0235595703125,286.1499938964844,288.5337829589844,287.58331298828125,288.6036071777344,302.3996887207031,284.0303649902344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466845870018005,0.643232524394989,0.0034520467743277,0.4637685418128967,0.6914551854133606,0.6914551854133606,0.0,7.821530818939209,410.0,5867.6044921875,-0.0,1768.9332275390625,1.0,283.1499938964844,283.89666748046875,290.42340087890625,290.8899230957031,293.1499938964844,293.1499938964844,283.1499938964844,20724.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3205420672893524,1.0,0.0,0.0,1.864480137825012,1.8644883632659912,2.3195777032469778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1909.6905517578125,0.0,247.66102600097656,1895.4371337890625,0.0,148.8396453857422,0.4890372455120086,1.0,0.0,3.0,1.0,0.0
12379860,302.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0580444335937,0.8241145014762878,1.0,0.0606910251080989,302.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0580444335937,0.8241145014762878,1.0,0.063910573720932,302.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0580444335937,0.8241145014762878,1.0,0.0472041331231594,302.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0580444335937,0.8241145014762878,1.0,0.063910573720932,302.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0580444335937,0.8241145014762878,1.0,0.3031642436981201,284.0596008300781,286.1499938964844,288.5777893066406,287.6166687011719,288.6474609375,302.3912353515625,284.0677185058594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466843485832214,0.6432322859764099,0.0034520449116826,0.4638493955135345,0.6660677790641785,0.6660677790641785,0.0,7.822422504425049,410.0,5860.6787109375,-0.0,1768.9324951171875,1.0,283.1499938964844,283.9434509277344,290.4610595703125,290.8594055175781,293.1499938964844,293.1499938964844,283.1499938964844,21011.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2872020304203033,1.0,0.0,0.0,1.7498723268508911,1.749880075454712,2.043177715904676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1906.9083251953125,0.0,214.6267547607422,1895.4371337890625,0.0,59.41216659545898,0.4661011695861816,1.0,0.0,3.0,1.0,0.0
12379920,302.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0614624023437,0.8241145014762878,1.0,0.0606910251080989,302.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0614624023437,0.8241145014762878,1.0,0.063910573720932,302.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0614624023437,0.8241145014762878,1.0,0.0472041293978691,302.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0614624023437,0.8241145014762878,1.0,0.063910573720932,302.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0614624023437,0.8241145014762878,1.0,0.3031642436981201,284.0630187988281,286.1499938964844,288.5815124511719,287.6195068359375,288.65118408203125,302.3905944824219,284.0712585449219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466842889785767,0.6432322263717651,0.0034520446788519,0.4638552367687225,0.6638856530189514,0.6638856530189514,0.0,7.822486877441406,410.0,5859.55419921875,-0.0,1768.9324951171875,1.0,283.1499938964844,283.9478759765625,290.4804077148437,290.8705444335937,293.1499938964844,293.1499938964844,283.1499938964844,21025.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2865005731582641,1.0,0.0,0.0,1.7396034002304075,1.7396111488342283,2.0192676686292546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1907.516845703125,0.0,211.79931640625,1895.4371337890625,0.0,55.29262161254883,0.4640483558177948,1.0,0.0,3.0,1.0,0.0
12379980,302.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1080627441406,0.8241144418716431,1.0,0.0606910064816474,302.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1080627441406,0.8241144418716431,1.0,0.0639105513691902,302.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1080627441406,0.8241144418716431,1.0,0.0472041144967079,302.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1080627441406,0.8241144418716431,1.0,0.0639105513691902,302.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1080627441406,0.8241144418716431,1.0,0.3031641542911529,284.1098937988281,286.1499938964844,288.6272888183594,287.6537780761719,288.6968688964844,302.3840026855469,284.1194763183594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466841101646423,0.6432320475578308,0.0034520435146987,0.4639110863208771,0.6369904279708862,0.6369904279708862,0.0,7.823102951049805,410.0,5838.50732421875,-0.0,1768.9320068359375,1.0,283.1499938964844,284.0078430175781,290.6519470214844,291.05010986328125,293.1499938964844,293.1499938964844,283.1499938964844,21094.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890187203884125,1.0,0.0,0.0,1.6098295450210571,1.6098368167877195,1.7292317977535276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1908.521484375,0.0,178.0394287109375,1895.4371337890625,0.0,70.40726470947266,0.4382219016551971,1.0,0.0,3.0,1.0,0.0
12380040,302.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1080627441406,0.8241144418716431,1.0,0.0606910064816474,302.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1080627441406,0.8241144418716431,1.0,0.0639105513691902,302.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1080627441406,0.8241144418716431,1.0,0.0472041144967079,302.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1080627441406,0.8241144418716431,1.0,0.0639105513691902,302.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1080627441406,0.8241144418716431,1.0,0.3031641542911529,284.1098937988281,286.1499938964844,288.6272888183594,287.6537780761719,288.6968688964844,302.3840026855469,284.1194763183594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466841101646423,0.6432320475578308,0.0034520435146987,0.4639110863208771,0.6369904279708862,0.6369904279708862,0.0,7.823102951049805,410.0,5838.50732421875,-0.0,1768.9320068359375,1.0,283.1499938964844,284.0078430175781,290.6519470214844,291.05010986328125,293.1499938964844,293.1499938964844,283.1499938964844,21094.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890187203884125,1.0,0.0,0.0,1.6098295450210571,1.6098368167877195,1.7292317977535276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1908.521484375,0.0,178.0394287109375,1895.4371337890625,0.0,70.40726470947266,0.4382219016551971,1.0,0.0,3.0,1.0,0.0
12380100,302.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1340026855469,0.8241144418716431,1.0,0.0606910027563571,302.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1340026855469,0.8241144418716431,1.0,0.0639105439186096,302.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1340026855469,0.8241144418716431,1.0,0.0472041107714176,302.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1340026855469,0.8241144418716431,1.0,0.0639105439186096,302.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1340026855469,0.8241144418716431,1.0,0.3031641244888305,284.135986328125,286.1499938964844,288.6493530273437,287.67010498046875,288.7189025878906,302.38140869140625,284.14617919921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466840505599976,0.6432320475578308,0.0034520430490374,0.4639263749122619,0.6238266229629517,0.6238266229629517,0.0,7.823271751403809,410.0,5823.21533203125,-0.0,1768.931884765625,1.0,283.1499938964844,284.0407409667969,290.6797180175781,291.0940246582031,293.1499938964844,293.1499938964844,283.1499938964844,21062.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907121479511261,1.0,0.0,0.0,1.5451858043670654,1.5451927185058594,1.5931432528759617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1903.88623046875,0.0,162.59881591796875,1895.4371337890625,0.0,80.93885040283203,0.425474613904953,1.0,0.0,3.0,1.0,0.0
12380160,302.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16162109375,0.8241144418716431,1.0,0.0606909990310668,302.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.16162109375,0.8241144418716431,1.0,0.0639105439186096,302.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.16162109375,0.8241144418716431,1.0,0.0472041107714176,302.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16162109375,0.8241144418716431,1.0,0.0639105439186096,302.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.16162109375,0.8241144418716431,1.0,0.3031641244888305,284.1636962890625,286.1499938964844,288.6708374023437,287.68585205078125,288.7403259277344,302.37921142578125,284.17449951171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466840505599976,0.643231987953186,0.0034520430490374,0.4639326930046081,0.6108660101890564,0.6108660101890564,0.0,7.823341369628906,410.0,5804.791015625,-0.0,1768.9317626953125,1.0,283.1499938964844,284.075439453125,290.6929931640625,291.1136169433594,293.1499938964844,293.1499938964844,283.1499938964844,20997.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913353145122528,1.0,0.0,0.0,1.481549620628357,1.4815562963485718,1.4646229828940704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1897.358154296875,0.0,148.2864990234375,1895.4371337890625,0.0,84.81216430664062,0.4130297005176544,1.0,0.0,3.0,1.0,0.0
12380220,302.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.221435546875,0.8241144418716431,1.0,0.0606910064816474,302.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.221435546875,0.8241144418716431,1.0,0.0639105513691902,302.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.221435546875,0.8241144418716431,1.0,0.0472041144967079,302.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.221435546875,0.8241144418716431,1.0,0.0639105513691902,302.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.221435546875,0.8241144418716431,1.0,0.3031641244888305,284.2237548828125,286.1499938964844,288.7118225097656,287.7154235839844,288.78131103515625,302.3757019042969,284.2356872558594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466841101646423,0.6432320475578308,0.0034520432818681,0.463917076587677,0.5855926871299744,0.5855926871299744,0.0,7.823168754577637,410.0,5758.84521484375,-0.0,1768.931884765625,1.0,283.1499938964844,284.1495056152344,290.7153015136719,291.134033203125,293.1499938964844,293.1499938964844,283.1499938964844,20791.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911952137947082,1.0,0.0,0.0,1.3591631650924685,1.359169363975525,1.232641011483793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1881.2296142578125,0.0,123.18350219726562,1895.4371337890625,0.0,83.94426727294922,0.3894586265087127,1.0,0.0,3.0,1.0,0.0
