time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12380280,302.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.221435546875,0.8241144418716431,1.0,0.0606910064816474,302.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.221435546875,0.8241144418716431,1.0,0.0639105513691902,302.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.221435546875,0.8241144418716431,1.0,0.0472041144967079,302.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.221435546875,0.8241144418716431,1.0,0.0639105513691902,302.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.221435546875,0.8241144418716431,1.0,0.3031641244888305,284.2237548828125,286.1499938964844,288.7118225097656,287.7154235839844,288.78131103515625,302.3757019042969,284.2356872558594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466841101646423,0.6432320475578308,0.0034520432818681,0.463917076587677,0.5855926871299744,0.5855926871299744,0.0,7.823168754577637,410.0,5758.84521484375,-0.0,1768.931884765625,1.0,283.1499938964844,284.1495056152344,290.7153015136719,291.134033203125,293.1499938964844,293.1499938964844,283.1499938964844,20791.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911952137947082,1.0,0.0,0.0,1.3591631650924685,1.359169363975525,1.232641011483793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1881.2296142578125,0.0,123.18350219726562,1895.4371337890625,0.0,83.94426727294922,0.3894586265087127,1.0,0.0,3.0,1.0,0.0
12380340,302.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.286865234375,0.8241145014762878,1.0,0.0606910213828086,302.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.286865234375,0.8241145014762878,1.0,0.0639105662703514,302.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.286865234375,0.8241145014762878,1.0,0.0472041293978691,302.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.286865234375,0.8241145014762878,1.0,0.0639105662703514,302.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.286865234375,0.8241145014762878,1.0,0.3031642138957977,284.28936767578125,286.1499938964844,288.75,287.7422180175781,288.81951904296875,302.3731994628906,284.30224609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466842889785767,0.6432322263717651,0.0034520446788519,0.4638616442680359,0.561237633228302,0.561237633228302,0.0,7.82255744934082,410.0,5701.50048828125,-0.0,1768.9324951171875,1.0,283.1499938964844,284.2287292480469,290.74078369140625,291.1544189453125,293.1499938964844,293.1499938964844,283.1499938964844,20524.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908455431461334,1.0,0.0,0.0,1.245349645614624,1.2453553676605225,1.0348467327503388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1861.884765625,0.0,102.59245300292967,1895.4371337890625,0.0,81.77021026611328,0.3680713474750519,1.0,0.0,3.0,1.0,0.0
12380400,302.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.286865234375,0.8241145014762878,1.0,0.0606910213828086,302.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.286865234375,0.8241145014762878,1.0,0.0639105662703514,302.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.286865234375,0.8241145014762878,1.0,0.0472041293978691,302.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.286865234375,0.8241145014762878,1.0,0.0639105662703514,302.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.286865234375,0.8241145014762878,1.0,0.3031642138957977,284.28936767578125,286.1499938964844,288.75,287.7422180175781,288.81951904296875,302.3731994628906,284.30224609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466842889785767,0.6432322263717651,0.0034520446788519,0.4638616442680359,0.561237633228302,0.561237633228302,0.0,7.82255744934082,410.0,5701.50048828125,-0.0,1768.9324951171875,1.0,283.1499938964844,284.2287292480469,290.74078369140625,291.1544189453125,293.1499938964844,293.1499938964844,283.1499938964844,20524.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908455431461334,1.0,0.0,0.0,1.245349645614624,1.2453553676605225,1.0348467327503388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1861.884765625,0.0,102.59245300292967,1895.4371337890625,0.0,81.77021026611328,0.3680713474750519,1.0,0.0,3.0,1.0,0.0
12380460,302.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3570251464844,0.8241145014762878,1.0,0.060691051185131,302.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3570251464844,0.8241145014762878,1.0,0.0639105960726738,302.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3570251464844,0.8241145014762878,1.0,0.0472041517496109,302.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3570251464844,0.8241145014762878,1.0,0.0639105960726738,302.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3570251464844,0.8241145014762878,1.0,0.3031643629074096,284.3597106933594,286.1499938964844,288.7866516113281,287.7675476074219,288.85601806640625,302.3714599609375,284.3734130859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466845870018005,0.643232524394989,0.0034520467743277,0.4637727737426758,0.5378532409667969,0.5378532409667969,0.0,7.821577548980713,410.0,5634.88818359375,-0.0,1768.9332275390625,1.0,283.1499938964844,284.3119506835937,290.76593017578125,291.1745910644531,293.1499938964844,293.1499938964844,283.1499938964844,20231.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905236482620239,1.0,0.0,0.0,1.1414740085601809,1.141479253768921,8.69411636017503e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1839.7088623046875,0.0,85.99600982666016,1895.4371337890625,0.0,79.76298522949219,0.3491098582744598,1.0,0.0,3.0,1.0,0.0
12380520,302.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3570251464844,0.8241145014762878,1.0,0.060691051185131,302.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3570251464844,0.8241145014762878,1.0,0.0639105960726738,302.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3570251464844,0.8241145014762878,1.0,0.0472041517496109,302.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3570251464844,0.8241145014762878,1.0,0.0639105960726738,302.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3570251464844,0.8241145014762878,1.0,0.3031643629074096,284.3597106933594,286.1499938964844,288.7866516113281,287.7675476074219,288.85601806640625,302.3714599609375,284.3734130859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466845870018005,0.643232524394989,0.0034520467743277,0.4637727737426758,0.5378532409667969,0.5378532409667969,0.0,7.821577548980713,410.0,5634.88818359375,-0.0,1768.9332275390625,1.0,283.1499938964844,284.3119506835937,290.76593017578125,291.1745910644531,293.1499938964844,293.1499938964844,283.1499938964844,20231.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905236482620239,1.0,0.0,0.0,1.1414740085601809,1.141479253768921,8.69411636017503e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1839.7088623046875,0.0,85.99600982666016,1895.4371337890625,0.0,79.76298522949219,0.3491098582744598,1.0,0.0,3.0,1.0,0.0
12380580,302.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8241146206855774,1.0,0.060691088438034,302.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8241146206855774,1.0,0.0639106407761573,302.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8241146206855774,1.0,0.0472041778266429,302.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8241146206855774,1.0,0.0639106407761573,302.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8241146206855774,1.0,0.303164541721344,284.4342041015625,286.1499938964844,288.8233337402344,287.7928466796875,288.8924865722656,302.3703308105469,284.4486694335937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466849446296692,0.6432328820228577,0.0034520493354648,0.4636599719524383,0.5154957175254822,0.5154957175254822,0.0,7.820333480834961,410.0,5562.748046875,-0.0,1768.934326171875,1.0,283.1499938964844,284.3982849121094,290.791015625,291.1941833496094,293.1499938964844,293.1499938964844,283.1499938964844,19937.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901594638824463,1.0,0.0,0.0,1.047982692718506,1.047987699508667,7.328272744189236e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1815.957275390625,0.0,72.76685333251953,1895.4371337890625,0.0,77.49018859863281,0.3326177299022674,1.0,0.0,3.0,1.0,0.0
12380640,302.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8241146206855774,1.0,0.060691088438034,302.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8241146206855774,1.0,0.0639106407761573,302.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8241146206855774,1.0,0.0472041778266429,302.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8241146206855774,1.0,0.0639106407761573,302.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8241146206855774,1.0,0.303164541721344,284.4342041015625,286.1499938964844,288.8233337402344,287.7928466796875,288.8924865722656,302.3703308105469,284.4486694335937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466849446296692,0.6432328820228577,0.0034520493354648,0.4636599719524383,0.5154957175254822,0.5154957175254822,0.0,7.820333480834961,410.0,5562.748046875,-0.0,1768.934326171875,1.0,283.1499938964844,284.3982849121094,290.791015625,291.1941833496094,293.1499938964844,293.1499938964844,283.1499938964844,19937.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901594638824463,1.0,0.0,0.0,1.047982692718506,1.047987699508667,7.328272744189236e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1815.957275390625,0.0,72.76685333251953,1895.4371337890625,0.0,77.49018859863281,0.3326177299022674,1.0,0.0,3.0,1.0,0.0
12380700,302.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.469970703125,0.8241146206855774,1.0,0.0606911070644855,302.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.469970703125,0.8241146206855774,1.0,0.0639106631278991,302.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.469970703125,0.8241146206855774,1.0,0.0472041964530944,302.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.469970703125,0.8241146206855774,1.0,0.0639106631278991,302.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.469970703125,0.8241146206855774,1.0,0.3031646609306335,284.4728698730469,286.1499938964844,288.8416748046875,287.80548095703125,288.91070556640625,302.3699645996094,284.4875793457031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466851830482483,0.6432331204414368,0.0034520507324486,0.4635951817035675,0.5047227144241333,0.5047227144241333,0.0,7.819619178771973,410.0,5525.2548828125,-0.0,1768.9349365234375,1.0,283.1499938964844,284.4422607421875,290.8036193847656,291.20391845703125,293.1499938964844,293.1499938964844,283.1499938964844,19796.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2899718582630157,1.0,0.0,0.0,1.0051429271697998,1.0051478147506714,6.741385050190729e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1803.82666015625,0.0,67.22614288330078,1895.4371337890625,0.0,76.3201904296875,0.3252797126770019,1.0,0.0,3.0,1.0,0.0
12380760,302.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.50927734375,0.8241146802902222,1.0,0.0606911294162273,302.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.50927734375,0.8241146802902222,1.0,0.0639106854796409,302.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.50927734375,0.8241146802902222,1.0,0.0472042113542556,302.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.50927734375,0.8241146802902222,1.0,0.0639106854796409,302.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50927734375,0.8241146802902222,1.0,0.3031647801399231,284.51220703125,286.1499938964844,288.8599853515625,287.8180847167969,288.9289245605469,302.3697204589844,284.52716064453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466854214668274,0.6432333588600159,0.0034520523622632,0.4635251462459564,0.4942151010036468,0.4942151010036468,0.0,7.818846702575684,410.0,5486.85595703125,-0.0,1768.935546875,1.0,283.1499938964844,284.4865417480469,290.81622314453125,291.213623046875,293.1499938964844,293.1499938964844,283.1499938964844,19660.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897832095623016,1.0,0.0,0.0,0.9647510647773744,0.9647558331489564,6.210463254774369e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1791.390380859375,0.0,62.28839874267578,1895.4371337890625,0.0,75.14505767822266,0.3184969425201416,1.0,0.0,3.0,1.0,0.0
12380820,302.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.58953857421875,0.8241147994995117,1.0,0.0606911815702915,302.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.58953857421875,0.8241147994995117,1.0,0.0639107376337051,302.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.58953857421875,0.8241147994995117,1.0,0.0472042523324489,302.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.58953857421875,0.8241147994995117,1.0,0.0639107376337051,302.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.58953857421875,0.8241147994995117,1.0,0.3031650185585022,284.5925598144531,286.1499938964844,288.89666748046875,287.84332275390625,288.96539306640625,302.3695068359375,284.60791015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466858983039856,0.6432338953018188,0.0034520560875535,0.4633703529834747,0.4740075469017029,0.4740075469017029,0.0,7.817140102386475,410.0,5408.23388671875,-0.0,1768.9368896484375,1.0,283.1499938964844,284.5755615234375,290.8414306640625,291.2329406738281,293.1499938964844,293.1499938964844,283.1499938964844,19407.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289401113986969,1.0,0.0,0.0,0.8910265564918518,0.89103102684021,5.297545868643285e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1766.1422119140625,0.0,53.96754837036133,1895.4371337890625,0.0,72.7712173461914,0.3064811825752258,1.0,0.0,3.0,1.0,0.0
12380880,302.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.58953857421875,0.8241147994995117,1.0,0.0606911815702915,302.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.58953857421875,0.8241147994995117,1.0,0.0639107376337051,302.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.58953857421875,0.8241147994995117,1.0,0.0472042523324489,302.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.58953857421875,0.8241147994995117,1.0,0.0639107376337051,302.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.58953857421875,0.8241147994995117,1.0,0.3031650185585022,284.5925598144531,286.1499938964844,288.89666748046875,287.84332275390625,288.96539306640625,302.3695068359375,284.60791015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466858983039856,0.6432338953018188,0.0034520560875535,0.4633703529834747,0.4740075469017029,0.4740075469017029,0.0,7.817140102386475,410.0,5408.23388671875,-0.0,1768.9368896484375,1.0,283.1499938964844,284.5755615234375,290.8414306640625,291.2329406738281,293.1499938964844,293.1499938964844,283.1499938964844,19407.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289401113986969,1.0,0.0,0.0,0.8910265564918518,0.89103102684021,5.297545868643285e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1766.1422119140625,0.0,53.96754837036133,1895.4371337890625,0.0,72.7712173461914,0.3064811825752258,1.0,0.0,3.0,1.0,0.0
12380940,302.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67138671875,0.8241149187088013,1.0,0.0606912374496459,302.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.67138671875,0.8241149187088013,1.0,0.0639107972383499,302.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67138671875,0.8241149187088013,1.0,0.0472042933106422,302.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.67138671875,0.8241149187088013,1.0,0.0639107972383499,302.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67138671875,0.8241149187088013,1.0,0.3031652867794037,284.6744079589844,286.1499938964844,288.9333190917969,287.8685302734375,289.0018920898437,302.3696594238281,284.68994140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466864943504333,0.6432344317436218,0.0034520600456744,0.4631977081298828,0.45490562915802,0.45490562915802,0.0,7.815237045288086,410.0,5328.7294921875,-0.0,1768.9384765625,1.0,283.1499938964844,284.664306640625,290.8666381835937,291.2522277832031,293.1499938964844,293.1499938964844,283.1499938964844,19188.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890172898769378,1.0,0.0,0.0,0.826194703578949,0.8261989951133728,4.5546840965471353e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1741.0281982421875,0.0,47.3581428527832,1895.4371337890625,0.0,70.39832305908203,0.2963346242904663,1.0,0.0,3.0,1.0,0.0
12381000,302.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67138671875,0.8241149187088013,1.0,0.0606912374496459,302.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.67138671875,0.8241149187088013,1.0,0.0639107972383499,302.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67138671875,0.8241149187088013,1.0,0.0472042933106422,302.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.67138671875,0.8241149187088013,1.0,0.0639107972383499,302.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67138671875,0.8241149187088013,1.0,0.3031652867794037,284.6744079589844,286.1499938964844,288.9333190917969,287.8685302734375,289.0018920898437,302.3696594238281,284.68994140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466864943504333,0.6432344317436218,0.0034520600456744,0.4631977081298828,0.45490562915802,0.45490562915802,0.0,7.815237045288086,410.0,5328.7294921875,-0.0,1768.9384765625,1.0,283.1499938964844,284.664306640625,290.8666381835937,291.2522277832031,293.1499938964844,293.1499938964844,283.1499938964844,19188.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890172898769378,1.0,0.0,0.0,0.826194703578949,0.8261989951133728,4.5546840965471353e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1741.0281982421875,0.0,47.3581428527832,1895.4371337890625,0.0,70.39832305908203,0.2963346242904663,1.0,0.0,3.0,1.0,0.0
12381060,302.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.753662109375,0.8241150379180908,1.0,0.0606912970542907,302.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.753662109375,0.8241150379180908,1.0,0.0639108568429946,302.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.753662109375,0.8241150379180908,1.0,0.0472043417394161,302.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.753662109375,0.8241150379180908,1.0,0.0639108568429946,302.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.753662109375,0.8241150379180908,1.0,0.3031655848026275,284.7567138671875,286.1499938964844,288.9700012207031,287.89373779296875,289.0383605957031,302.3700866699219,284.772216796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466871500015259,0.6432350873947144,0.0034520644694566,0.4630094170570373,0.4369138479232788,0.4369138479232788,0.0,7.813161849975586,410.0,5249.45751953125,-0.0,1768.9403076171875,1.0,283.1499938964844,284.75177001953125,290.891845703125,291.2716369628906,293.1499938964844,293.1499938964844,283.1499938964844,19005.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2886377573013305,1.0,0.0,0.0,0.7693450450897217,0.769349217414856,3.9494420178698426e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1716.28662109375,0.0,42.07418823242188,1895.4371337890625,0.0,68.06661224365234,0.2877668142318725,1.0,0.0,3.0,1.0,0.0
12381120,302.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.753662109375,0.8241150379180908,1.0,0.0606912970542907,302.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.753662109375,0.8241150379180908,1.0,0.0639108568429946,302.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.753662109375,0.8241150379180908,1.0,0.0472043417394161,302.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.753662109375,0.8241150379180908,1.0,0.0639108568429946,302.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.753662109375,0.8241150379180908,1.0,0.3031655848026275,284.7567138671875,286.1499938964844,288.9700012207031,287.89373779296875,289.0383605957031,302.3700866699219,284.772216796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466871500015259,0.6432350873947144,0.0034520644694566,0.4630094170570373,0.4369138479232788,0.4369138479232788,0.0,7.813161849975586,410.0,5249.45751953125,-0.0,1768.9403076171875,1.0,283.1499938964844,284.75177001953125,290.891845703125,291.2716369628906,293.1499938964844,293.1499938964844,283.1499938964844,19005.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2886377573013305,1.0,0.0,0.0,0.7693450450897217,0.769349217414856,3.9494420178698426e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1716.28662109375,0.0,42.07418823242188,1895.4371337890625,0.0,68.06661224365234,0.2877668142318725,1.0,0.0,3.0,1.0,0.0
12381180,302.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.8241151571273804,1.0,0.0606913603842258,302.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.8241151571273804,1.0,0.06391092389822,302.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.8241151571273804,1.0,0.0472043938934803,302.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.8241151571273804,1.0,0.06391092389822,302.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.8241151571273804,1.0,0.3031659126281738,284.8385925292969,286.1499938964844,289.00665283203125,287.9188842773437,289.0748291015625,302.3707275390625,284.8539733886719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466878056526184,0.6432357430458069,0.0034520691260695,0.4628077149391174,0.420016348361969,0.420016348361969,0.0,7.810939311981201,410.0,5171.37646484375,-0.0,1768.942138671875,1.0,283.1499938964844,284.8372497558594,290.9170227050781,291.2911376953125,293.1499938964844,293.1499938964844,283.1499938964844,18854.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2882652580738067,1.0,0.0,0.0,0.7195082902908325,0.7195123434066772,3.4543397475772515e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1692.1552734375,0.0,37.80958938598633,1895.4371337890625,0.0,65.79461669921875,0.280496597290039,1.0,0.0,3.0,1.0,0.0
12381240,302.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.8241151571273804,1.0,0.0606913603842258,302.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.8241151571273804,1.0,0.06391092389822,302.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.8241151571273804,1.0,0.0472043938934803,302.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.8241151571273804,1.0,0.06391092389822,302.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.8241151571273804,1.0,0.3031659126281738,284.8385925292969,286.1499938964844,289.00665283203125,287.9188842773437,289.0748291015625,302.3707275390625,284.8539733886719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466878056526184,0.6432357430458069,0.0034520691260695,0.4628077149391174,0.420016348361969,0.420016348361969,0.0,7.810939311981201,410.0,5171.37646484375,-0.0,1768.942138671875,1.0,283.1499938964844,284.8372497558594,290.9170227050781,291.2911376953125,293.1499938964844,293.1499938964844,283.1499938964844,18854.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2882652580738067,1.0,0.0,0.0,0.7195082902908325,0.7195123434066772,3.4543397475772515e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1692.1552734375,0.0,37.80958938598633,1895.4371337890625,0.0,65.79461669921875,0.280496597290039,1.0,0.0,3.0,1.0,0.0
12381300,302.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8241152167320251,1.0,0.0606913939118385,302.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8241152167320251,1.0,0.063910961151123,302.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8241152167320251,1.0,0.0472044199705123,302.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8241152167320251,1.0,0.063910961151123,302.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8241152167320251,1.0,0.3031660914421081,284.879150390625,286.1499938964844,289.0249938964844,287.93145751953125,289.0930480957031,302.37115478515625,284.8943786621094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466881632804871,0.6432361006736755,0.0034520714543759,0.4627025425434112,0.4119828641414642,0.4119828641414642,0.0,7.809780597686768,410.0,5133.17236328125,-0.0,1768.943115234375,1.0,283.1499938964844,284.8790283203125,290.9296264648437,291.30096435546875,293.1499938964844,293.1499938964844,283.1499938964844,18790.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2880826592445373,1.0,0.0,0.0,0.696982204914093,0.696986198425293,3.2414313011486235e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1680.4744873046875,0.0,35.989341735839844,1895.4371337890625,0.0,64.68733978271484,0.2772809267044067,1.0,0.0,3.0,1.0,0.0
12381360,302.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8241152763366699,1.0,0.0606914311647415,302.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8241152763366699,1.0,0.063910998404026,302.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8241152763366699,1.0,0.0472044460475444,302.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8241152763366699,1.0,0.063910998404026,302.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8241152763366699,1.0,0.3031662702560425,284.9193420410156,286.1499938964844,289.0433349609375,287.94403076171875,289.1112976074219,302.37158203125,284.9344482421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466885209083557,0.6432364583015442,0.003452074015513,0.4625948667526245,0.4042093753814697,0.4042093753814697,0.0,7.808594226837158,410.0,5095.48681640625,-0.0,1768.944091796875,1.0,283.1499938964844,284.9201354980469,290.94219970703125,291.3108215332031,293.1499938964844,293.1499938964844,283.1499938964844,18732.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879032790660858,1.0,0.0,0.0,0.675854504108429,0.6758584976196289,3.0478940260536553e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1668.961669921875,0.0,34.33871078491211,1895.4371337890625,0.0,63.60390090942383,0.2742977142333984,1.0,0.0,3.0,1.0,0.0
12381420,302.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8241154551506042,1.0,0.0606915019452571,302.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8241154551506042,1.0,0.063911072909832,302.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8241154551506042,1.0,0.0472045019268989,302.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8241154551506042,1.0,0.063911072909832,302.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8241154551506042,1.0,0.3031665980815887,284.9984741210937,286.1499938964844,289.0799865722656,287.9691162109375,289.14776611328125,302.3725891113281,285.0132141113281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646689236164093,0.6432371735572815,0.0034520791377872,0.4623731970787048,0.3894262015819549,0.3894262015819549,0.0,7.806152820587158,410.0,5022.0244140625,-0.0,1768.946044921875,1.0,283.1499938964844,285.00018310546875,290.9673767089844,291.3307189941406,293.1499938964844,293.1499938964844,283.1499938964844,18630.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2875532507896423,1.0,0.0,0.0,0.6374238133430481,0.6374276876449585,2.7111280331837413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1646.6134033203125,0.0,31.47072029113769,1895.4371337890625,0.0,61.502716064453125,0.2689437866210937,1.0,0.0,3.0,1.0,0.0
12381480,302.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8241154551506042,1.0,0.0606915019452571,302.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8241154551506042,1.0,0.063911072909832,302.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8241154551506042,1.0,0.0472045019268989,302.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8241154551506042,1.0,0.063911072909832,302.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8241154551506042,1.0,0.3031665980815887,284.9984741210937,286.1499938964844,289.0799865722656,287.9691162109375,289.14776611328125,302.3725891113281,285.0132141113281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646689236164093,0.6432371735572815,0.0034520791377872,0.4623731970787048,0.3894262015819549,0.3894262015819549,0.0,7.806152820587158,410.0,5022.0244140625,-0.0,1768.946044921875,1.0,283.1499938964844,285.00018310546875,290.9673767089844,291.3307189941406,293.1499938964844,293.1499938964844,283.1499938964844,18630.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2875532507896423,1.0,0.0,0.0,0.6374238133430481,0.6374276876449585,2.7111280331837413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1646.6134033203125,0.0,31.47072029113769,1895.4371337890625,0.0,61.502716064453125,0.2689437866210937,1.0,0.0,3.0,1.0,0.0
12381540,302.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.8241155743598938,1.0,0.0606915727257728,302.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.8241155743598938,1.0,0.0639111474156379,302.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.8241155743598938,1.0,0.0472045578062534,302.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.8241155743598938,1.0,0.0639111474156379,302.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.8241155743598938,1.0,0.3031669855117798,285.0757141113281,286.1499938964844,289.1166687011719,287.99420166015625,289.1842346191406,302.3736877441406,285.090087890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466900110244751,0.6432379484176636,0.003452084492892,0.4621449410915375,0.3756496608257293,0.3756496608257293,0.0,7.803639411926269,410.0,4951.3271484375,-0.0,1768.9481201171875,1.0,283.1499938964844,285.0772705078125,290.9925231933594,291.3507995605469,293.1499938964844,293.1499938964844,283.1499938964844,18539.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2872150838375091,1.0,0.0,0.0,0.6034799814224243,0.6034838557243347,2.430072498782465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1625.2340087890625,0.0,29.06709671020508,1895.4371337890625,0.0,59.489501953125,0.2643445134162903,1.0,0.0,3.0,1.0,0.0
12381600,302.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.8241155743598938,1.0,0.0606915727257728,302.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.8241155743598938,1.0,0.0639111474156379,302.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.8241155743598938,1.0,0.0472045578062534,302.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.8241155743598938,1.0,0.0639111474156379,302.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.8241155743598938,1.0,0.3031669855117798,285.0757141113281,286.1499938964844,289.1166687011719,287.99420166015625,289.1842346191406,302.3736877441406,285.090087890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466900110244751,0.6432379484176636,0.003452084492892,0.4621449410915375,0.3756496608257293,0.3756496608257293,0.0,7.803639411926269,410.0,4951.3271484375,-0.0,1768.9481201171875,1.0,283.1499938964844,285.0772705078125,290.9925231933594,291.3507995605469,293.1499938964844,293.1499938964844,283.1499938964844,18539.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2872150838375091,1.0,0.0,0.0,0.6034799814224243,0.6034838557243347,2.430072498782465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1625.2340087890625,0.0,29.06709671020508,1895.4371337890625,0.0,59.489501953125,0.2643445134162903,1.0,0.0,3.0,1.0,0.0
12381660,302.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478576660156,0.8241157531738281,1.0,0.0606916472315788,302.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478576660156,0.8241157531738281,1.0,0.0639112293720245,302.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478576660156,0.8241157531738281,1.0,0.0472046136856079,302.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478576660156,0.8241157531738281,1.0,0.0639112293720245,302.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478576660156,0.8241157531738281,1.0,0.3031673431396484,285.1506042480469,286.1492004394531,289.1533203125,288.0192565917969,289.2207336425781,302.3748474121094,285.1644897460937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466907858848572,0.6432387232780457,0.0034520898479968,0.4619123935699463,0.3628991842269897,0.3628991842269897,0.0,7.801079273223877,410.0,4884.55126953125,-0.0,1768.9503173828125,1.0,283.1499938964844,285.1510925292969,291.01763916015625,291.37115478515625,293.1499938964844,293.1499938964844,283.1499938964844,18460.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2868933975696563,1.0,0.0,0.0,0.5736230611801147,0.5736268758773804,2.1955669282647253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1605.329833984375,0.0,27.049177169799805,1895.4371337890625,0.0,57.590362548828125,0.2604361474514007,1.0,0.0,3.0,1.0,0.0
12381720,302.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478576660156,0.8241157531738281,1.0,0.0606916472315788,302.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478576660156,0.8241157531738281,1.0,0.0639112293720245,302.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478576660156,0.8241157531738281,1.0,0.0472046136856079,302.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478576660156,0.8241157531738281,1.0,0.0639112293720245,302.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478576660156,0.8241157531738281,1.0,0.3031673431396484,285.1506042480469,286.1492004394531,289.1533203125,288.0192565917969,289.2207336425781,302.3748474121094,285.1644897460937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466907858848572,0.6432387232780457,0.0034520898479968,0.4619123935699463,0.3628991842269897,0.3628991842269897,0.0,7.801079273223877,410.0,4884.55126953125,-0.0,1768.9503173828125,1.0,283.1499938964844,285.1510925292969,291.01763916015625,291.37115478515625,293.1499938964844,293.1499938964844,283.1499938964844,18460.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2868933975696563,1.0,0.0,0.0,0.5736230611801147,0.5736268758773804,2.1955669282647253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1605.329833984375,0.0,27.049177169799805,1895.4371337890625,0.0,57.590362548828125,0.2604361474514007,1.0,0.0,3.0,1.0,0.0
12381780,302.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201843261719,0.8241158723831177,1.0,0.0606917217373847,302.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201843261719,0.8241158723831177,1.0,0.0639113038778305,302.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201843261719,0.8241158723831177,1.0,0.0472046732902526,302.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201843261719,0.8241158723831177,1.0,0.0639113038778305,302.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201843261719,0.8241158723831177,1.0,0.3031677305698395,285.2228088378906,286.1404113769531,289.19000244140625,288.0442810058594,289.2572021484375,302.3760986328125,285.2361145019531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466915607452393,0.6432394981384277,0.0034520952031016,0.4616779088973999,0.351224273443222,0.351224273443222,0.0,7.798498630523682,410.0,4822.525390625,-0.0,1768.952392578125,1.0,283.1499938964844,285.221435546875,291.04278564453125,291.39190673828125,293.1499938964844,293.1499938964844,283.1499938964844,18389.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2865941524505615,1.0,0.0,0.0,0.5474452972412109,0.547448992729187,1.999746146452708e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1587.2352294921875,0.0,25.347251892089844,1895.4371337890625,0.0,55.837928771972656,0.257104754447937,1.0,0.0,3.0,1.0,0.0
12381840,302.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201843261719,0.8241158723831177,1.0,0.0606917217373847,302.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201843261719,0.8241158723831177,1.0,0.0639113038778305,302.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201843261719,0.8241158723831177,1.0,0.0472046732902526,302.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201843261719,0.8241158723831177,1.0,0.0639113038778305,302.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201843261719,0.8241158723831177,1.0,0.3031677305698395,285.2228088378906,286.1404113769531,289.19000244140625,288.0442810058594,289.2572021484375,302.3760986328125,285.2361145019531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466915607452393,0.6432394981384277,0.0034520952031016,0.4616779088973999,0.351224273443222,0.351224273443222,0.0,7.798498630523682,410.0,4822.525390625,-0.0,1768.952392578125,1.0,283.1499938964844,285.221435546875,291.04278564453125,291.39190673828125,293.1499938964844,293.1499938964844,283.1499938964844,18389.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2865941524505615,1.0,0.0,0.0,0.5474452972412109,0.547448992729187,1.999746146452708e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1587.2352294921875,0.0,25.347251892089844,1895.4371337890625,0.0,55.837928771972656,0.257104754447937,1.0,0.0,3.0,1.0,0.0
12381900,302.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549743652344,0.8241159915924072,1.0,0.0606917589902877,302.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549743652344,0.8241159915924072,1.0,0.063911348581314,302.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549743652344,0.8241159915924072,1.0,0.047204703092575,302.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549743652344,0.8241159915924072,1.0,0.063911348581314,302.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549743652344,0.8241159915924072,1.0,0.3031679093837738,285.257568359375,286.135986328125,289.2083435058594,288.0567932128906,289.27545166015625,302.3767395019531,285.2705078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466919779777527,0.6432398557662964,0.0034520979970693,0.4615607857704162,0.345790684223175,0.345790684223175,0.0,7.7972092628479,410.0,4793.73681640625,-0.0,1768.9534912109375,1.0,283.1499938964844,285.2549743652344,291.05535888671875,291.4024658203125,293.1499938964844,293.1499938964844,283.1499938964844,18358.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.286455750465393,1.0,0.0,0.0,0.5356974005699158,0.5357010960578918,1.9148401975144225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1578.9964599609375,0.0,24.60540008544922,1895.4371337890625,0.0,55.032012939453125,0.2556467056274414,1.0,0.0,3.0,1.0,0.0
12381960,302.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.288818359375,0.824116051197052,1.0,0.0606917962431907,302.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.288818359375,0.824116051197052,1.0,0.063911385834217,302.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.288818359375,0.824116051197052,1.0,0.0472047328948974,302.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.288818359375,0.824116051197052,1.0,0.063911385834217,302.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.288818359375,0.824116051197052,1.0,0.3031680881977081,285.29132080078125,286.131591796875,289.2266540527344,288.0692749023437,289.2936706542969,302.3773803710937,285.3039245605469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466923356056213,0.6432402729988098,0.0034521005582064,0.4614441990852356,0.3406144976615906,0.3406144976615906,0.0,7.795926570892334,410.0,4766.3662109375,-0.0,1768.95458984375,1.0,283.1499938964844,285.2874450683594,291.06793212890625,291.41314697265625,293.1499938964844,293.1499938964844,283.1499938964844,18330.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2863244414329529,1.0,0.0,0.0,0.5247413516044617,0.5247450470924377,1.8373166099650007e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1571.220947265625,0.0,23.92527198791504,1895.4371337890625,0.0,54.270206451416016,0.2543078958988189,1.0,0.0,3.0,1.0,0.0
12382020,302.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539428710937,0.8241161704063416,1.0,0.0606918707489967,302.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539428710937,0.8241161704063416,1.0,0.063911460340023,302.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539428710937,0.8241161704063416,1.0,0.0472047887742519,302.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539428710937,0.8241161704063416,1.0,0.063911460340023,302.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539428710937,0.8241161704063416,1.0,0.3031684756278991,285.3563232421875,286.122802734375,289.2633361816406,288.0942687988281,289.33013916015625,302.378662109375,285.36822509765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466931104660034,0.6432410478591919,0.0034521059133112,0.4612138569355011,0.3309242725372314,0.3309242725372314,0.0,7.793392658233643,410.0,4715.20458984375,-0.0,1768.9566650390625,1.0,283.1499938964844,285.3495788574219,291.093017578125,291.4347229003906,293.1499938964844,293.1499938964844,283.1499938964844,18280.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2860789597034454,1.0,0.0,0.0,0.5048163533210754,0.5048199892044067,1.7004360586270195e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1556.795166015625,0.0,22.7151107788086,1895.4371337890625,0.0,52.8530158996582,0.2519189417362213,1.0,0.0,3.0,1.0,0.0
12382080,302.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539428710937,0.8241161704063416,1.0,0.0606918707489967,302.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539428710937,0.8241161704063416,1.0,0.063911460340023,302.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539428710937,0.8241161704063416,1.0,0.0472047887742519,302.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539428710937,0.8241161704063416,1.0,0.063911460340023,302.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539428710937,0.8241161704063416,1.0,0.3031684756278991,285.3563232421875,286.122802734375,289.2633361816406,288.0942687988281,289.33013916015625,302.378662109375,285.36822509765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466931104660034,0.6432410478591919,0.0034521059133112,0.4612138569355011,0.3309242725372314,0.3309242725372314,0.0,7.793392658233643,410.0,4715.20458984375,-0.0,1768.9566650390625,1.0,283.1499938964844,285.3495788574219,291.093017578125,291.4347229003906,293.1499938964844,293.1499938964844,283.1499938964844,18280.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2860789597034454,1.0,0.0,0.0,0.5048163533210754,0.5048199892044067,1.7004360586270195e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1556.795166015625,0.0,22.7151107788086,1895.4371337890625,0.0,52.8530158996582,0.2519189417362213,1.0,0.0,3.0,1.0,0.0
12382140,302.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154968261719,0.8241163492202759,1.0,0.0606919415295124,302.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154968261719,0.8241163492202759,1.0,0.0639115422964096,302.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154968261719,0.8241163492202759,1.0,0.0472048446536064,302.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154968261719,0.8241163492202759,1.0,0.0639115422964096,302.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154968261719,0.8241163492202759,1.0,0.3031688332557678,285.417724609375,286.114013671875,289.29998779296875,288.11920166015625,289.3666381835937,302.37994384765625,285.4289855957031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466938853263855,0.6432417631149292,0.003452111268416,0.4609892964363098,0.3221285045146942,0.3221285045146942,0.0,7.790922164916992,410.0,4669.08544921875,-0.0,1768.958740234375,1.0,283.1499938964844,285.4078674316406,291.1181030273437,291.45672607421875,293.1499938964844,293.1499938964844,283.1499938964844,18233.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2858588397502899,1.0,0.0,0.0,0.4873280525207519,0.4881154000759125,1.5846607581693206e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1544.6005859375,0.0,21.714956283569336,1895.4371337890625,0.0,51.59015655517578,0.2499052733182907,1.0,0.0,3.0,1.0,0.0
12382200,302.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154968261719,0.8241163492202759,1.0,0.0606919415295124,302.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154968261719,0.8241163492202759,1.0,0.0639115422964096,302.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154968261719,0.8241163492202759,1.0,0.0472048446536064,302.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154968261719,0.8241163492202759,1.0,0.0639115422964096,302.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154968261719,0.8241163492202759,1.0,0.3031688332557678,285.417724609375,286.114013671875,289.29998779296875,288.11920166015625,289.3666381835937,302.37994384765625,285.4289855957031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466938853263855,0.6432417631149292,0.003452111268416,0.4609892964363098,0.3221285045146942,0.3221285045146942,0.0,7.790922164916992,410.0,4669.08544921875,-0.0,1768.958740234375,1.0,283.1499938964844,285.4078674316406,291.1181030273437,291.45672607421875,293.1499938964844,293.1499938964844,283.1499938964844,18233.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2858588397502899,1.0,0.0,0.0,0.4873280525207519,0.4881154000759125,1.5846607581693206e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1544.6005859375,0.0,21.714956283569336,1895.4371337890625,0.0,51.59015655517578,0.2499052733182907,1.0,0.0,3.0,1.0,0.0
