time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12382260,302.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739074707031,0.8241164684295654,1.0,0.060692012310028,302.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739074707031,0.8241164684295654,1.0,0.0639116093516349,302.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739074707031,0.8241164684295654,1.0,0.0472049005329608,302.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739074707031,0.8241164684295654,1.0,0.0639116093516349,302.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739074707031,0.8241164684295654,1.0,0.3031691610813141,285.4760437011719,286.1051940917969,289.336669921875,288.1441345214844,289.4031066894531,302.3811950683594,285.4867858886719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466946005821228,0.6432424783706665,0.0034521161578595,0.4607725143432617,0.314196228981018,0.314196228981018,0.0,7.788538932800293,410.0,4626.11376953125,-0.0,1768.960693359375,1.0,283.1499938964844,285.46295166015625,291.14324951171875,291.4794921875,293.1499938964844,293.1499938964844,283.1499938964844,18156.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2856835722923279,1.0,0.0,0.0,0.4715773165225982,0.4815820157527923,1.4838817286033644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1535.5693359375,0.0,21.20248985290528,1895.4371337890625,0.0,50.59004592895508,0.2484805136919021,1.0,0.0,3.0,1.0,0.0
12382320,302.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739074707031,0.8241164684295654,1.0,0.060692012310028,302.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739074707031,0.8241164684295654,1.0,0.0639116093516349,302.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739074707031,0.8241164684295654,1.0,0.0472049005329608,302.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739074707031,0.8241164684295654,1.0,0.0639116093516349,302.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739074707031,0.8241164684295654,1.0,0.3031691610813141,285.4760437011719,286.1051940917969,289.336669921875,288.1441345214844,289.4031066894531,302.3811950683594,285.4867858886719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466946005821228,0.6432424783706665,0.0034521161578595,0.4607725143432617,0.314196228981018,0.314196228981018,0.0,7.788538932800293,410.0,4626.11376953125,-0.0,1768.960693359375,1.0,283.1499938964844,285.46295166015625,291.14324951171875,291.4794921875,293.1499938964844,293.1499938964844,283.1499938964844,18156.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2856835722923279,1.0,0.0,0.0,0.4715773165225982,0.4815820157527923,1.4838817286033644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1535.5693359375,0.0,21.20248985290528,1895.4371337890625,0.0,50.59004592895508,0.2484805136919021,1.0,0.0,3.0,1.0,0.0
12382380,302.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52960205078125,0.824116587638855,1.0,0.0606920793652534,302.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52960205078125,0.824116587638855,1.0,0.0639116838574409,302.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52960205078125,0.824116587638855,1.0,0.0472049489617347,302.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52960205078125,0.824116587638855,1.0,0.0639116838574409,302.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52960205078125,0.824116587638855,1.0,0.3031694889068603,285.5316162109375,286.0964050292969,289.3733215332031,288.16900634765625,289.4395751953125,302.3824157714844,285.541748046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466953158378601,0.6432431936264038,0.003452121047303,0.4605652987957001,0.3071074485778808,0.3071074485778808,0.0,7.786260604858398,410.0,4588.71337890625,-0.0,1768.962646484375,1.0,283.1499938964844,285.51513671875,291.1682434082031,291.5023193359375,293.1499938964844,293.1499938964844,283.1499938964844,18079.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2855283915996551,1.0,0.0,0.0,0.4578091502189636,0.4846648573875427,1.3984998048499621e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1526.74755859375,0.0,21.16752052307129,1895.4371337890625,0.0,49.70850372314453,0.2477398216724395,1.0,0.0,3.0,1.0,0.0
12382440,302.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52960205078125,0.824116587638855,1.0,0.0606920793652534,302.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52960205078125,0.824116587638855,1.0,0.0639116838574409,302.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52960205078125,0.824116587638855,1.0,0.0472049489617347,302.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52960205078125,0.824116587638855,1.0,0.0639116838574409,302.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52960205078125,0.824116587638855,1.0,0.3031694889068603,285.5316162109375,286.0964050292969,289.3733215332031,288.16900634765625,289.4395751953125,302.3824157714844,285.541748046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466953158378601,0.6432431936264038,0.003452121047303,0.4605652987957001,0.3071074485778808,0.3071074485778808,0.0,7.786260604858398,410.0,4588.71337890625,-0.0,1768.962646484375,1.0,283.1499938964844,285.51513671875,291.1682434082031,291.5023193359375,293.1499938964844,293.1499938964844,283.1499938964844,18079.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2855283915996551,1.0,0.0,0.0,0.4578091502189636,0.4846648573875427,1.3984998048499621e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1526.74755859375,0.0,21.16752052307129,1895.4371337890625,0.0,49.70850372314453,0.2477398216724395,1.0,0.0,3.0,1.0,0.0
12382500,302.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5559997558594,0.8241166472434998,1.0,0.0606921091675758,302.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5559997558594,0.8241166472434998,1.0,0.0639117136597633,302.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5559997558594,0.8241166472434998,1.0,0.0472049750387668,302.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5559997558594,0.8241166472434998,1.0,0.0639117136597633,302.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5559997558594,0.8241166472434998,1.0,0.3031696677207947,285.55792236328125,286.0920104980469,289.39166259765625,288.18145751953125,289.45782470703125,302.3830261230469,285.567626953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646695613861084,0.6432434916496277,0.0034521233756095,0.4604657292366028,0.30386883020401,0.30386883020401,0.0,7.785166263580322,410.0,4572.98583984375,-0.0,1768.9635009765625,1.0,283.1499938964844,285.5396728515625,291.1806640625,291.51373291015625,293.1499938964844,293.1499938964844,283.1499938964844,18056.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2854508757591247,1.0,0.0,0.0,0.4517967402935028,0.4869651198387146,1.3620080174803206e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1522.7021484375,0.0,21.207820892333984,1895.4371337890625,0.0,49.269439697265625,0.247529074549675,1.0,0.0,3.0,1.0,0.0
12382560,302.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.58123779296875,0.8241167664527893,1.0,0.0606921426951885,302.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58123779296875,0.8241167664527893,1.0,0.0639117509126663,302.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.58123779296875,0.8241167664527893,1.0,0.0472049973905086,302.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.58123779296875,0.8241167664527893,1.0,0.0639117509126663,302.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.58123779296875,0.8241167664527893,1.0,0.3031698167324066,285.5830993652344,286.08758544921875,289.4100036621094,288.1938781738281,289.4760437011719,302.3836364746094,285.59234619140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466959714889526,0.6432438492774963,0.0034521254710853,0.4603690505027771,0.3008137345314026,0.3008137345314026,0.0,7.784103393554687,410.0,4558.97802734375,-0.0,1768.96435546875,1.0,283.1499938964844,285.5631103515625,291.1931457519531,291.5252380371094,293.1499938964844,293.1499938964844,283.1499938964844,18042.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2853778004646301,1.0,0.0,0.0,0.4462822377681732,0.4890560209751129,1.3289624511969578e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1519.1370849609375,0.0,21.2504997253418,1895.4371337890625,0.0,48.85648727416992,0.2473694086074829,1.0,0.0,3.0,1.0,0.0
12382620,302.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.62841796875,0.8241168856620789,1.0,0.060692198574543,302.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62841796875,0.8241168856620789,1.0,0.0639118105173111,302.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62841796875,0.8241168856620789,1.0,0.0472050458192825,302.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62841796875,0.8241168856620789,1.0,0.0639118105173111,302.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62841796875,0.8241168856620789,1.0,0.3031701147556305,285.630126953125,286.07879638671875,289.4466552734375,288.2187194824219,289.5125427246094,302.3847961425781,285.6385803222656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466965675354004,0.6432444453239441,0.0034521296620368,0.4601848423480987,0.2952227294445038,0.2952227294445038,0.0,7.782078742980957,410.0,4535.41650390625,-0.0,1768.966064453125,1.0,283.1499938964844,285.6068420410156,291.2181091308594,291.5486145019531,293.1499938964844,293.1499938964844,283.1499938964844,18029.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2852517962455749,1.0,0.0,0.0,0.4365155100822449,0.4921835064888,1.2714311381500922e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1513.3577880859375,0.0,21.31199836730957,1895.4371337890625,0.0,48.146427154541016,0.2471190690994262,1.0,0.0,3.0,1.0,0.0
12382680,302.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.62841796875,0.8241168856620789,1.0,0.060692198574543,302.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62841796875,0.8241168856620789,1.0,0.0639118105173111,302.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62841796875,0.8241168856620789,1.0,0.0472050458192825,302.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62841796875,0.8241168856620789,1.0,0.0639118105173111,302.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62841796875,0.8241168856620789,1.0,0.3031701147556305,285.630126953125,286.07879638671875,289.4466552734375,288.2187194824219,289.5125427246094,302.3847961425781,285.6385803222656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466965675354004,0.6432444453239441,0.0034521296620368,0.4601848423480987,0.2952227294445038,0.2952227294445038,0.0,7.782078742980957,410.0,4535.41650390625,-0.0,1768.966064453125,1.0,283.1499938964844,285.6068420410156,291.2181091308594,291.5486145019531,293.1499938964844,293.1499938964844,283.1499938964844,18029.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2852517962455749,1.0,0.0,0.0,0.4365155100822449,0.4921835064888,1.2714311381500922e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1513.3577880859375,0.0,21.31199836730957,1895.4371337890625,0.0,48.146427154541016,0.2471190690994262,1.0,0.0,3.0,1.0,0.0
12382740,302.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716003417969,0.8241169452667236,1.0,0.0606922544538974,302.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716003417969,0.8241169452667236,1.0,0.0639118701219558,302.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716003417969,0.8241169452667236,1.0,0.0472050867974758,302.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716003417969,0.8241169452667236,1.0,0.0639118701219558,302.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716003417969,0.8241169452667236,1.0,0.303170382976532,285.67315673828125,286.07000732421875,289.4833374023437,288.2435302734375,289.54901123046875,302.3858947753906,285.680908203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466971039772034,0.6432449817657471,0.0034521336201578,0.4600134491920471,0.2902980446815491,0.2902980446815491,0.0,7.780195713043213,410.0,4517.1171875,-0.0,1768.9676513671875,1.0,283.1499938964844,285.6467590332031,291.2430419921875,291.57232666015625,293.1499938964844,293.1499938964844,283.1499938964844,18025.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2851526141166687,1.0,0.0,0.0,0.4281721711158752,0.4940885305404663,1.2232925783450811e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1509.2391357421875,0.0,21.33700561523437,1895.4371337890625,0.0,47.589088439941406,0.2469017505645752,1.0,0.0,3.0,1.0,0.0
12382800,302.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716003417969,0.8241169452667236,1.0,0.0606922544538974,302.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716003417969,0.8241169452667236,1.0,0.0639118701219558,302.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716003417969,0.8241169452667236,1.0,0.0472050867974758,302.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716003417969,0.8241169452667236,1.0,0.0639118701219558,302.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716003417969,0.8241169452667236,1.0,0.303170382976532,285.67315673828125,286.07000732421875,289.4833374023437,288.2435302734375,289.54901123046875,302.3858947753906,285.680908203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466971039772034,0.6432449817657471,0.0034521336201578,0.4600134491920471,0.2902980446815491,0.2902980446815491,0.0,7.780195713043213,410.0,4517.1171875,-0.0,1768.9676513671875,1.0,283.1499938964844,285.6467590332031,291.2430419921875,291.57232666015625,293.1499938964844,293.1499938964844,283.1499938964844,18025.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2851526141166687,1.0,0.0,0.0,0.4281721711158752,0.4940885305404663,1.2232925783450811e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1509.2391357421875,0.0,21.33700561523437,1895.4371337890625,0.0,47.589088439941406,0.2469017505645752,1.0,0.0,3.0,1.0,0.0
12382860,302.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7112731933594,0.8241170644760132,1.0,0.0606923066079616,302.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7112731933594,0.8241170644760132,1.0,0.06391192227602,302.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7112731933594,0.8241170644760132,1.0,0.0472051277756691,302.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7112731933594,0.8241170644760132,1.0,0.06391192227602,302.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7112731933594,0.8241170644760132,1.0,0.3031706213951111,285.71270751953125,286.0611877441406,289.5199890136719,288.2683410644531,289.5854797363281,302.38690185546875,285.7198791503906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466976404190063,0.64324551820755,0.0034521373454481,0.4598554670810699,0.2860056757926941,0.2860056757926941,0.0,7.7784600257873535,410.0,4503.53857421875,-0.0,1768.9691162109375,1.0,283.1499938964844,285.6834411621094,291.2679443359375,291.5964050292969,293.1499938964844,293.1499938964844,283.1499938964844,18024.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850768268108368,1.0,0.0,0.0,0.4210291504859924,0.4953016340732574,1.1828177548522945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1506.6954345703125,0.0,21.34041976928711,1895.4371337890625,0.0,47.16435241699219,0.2466990649700164,1.0,0.0,3.0,1.0,0.0
12382920,302.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7112731933594,0.8241170644760132,1.0,0.0606923066079616,302.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7112731933594,0.8241170644760132,1.0,0.06391192227602,302.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7112731933594,0.8241170644760132,1.0,0.0472051277756691,302.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7112731933594,0.8241170644760132,1.0,0.06391192227602,302.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7112731933594,0.8241170644760132,1.0,0.3031706213951111,285.71270751953125,286.0611877441406,289.5199890136719,288.2683410644531,289.5854797363281,302.38690185546875,285.7198791503906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466976404190063,0.64324551820755,0.0034521373454481,0.4598554670810699,0.2860056757926941,0.2860056757926941,0.0,7.7784600257873535,410.0,4503.53857421875,-0.0,1768.9691162109375,1.0,283.1499938964844,285.6834411621094,291.2679443359375,291.5964050292969,293.1499938964844,293.1499938964844,283.1499938964844,18024.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850768268108368,1.0,0.0,0.0,0.4210291504859924,0.4953016340732574,1.1828177548522945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1506.6954345703125,0.0,21.34041976928711,1895.4371337890625,0.0,47.16435241699219,0.2466990649700164,1.0,0.0,3.0,1.0,0.0
12382980,302.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.8241171836853027,1.0,0.0606923513114452,302.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.8241171836853027,1.0,0.0639119669795036,302.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.8241171836853027,1.0,0.0472051613032817,302.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.8241171836853027,1.0,0.0639119669795036,302.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.8241171836853027,1.0,0.3031708598136902,285.74920654296875,286.0523986816406,289.5566711425781,288.2930908203125,289.6219482421875,302.38787841796875,285.7558288574219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466981172561646,0.6432459950447083,0.0034521406050771,0.4597111344337463,0.2823056876659393,0.2823056876659393,0.0,7.776875019073486,410.0,4494.4091796875,-0.0,1768.9703369140625,1.0,283.1499938964844,285.7172241210937,291.2928161621094,291.6207580566406,293.1499938964844,293.1499938964844,283.1499938964844,18021.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850224375724792,1.0,0.0,0.0,0.4149463474750519,0.4961566627025604,1.1488871187737004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1505.63818359375,0.0,21.33465003967285,1895.4371337890625,0.0,46.86003494262695,0.2465146332979202,1.0,0.0,3.0,1.0,0.0
12383040,302.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.8241171836853027,1.0,0.0606923513114452,302.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.8241171836853027,1.0,0.0639119669795036,302.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.8241171836853027,1.0,0.0472051613032817,302.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.8241171836853027,1.0,0.0639119669795036,302.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.8241171836853027,1.0,0.3031708598136902,285.74920654296875,286.0523986816406,289.5566711425781,288.2930908203125,289.6219482421875,302.38787841796875,285.7558288574219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466981172561646,0.6432459950447083,0.0034521406050771,0.4597111344337463,0.2823056876659393,0.2823056876659393,0.0,7.776875019073486,410.0,4494.4091796875,-0.0,1768.9703369140625,1.0,283.1499938964844,285.7172241210937,291.2928161621094,291.6207580566406,293.1499938964844,293.1499938964844,283.1499938964844,18021.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850224375724792,1.0,0.0,0.0,0.4149463474750519,0.4961566627025604,1.1488871187737004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1505.63818359375,0.0,21.33465003967285,1895.4371337890625,0.0,46.86003494262695,0.2465146332979202,1.0,0.0,3.0,1.0,0.0
12383100,302.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7650146484375,0.8241171836853027,1.0,0.060692373663187,302.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7650146484375,0.8241171836853027,1.0,0.0639119893312454,302.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7650146484375,0.8241171836853027,1.0,0.0472051799297332,302.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7650146484375,0.8241171836853027,1.0,0.0639119893312454,302.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7650146484375,0.8241171836853027,1.0,0.3031709790229797,285.7662658691406,286.0480041503906,289.57501220703125,288.3054504394531,289.64019775390625,302.3883056640625,285.77264404296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466983556747437,0.6432462334632874,0.0034521422348916,0.4596443772315979,0.2806776463985443,0.2806776463985443,0.0,7.77614164352417,410.0,4491.560546875,-0.0,1768.970947265625,1.0,283.1499938964844,285.7330322265625,291.30523681640625,291.633056640625,293.1499938964844,293.1499938964844,283.1499938964844,18020.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850033938884735,1.0,0.0,0.0,0.4122889935970306,0.496500700712204,1.1342192074437209e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1505.6728515625,0.0,21.33053207397461,1895.4371337890625,0.0,46.75362777709961,0.2464313209056854,1.0,0.0,3.0,1.0,0.0
12383160,302.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.781494140625,0.8241172432899475,1.0,0.0606923922896385,302.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.781494140625,0.8241172432899475,1.0,0.0639120116829872,302.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.781494140625,0.8241172432899475,1.0,0.0472051948308944,302.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.781494140625,0.8241172432899475,1.0,0.0639120116829872,302.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.781494140625,0.8241172432899475,1.0,0.3031710684299469,285.78271484375,286.0436096191406,289.59332275390625,288.3178100585937,289.658447265625,302.3887634277344,285.788818359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466985940933228,0.6432464122772217,0.0034521436318755,0.4595806300640106,0.2791741490364074,0.2791741490364074,0.0,7.775441646575928,410.0,4489.671875,-0.0,1768.9715576171875,1.0,283.1499938964844,285.7482604980469,291.3176574707031,291.6453857421875,293.1499938964844,293.1499938964844,283.1499938964844,18019.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849891781806946,1.0,0.0,0.0,0.4098442792892456,0.4968155920505523,1.1208080685776169e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1506.041748046875,0.0,21.32648086547852,1895.4371337890625,0.0,46.67407989501953,0.2463539093732834,1.0,0.0,3.0,1.0,0.0
12383220,302.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125,0.8241173028945923,1.0,0.0606924295425415,302.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125,0.8241173028945923,1.0,0.0639120489358902,302.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125,0.8241173028945923,1.0,0.0472052246332168,302.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125,0.8241173028945923,1.0,0.0639120489358902,302.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125,0.8241173028945923,1.0,0.3031712472438812,285.8135986328125,286.0347900390625,289.6300048828125,288.342529296875,289.6949157714844,302.3895874023437,285.8192138671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466989517211914,0.6432468295097351,0.0034521464258432,0.4594636857509613,0.27653768658638,0.27653768658638,0.0,7.774157047271728,410.0,4488.833984375,-0.0,1768.97265625,1.0,283.1499938964844,285.77685546875,291.3424377441406,291.6703186035156,293.1499938964844,293.1499938964844,283.1499938964844,18016.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849748730659485,1.0,0.0,0.0,0.4055778384208679,0.4973729848861694,1.0975945485824924e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1507.7386474609375,0.0,21.319412231445312,1895.4371337890625,0.0,46.59433364868164,0.2462178170680999,1.0,0.0,3.0,1.0,0.0
12383280,302.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125,0.8241173028945923,1.0,0.0606924295425415,302.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125,0.8241173028945923,1.0,0.0639120489358902,302.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125,0.8241173028945923,1.0,0.0472052246332168,302.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125,0.8241173028945923,1.0,0.0639120489358902,302.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125,0.8241173028945923,1.0,0.3031712472438812,285.8135986328125,286.0347900390625,289.6300048828125,288.342529296875,289.6949157714844,302.3895874023437,285.8192138671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466989517211914,0.6432468295097351,0.0034521464258432,0.4594636857509613,0.27653768658638,0.27653768658638,0.0,7.774157047271728,410.0,4488.833984375,-0.0,1768.97265625,1.0,283.1499938964844,285.77685546875,291.3424377441406,291.6703186035156,293.1499938964844,293.1499938964844,283.1499938964844,18016.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849748730659485,1.0,0.0,0.0,0.4055778384208679,0.4973729848861694,1.0975945485824924e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1507.7386474609375,0.0,21.319412231445312,1895.4371337890625,0.0,46.59433364868164,0.2462178170680999,1.0,0.0,3.0,1.0,0.0
12383340,302.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8408203125,0.8241173624992371,1.0,0.0606924630701541,302.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8408203125,0.8241173624992371,1.0,0.0639120861887931,302.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8408203125,0.8241173624992371,1.0,0.0472052507102489,302.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8408203125,0.8241173624992371,1.0,0.0639120861887931,302.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8408203125,0.8241173624992371,1.0,0.3031714260578155,285.84185791015625,286.0260009765625,289.6666564941406,288.3672180175781,289.7313842773437,302.3903503417969,285.84698486328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466993093490601,0.6432471871376038,0.0034521487541496,0.4593601524829864,0.2743919491767883,0.2743919491767883,0.0,7.77302074432373,410.0,4491.978515625,-0.0,1768.9736328125,1.0,283.1499938964844,285.8030090332031,291.3672180175781,291.69549560546875,293.1499938964844,293.1499938964844,283.1499938964844,18013.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849795222282409,1.0,0.0,0.0,0.4021196067333221,0.4978530406951904,1.0789566573521371e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1510.7509765625,0.0,21.314577102661133,1895.4371337890625,0.0,46.62023162841797,0.2461075782775879,1.0,0.0,3.0,1.0,0.0
12383400,302.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8408203125,0.8241173624992371,1.0,0.0606924630701541,302.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8408203125,0.8241173624992371,1.0,0.0639120861887931,302.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8408203125,0.8241173624992371,1.0,0.0472052507102489,302.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8408203125,0.8241173624992371,1.0,0.0639120861887931,302.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8408203125,0.8241173624992371,1.0,0.3031714260578155,285.84185791015625,286.0260009765625,289.6666564941406,288.3672180175781,289.7313842773437,302.3903503417969,285.84698486328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466993093490601,0.6432471871376038,0.0034521487541496,0.4593601524829864,0.2743919491767883,0.2743919491767883,0.0,7.77302074432373,410.0,4491.978515625,-0.0,1768.9736328125,1.0,283.1499938964844,285.8030090332031,291.3672180175781,291.69549560546875,293.1499938964844,293.1499938964844,283.1499938964844,18013.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849795222282409,1.0,0.0,0.0,0.4021196067333221,0.4978530406951904,1.0789566573521371e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1510.7509765625,0.0,21.314577102661133,1895.4371337890625,0.0,46.62023162841797,0.2461075782775879,1.0,0.0,3.0,1.0,0.0
12383460,302.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8667297363281,0.8241174221038818,1.0,0.0606924928724765,302.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8667297363281,0.8241174221038818,1.0,0.0639121159911155,302.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8667297363281,0.8241174221038818,1.0,0.0472052730619907,302.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8667297363281,0.8241174221038818,1.0,0.0639121159911155,302.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8667297363281,0.8241174221038818,1.0,0.3031715750694275,285.8676452636719,286.0172119140625,289.7033386230469,288.3918762207031,289.7678527832031,302.3910522460937,285.8723449707031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466996073722839,0.6432474851608276,0.0034521508496254,0.4592696130275726,0.2726874351501465,0.2726874351501465,0.0,7.772026538848877,410.0,4498.771484375,-0.0,1768.974365234375,1.0,283.1499938964844,285.8269348144531,291.3919677734375,291.7209167480469,293.1499938964844,293.1499938964844,283.1499938964844,18010.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850016057491302,1.0,0.0,0.0,0.3993746936321258,0.4982807040214538,1.0642768444313331e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1514.96923828125,0.0,21.312480926513672,1895.4371337890625,0.0,46.74357223510742,0.2460212558507919,1.0,0.0,3.0,1.0,0.0
12383520,302.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8667297363281,0.8241174221038818,1.0,0.0606924928724765,302.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8667297363281,0.8241174221038818,1.0,0.0639121159911155,302.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8667297363281,0.8241174221038818,1.0,0.0472052730619907,302.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8667297363281,0.8241174221038818,1.0,0.0639121159911155,302.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8667297363281,0.8241174221038818,1.0,0.3031715750694275,285.8676452636719,286.0172119140625,289.7033386230469,288.3918762207031,289.7678527832031,302.3910522460937,285.8723449707031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466996073722839,0.6432474851608276,0.0034521508496254,0.4592696130275726,0.2726874351501465,0.2726874351501465,0.0,7.772026538848877,410.0,4498.771484375,-0.0,1768.974365234375,1.0,283.1499938964844,285.8269348144531,291.3919677734375,291.7209167480469,293.1499938964844,293.1499938964844,283.1499938964844,18010.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850016057491302,1.0,0.0,0.0,0.3993746936321258,0.4982807040214538,1.0642768444313331e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1514.96923828125,0.0,21.312480926513672,1895.4371337890625,0.0,46.74357223510742,0.2460212558507919,1.0,0.0,3.0,1.0,0.0
12383580,302.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902282714844,0.8241174817085266,1.0,0.0606925152242183,302.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902282714844,0.8241174817085266,1.0,0.0639121457934379,302.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902282714844,0.8241174817085266,1.0,0.0472052916884422,302.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902282714844,0.8241174817085266,1.0,0.0639121457934379,302.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902282714844,0.8241174817085266,1.0,0.303171694278717,285.8910827636719,286.0083923339844,289.739990234375,288.41650390625,289.8043212890625,302.39166259765625,285.8953552246094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646699845790863,0.6432477235794067,0.0034521527122706,0.4591916799545288,0.271403968334198,0.271403968334198,0.0,7.771170616149902,410.0,4509.12109375,-0.0,1768.97509765625,1.0,283.1499938964844,285.84869384765625,291.4166564941406,291.7465515136719,293.1499938964844,293.1499938964844,283.1499938964844,18007.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850404381752014,1.0,0.0,0.0,0.3972990810871124,0.4986655712127685,1.0532462013657096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1520.3599853515625,0.0,21.313278198242188,1895.4371337890625,0.0,46.96065521240234,0.2459578067064285,1.0,0.0,3.0,1.0,0.0
12383640,302.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902282714844,0.8241174817085266,1.0,0.0606925152242183,302.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902282714844,0.8241174817085266,1.0,0.0639121457934379,302.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902282714844,0.8241174817085266,1.0,0.0472052916884422,302.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902282714844,0.8241174817085266,1.0,0.0639121457934379,302.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902282714844,0.8241174817085266,1.0,0.303171694278717,285.8910827636719,286.0083923339844,289.739990234375,288.41650390625,289.8043212890625,302.39166259765625,285.8953552246094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646699845790863,0.6432477235794067,0.0034521527122706,0.4591916799545288,0.271403968334198,0.271403968334198,0.0,7.771170616149902,410.0,4509.12109375,-0.0,1768.97509765625,1.0,283.1499938964844,285.84869384765625,291.4166564941406,291.7465515136719,293.1499938964844,293.1499938964844,283.1499938964844,18007.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850404381752014,1.0,0.0,0.0,0.3972990810871124,0.4986655712127685,1.0532462013657096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1520.3599853515625,0.0,21.313278198242188,1895.4371337890625,0.0,46.96065521240234,0.2459578067064285,1.0,0.0,3.0,1.0,0.0
12383700,302.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9011535644531,0.8241175413131714,1.0,0.0606925264000892,302.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9011535644531,0.8241175413131714,1.0,0.0639121532440185,302.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9011535644531,0.8241175413131714,1.0,0.0472052991390228,302.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9011535644531,0.8241175413131714,1.0,0.0639121532440185,302.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9011535644531,0.8241175413131714,1.0,0.3031717538833618,285.9019470214844,286.0039978027344,289.7583312988281,288.4288024902344,289.82257080078125,302.3919677734375,285.906005859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466999650001526,0.6432478427886963,0.0034521534107625,0.4591571390628814,0.2709118723869324,0.2709118723869324,0.0,7.770792007446289,410.0,4515.57958984375,-0.0,1768.9754638671875,1.0,283.1499938964844,285.8587951660156,291.42901611328125,291.75946044921875,293.1499938964844,293.1499938964844,283.1499938964844,18006.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850658595561981,1.0,0.0,0.0,0.3964963853359222,0.4988442957401275,1.0489989321627036e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1523.4796142578125,0.0,21.31475067138672,1895.4371337890625,0.0,47.10294342041016,0.245934173464775,1.0,0.0,3.0,1.0,0.0
12383760,302.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.8241175413131714,1.0,0.0606925375759601,302.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.8241175413131714,1.0,0.0639121681451797,302.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.8241175413131714,1.0,0.0472053065896034,302.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.8241175413131714,1.0,0.0639121681451797,302.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.8241175413131714,1.0,0.3031717836856842,285.91229248046875,285.9996032714844,289.77667236328125,288.44110107421875,289.8408203125,302.3922424316406,285.9161376953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467000842094421,0.6432479619979858,0.0034521541092544,0.4591253101825714,0.2705101668834686,0.2705101668834686,0.0,7.770442485809326,410.0,4522.82177734375,-0.0,1768.9757080078125,1.0,283.1499938964844,285.868408203125,291.4413452148437,291.7723999023437,293.1499938964844,293.1499938964844,283.1499938964844,18005.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850949764251709,1.0,0.0,0.0,0.3958347141742706,0.4990153610706329,1.0455066146164428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1526.85888671875,0.0,21.3168888092041,1895.4371337890625,0.0,47.26607131958008,0.245915412902832,1.0,0.0,3.0,1.0,0.0
12383820,302.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9307861328125,0.8241176009178162,1.0,0.0606925562024116,302.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9307861328125,0.8241176009178162,1.0,0.0639121830463409,302.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9307861328125,0.8241176009178162,1.0,0.0472053214907646,302.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9307861328125,0.8241176009178162,1.0,0.0639121830463409,302.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9307861328125,0.8241176009178162,1.0,0.3031718730926513,285.93145751953125,285.9908142089844,289.8133239746094,288.4656677246094,289.8772888183594,302.39276123046875,285.9349365234375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467002630233765,0.6432481408119202,0.0034521555062383,0.4590698182582855,0.2699633836746216,0.2699633836746216,0.0,7.769833087921143,410.0,4539.5546875,-0.0,1768.9761962890625,1.0,283.1499938964844,285.88629150390625,291.46600341796875,291.7984619140625,293.1499938964844,293.1499938964844,283.1499938964844,18002.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2851637303829193,1.0,0.0,0.0,0.3949096202850342,0.4993366301059723,1.0406374428839626e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1534.3604736328125,0.0,21.323081970214844,1895.4371337890625,0.0,47.65160369873047,0.2458916157484054,1.0,0.0,3.0,1.0,0.0
12383880,302.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9307861328125,0.8241176009178162,1.0,0.0606925562024116,302.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9307861328125,0.8241176009178162,1.0,0.0639121830463409,302.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9307861328125,0.8241176009178162,1.0,0.0472053214907646,302.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9307861328125,0.8241176009178162,1.0,0.0639121830463409,302.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9307861328125,0.8241176009178162,1.0,0.3031718730926513,285.93145751953125,285.9908142089844,289.8133239746094,288.4656677246094,289.8772888183594,302.39276123046875,285.9349365234375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467002630233765,0.6432481408119202,0.0034521555062383,0.4590698182582855,0.2699633836746216,0.2699633836746216,0.0,7.769833087921143,410.0,4539.5546875,-0.0,1768.9761962890625,1.0,283.1499938964844,285.88629150390625,291.46600341796875,291.7984619140625,293.1499938964844,293.1499938964844,283.1499938964844,18002.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2851637303829193,1.0,0.0,0.0,0.3949096202850342,0.4993366301059723,1.0406374428839626e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1534.3604736328125,0.0,21.323081970214844,1895.4371337890625,0.0,47.65160369873047,0.2458916157484054,1.0,0.0,3.0,1.0,0.0
12383940,302.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.947998046875,0.8241176009178162,1.0,0.0606925711035728,302.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.947998046875,0.8241176009178162,1.0,0.0639121979475021,302.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.947998046875,0.8241176009178162,1.0,0.0472053326666355,302.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.947998046875,0.8241176009178162,1.0,0.0639121979475021,302.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.947998046875,0.8241176009178162,1.0,0.3031719624996185,285.9486389160156,285.98199462890625,289.8500061035156,288.4902038574219,289.91375732421875,302.3932189941406,285.9517517089844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467004418373108,0.6432482600212097,0.0034521564375609,0.4590245485305786,0.2697570919990539,0.2697570919990539,0.0,7.769336223602295,410.0,4559.3251953125,-0.0,1768.9766845703125,1.0,283.1499938964844,285.90234375,291.4906311035156,291.82470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2852471172809601,1.0,0.0,0.0,0.3945101797580719,0.499631404876709,1.0385400983636828e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1542.86669921875,0.0,21.331846237182617,1895.4371337890625,0.0,48.12012481689453,0.245885968208313,1.0,0.0,3.0,1.0,0.0
12384000,302.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.947998046875,0.8241176009178162,1.0,0.0606925711035728,302.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.947998046875,0.8241176009178162,1.0,0.0639121979475021,302.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.947998046875,0.8241176009178162,1.0,0.0472053326666355,302.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.947998046875,0.8241176009178162,1.0,0.0639121979475021,302.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.947998046875,0.8241176009178162,1.0,0.3031719624996185,285.9486389160156,285.98199462890625,289.8500061035156,288.4902038574219,289.91375732421875,302.3932189941406,285.9517517089844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467004418373108,0.6432482600212097,0.0034521564375609,0.4590245485305786,0.2697570919990539,0.2697570919990539,0.0,7.769336223602295,410.0,4559.3251953125,-0.0,1768.9766845703125,1.0,283.1499938964844,285.90234375,291.4906311035156,291.82470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2852471172809601,1.0,0.0,0.0,0.3945101797580719,0.499631404876709,1.0385400983636828e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1542.86669921875,0.0,21.331846237182617,1895.4371337890625,0.0,48.12012481689453,0.245885968208313,1.0,0.0,3.0,1.0,0.0
12384060,302.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9636535644531,0.8241176009178162,1.0,0.0606925822794437,302.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9636535644531,0.8241176009178162,1.0,0.0639122128486633,302.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9636535644531,0.8241176009178162,1.0,0.0472053401172161,302.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9636535644531,0.8241176009178162,1.0,0.0639122128486633,302.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9636535644531,0.8241176009178162,1.0,0.3031720221042633,285.9642028808594,285.97320556640625,289.8866577148437,288.5150146484375,289.95025634765625,302.39678955078125,285.96697998046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467005610466003,0.6432483792304993,0.0034521573688834,0.4589860141277313,0.2698188126087188,0.2698188126087188,0.0,7.768913269042969,410.0,4581.66796875,-0.0,1768.9769287109375,1.0,283.1499938964844,285.9169921875,291.5154113769531,291.8512268066406,293.1499938964844,293.1499938964844,283.1499938964844,17998.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.285326600074768,1.0,0.0,0.0,0.3945231735706329,0.4999064803123474,1.0386083104663156e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1552.2093505859375,0.0,21.34266471862793,1895.4371337890625,0.0,48.56766891479492,0.2458945512771606,1.0,0.0,3.0,1.0,0.0
12384120,302.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9636535644531,0.8241176009178162,1.0,0.0606925822794437,302.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9636535644531,0.8241176009178162,1.0,0.0639122128486633,302.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9636535644531,0.8241176009178162,1.0,0.0472053401172161,302.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9636535644531,0.8241176009178162,1.0,0.0639122128486633,302.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9636535644531,0.8241176009178162,1.0,0.3031720221042633,285.9642028808594,285.97320556640625,289.8866577148437,288.5150146484375,289.95025634765625,302.39678955078125,285.96697998046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467005610466003,0.6432483792304993,0.0034521573688834,0.4589860141277313,0.2698188126087188,0.2698188126087188,0.0,7.768913269042969,410.0,4581.66796875,-0.0,1768.9769287109375,1.0,283.1499938964844,285.9169921875,291.5154113769531,291.8512268066406,293.1499938964844,293.1499938964844,283.1499938964844,17998.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.285326600074768,1.0,0.0,0.0,0.3945231735706329,0.4999064803123474,1.0386083104663156e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1552.2093505859375,0.0,21.34266471862793,1895.4371337890625,0.0,48.56766891479492,0.2458945512771606,1.0,0.0,3.0,1.0,0.0
12384180,302.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775695800781,0.8241176605224609,1.0,0.0606925934553146,302.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775695800781,0.8241176605224609,1.0,0.0639122202992439,302.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775695800781,0.8241176605224609,1.0,0.047205351293087,302.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775695800781,0.8241176605224609,1.0,0.0639122202992439,302.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775695800781,0.8241176605224609,1.0,0.3031720817089081,285.9780578613281,285.9643859863281,289.92333984375,288.54034423828125,289.9867553710937,302.4063415527344,285.9805603027344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467006802558899,0.6432484984397888,0.003452158300206,0.4589526653289795,0.2701885104179382,0.2701885104179382,0.0,7.768547058105469,410.0,4607.33544921875,-0.0,1768.977294921875,1.0,283.1499938964844,285.9301452636719,291.540771484375,291.8785095214844,293.1499938964844,293.1499938964844,283.1499938964844,17996.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2854150831699371,1.0,0.0,0.0,0.395009309053421,0.5001615285873413,1.0411612905159018e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1562.6424560546875,0.0,21.35594367980957,1895.4371337890625,0.0,49.06720733642578,0.2459194958209991,1.0,0.0,3.0,1.0,0.0
