time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12384240,302.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775695800781,0.8241176605224609,1.0,0.0606925934553146,302.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775695800781,0.8241176605224609,1.0,0.0639122202992439,302.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775695800781,0.8241176605224609,1.0,0.047205351293087,302.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775695800781,0.8241176605224609,1.0,0.0639122202992439,302.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775695800781,0.8241176605224609,1.0,0.3031720817089081,285.9780578613281,285.9643859863281,289.92333984375,288.54034423828125,289.9867553710937,302.4063415527344,285.9805603027344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467006802558899,0.6432484984397888,0.003452158300206,0.4589526653289795,0.2701885104179382,0.2701885104179382,0.0,7.768547058105469,410.0,4607.33544921875,-0.0,1768.977294921875,1.0,283.1499938964844,285.9301452636719,291.540771484375,291.8785095214844,293.1499938964844,293.1499938964844,283.1499938964844,17996.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2854150831699371,1.0,0.0,0.0,0.395009309053421,0.5001615285873413,1.0411612905159018e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1562.6424560546875,0.0,21.35594367980957,1895.4371337890625,0.0,49.06720733642578,0.2459194958209991,1.0,0.0,3.0,1.0,0.0
12384300,302.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8241176605224609,1.0,0.0606925971806049,302.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8241176605224609,1.0,0.0639122277498245,302.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8241176605224609,1.0,0.0472053550183773,302.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8241176605224609,1.0,0.0639122277498245,302.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8241176605224609,1.0,0.3031720817089081,285.9844055175781,285.9599914550781,289.9416809082031,288.5531616210937,290.0050354003906,302.41278076171875,285.9867858886719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467007398605347,0.6432485580444336,0.0034521585330367,0.4589380919933319,0.2704823017120361,0.2704823017120361,0.0,7.768387317657471,410.0,4621.36328125,-0.0,1768.9774169921875,1.0,283.1499938964844,285.93621826171875,291.5536499023437,291.8924255371094,293.1499938964844,293.1499938964844,283.1499938964844,17996.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2854661345481872,1.0,0.0,0.0,0.3954201340675354,0.5002826452255249,1.043322406246716e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1568.267333984375,0.0,21.36348533630371,1895.4371337890625,0.0,49.3558349609375,0.2459378093481063,1.0,0.0,3.0,1.0,0.0
12384360,302.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9900207519531,0.8241176605224609,1.0,0.0606926009058952,302.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9900207519531,0.8241176605224609,1.0,0.0639122352004051,302.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9900207519531,0.8241176605224609,1.0,0.0472053587436676,302.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9900207519531,0.8241176605224609,1.0,0.0639122352004051,302.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9900207519531,0.8241176605224609,1.0,0.3031721115112304,285.9904479980469,285.9555969238281,289.9599914550781,288.56610107421875,290.0233154296875,302.41998291015625,285.99267578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467007398605347,0.6432486176490784,0.0034521587658673,0.458924651145935,0.2708340287208557,0.2708340287208557,0.0,7.768239974975586,410.0,4636.0322265625,-0.0,1768.9775390625,1.0,283.1499938964844,285.9420166015625,291.5666198730469,291.9064636230469,293.1499938964844,293.1499938964844,283.1499938964844,17995.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2855190634727478,1.0,0.0,0.0,0.3959206044673919,0.5004005432128906,1.0459594079748058e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1574.1142578125,0.0,21.37151908874512,1895.4371337890625,0.0,49.65555953979492,0.2459592372179031,1.0,0.0,3.0,1.0,0.0
12384420,302.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010986328125,0.8241176605224609,1.0,0.0606926083564758,302.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010986328125,0.8241176605224609,1.0,0.0639122426509857,302.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010986328125,0.8241176605224609,1.0,0.0472053624689579,302.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010986328125,0.8241176605224609,1.0,0.0639122426509857,302.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010986328125,0.8241176605224609,1.0,0.3031721413135528,286.0014953613281,285.9468078613281,289.9966735839844,288.59228515625,290.05987548828125,302.4364929199219,286.00347900390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467008590698242,0.6432486772537231,0.0034521594643592,0.4589022397994995,0.2717332243919372,0.2717332243919372,0.0,7.767993927001953,410.0,4667.548828125,-0.0,1768.977783203125,1.0,283.1499938964844,285.9527282714844,291.5928649902344,291.9350891113281,293.1499938964844,293.1499938964844,283.1499938964844,17993.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2856379449367523,1.0,0.0,0.0,0.3972258269786834,0.5006255507469177,1.0528582450319846e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1586.5657958984375,0.0,21.38927459716797,1895.4371337890625,0.0,50.330413818359375,0.246012806892395,1.0,0.0,3.0,1.0,0.0
12384480,302.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010986328125,0.8241176605224609,1.0,0.0606926083564758,302.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010986328125,0.8241176605224609,1.0,0.0639122426509857,302.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010986328125,0.8241176605224609,1.0,0.0472053624689579,302.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010986328125,0.8241176605224609,1.0,0.0639122426509857,302.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010986328125,0.8241176605224609,1.0,0.3031721413135528,286.0014953613281,285.9468078613281,289.9966735839844,288.59228515625,290.05987548828125,302.4364929199219,286.00347900390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467008590698242,0.6432486772537231,0.0034521594643592,0.4589022397994995,0.2717332243919372,0.2717332243919372,0.0,7.767993927001953,410.0,4667.548828125,-0.0,1768.977783203125,1.0,283.1499938964844,285.9527282714844,291.5928649902344,291.9350891113281,293.1499938964844,293.1499938964844,283.1499938964844,17993.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2856379449367523,1.0,0.0,0.0,0.3972258269786834,0.5006255507469177,1.0528582450319846e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1586.5657958984375,0.0,21.38927459716797,1895.4371337890625,0.0,50.330413818359375,0.246012806892395,1.0,0.0,3.0,1.0,0.0
12384540,302.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.01092529296875,0.8241177201271057,1.0,0.0606926158070564,302.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.01092529296875,0.8241177201271057,1.0,0.0639122426509857,302.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.01092529296875,0.8241177201271057,1.0,0.0472053661942482,302.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.01092529296875,0.8241177201271057,1.0,0.0639122426509857,302.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01092529296875,0.8241177201271057,1.0,0.3031721711158752,286.01129150390625,285.93798828125,290.0333251953125,288.6187744140625,290.096435546875,302.455078125,286.0130310058594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646700918674469,0.6432487368583679,0.0034521596971899,0.4588854014873504,0.2728629112243652,0.2728629112243652,0.0,7.76780891418457,410.0,4701.6494140625,-0.0,1768.9779052734375,1.0,283.1499938964844,285.9623107910156,291.6194152832031,291.9642333984375,293.1499938964844,293.1499938964844,283.1499938964844,17991.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2857695817947387,1.0,0.0,0.0,0.398892730474472,0.5008383393287659,1.061709742344874e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1599.920654296875,0.0,21.409080505371094,1895.4371337890625,0.0,51.08026885986328,0.2460791617631912,1.0,0.0,3.0,1.0,0.0
12384600,302.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.01092529296875,0.8241177201271057,1.0,0.0606926158070564,302.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.01092529296875,0.8241177201271057,1.0,0.0639122426509857,302.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.01092529296875,0.8241177201271057,1.0,0.0472053661942482,302.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.01092529296875,0.8241177201271057,1.0,0.0639122426509857,302.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01092529296875,0.8241177201271057,1.0,0.3031721711158752,286.01129150390625,285.93798828125,290.0333251953125,288.6187744140625,290.096435546875,302.455078125,286.0130310058594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646700918674469,0.6432487368583679,0.0034521596971899,0.4588854014873504,0.2728629112243652,0.2728629112243652,0.0,7.76780891418457,410.0,4701.6494140625,-0.0,1768.9779052734375,1.0,283.1499938964844,285.9623107910156,291.6194152832031,291.9642333984375,293.1499938964844,293.1499938964844,283.1499938964844,17991.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2857695817947387,1.0,0.0,0.0,0.398892730474472,0.5008383393287659,1.061709742344874e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1599.920654296875,0.0,21.409080505371094,1895.4371337890625,0.0,51.08026885986328,0.2460791617631912,1.0,0.0,3.0,1.0,0.0
12384660,302.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194396972656,0.8241177201271057,1.0,0.0606926195323467,302.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194396972656,0.8241177201271057,1.0,0.0639122501015663,302.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194396972656,0.8241177201271057,1.0,0.0472053699195385,302.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194396972656,0.8241177201271057,1.0,0.0639122501015663,302.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194396972656,0.8241177201271057,1.0,0.3031722009181976,286.0197448730469,285.92919921875,290.07000732421875,288.64556884765625,290.1330261230469,302.47540283203125,286.0212707519531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646700918674469,0.6432487964630127,0.0034521599300205,0.4588742852210998,0.2742259204387665,0.2742259204387665,0.0,7.7676873207092285,410.0,4738.35888671875,-0.0,1768.97802734375,1.0,283.1499938964844,285.9707336425781,291.6462707519531,291.993896484375,293.1499938964844,293.1499938964844,283.1499938964844,17990.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.285916119813919,1.0,0.0,0.0,0.4009303748607635,0.5010383129119873,1.0725842436443145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1614.1907958984375,0.0,21.43101501464844,1895.4371337890625,0.0,51.91809844970703,0.2461587637662887,1.0,0.0,3.0,1.0,0.0
12384720,302.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194396972656,0.8241177201271057,1.0,0.0606926195323467,302.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194396972656,0.8241177201271057,1.0,0.0639122501015663,302.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194396972656,0.8241177201271057,1.0,0.0472053699195385,302.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194396972656,0.8241177201271057,1.0,0.0639122501015663,302.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194396972656,0.8241177201271057,1.0,0.3031722009181976,286.0197448730469,285.92919921875,290.07000732421875,288.64556884765625,290.1330261230469,302.47540283203125,286.0212707519531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646700918674469,0.6432487964630127,0.0034521599300205,0.4588742852210998,0.2742259204387665,0.2742259204387665,0.0,7.7676873207092285,410.0,4738.35888671875,-0.0,1768.97802734375,1.0,283.1499938964844,285.9707336425781,291.6462707519531,291.993896484375,293.1499938964844,293.1499938964844,283.1499938964844,17990.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.285916119813919,1.0,0.0,0.0,0.4009303748607635,0.5010383129119873,1.0725842436443145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1614.1907958984375,0.0,21.43101501464844,1895.4371337890625,0.0,51.91809844970703,0.2461587637662887,1.0,0.0,3.0,1.0,0.0
12384780,302.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02685546875,0.8241177201271057,1.0,0.0606926195323467,302.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.02685546875,0.8241177201271057,1.0,0.0639122501015663,302.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.02685546875,0.8241177201271057,1.0,0.0472053699195385,302.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02685546875,0.8241177201271057,1.0,0.0639122501015663,302.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.02685546875,0.8241177201271057,1.0,0.3031722009181976,286.0271301269531,285.92041015625,290.1066589355469,288.6725769042969,290.16961669921875,302.49688720703125,286.0284118652344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467009782791138,0.6432487964630127,0.0034521601628512,0.4588682651519775,0.2757772505283355,0.2757772505283355,0.0,7.767621040344238,410.0,4777.20654296875,-0.0,1768.97802734375,1.0,283.1499938964844,285.9781799316406,291.67333984375,292.02392578125,293.1499938964844,293.1499938964844,283.1499938964844,17989.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2860717177391052,1.0,0.0,0.0,0.4032732248306274,0.5012296438217163,1.0851561427216438e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1629.212890625,0.0,21.45479202270508,1895.4371337890625,0.0,52.81127166748047,0.2462494373321533,1.0,0.0,3.0,1.0,0.0
12384840,302.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02685546875,0.8241177201271057,1.0,0.0606926195323467,302.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.02685546875,0.8241177201271057,1.0,0.0639122501015663,302.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.02685546875,0.8241177201271057,1.0,0.0472053699195385,302.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02685546875,0.8241177201271057,1.0,0.0639122501015663,302.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.02685546875,0.8241177201271057,1.0,0.3031722009181976,286.0271301269531,285.92041015625,290.1066589355469,288.6725769042969,290.16961669921875,302.49688720703125,286.0284118652344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467009782791138,0.6432487964630127,0.0034521601628512,0.4588682651519775,0.2757772505283355,0.2757772505283355,0.0,7.767621040344238,410.0,4777.20654296875,-0.0,1768.97802734375,1.0,283.1499938964844,285.9781799316406,291.67333984375,292.02392578125,293.1499938964844,293.1499938964844,283.1499938964844,17989.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2860717177391052,1.0,0.0,0.0,0.4032732248306274,0.5012296438217163,1.0851561427216438e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1629.212890625,0.0,21.45479202270508,1895.4371337890625,0.0,52.81127166748047,0.2462494373321533,1.0,0.0,3.0,1.0,0.0
12384900,302.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0300598144531,0.8241177201271057,1.0,0.0606926195323467,302.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0300598144531,0.8241177201271057,1.0,0.0639122501015663,302.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0300598144531,0.8241177201271057,1.0,0.0472053699195385,302.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0300598144531,0.8241177201271057,1.0,0.0639122501015663,302.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0300598144531,0.8241177201271057,1.0,0.3031722009181976,286.0303039550781,285.9159851074219,290.125,288.6861267089844,290.1878967285156,302.50811767578125,286.031494140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467009782791138,0.6432487964630127,0.0034521601628512,0.4588674306869507,0.2766359746456146,0.2766359746456146,0.0,7.767611980438232,410.0,4797.55615234375,-0.0,1768.97802734375,1.0,283.1499938964844,285.9814453125,291.6869506835937,292.0390930175781,293.1499938964844,293.1499938964844,283.1499938964844,17988.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2861554026603699,1.0,0.0,0.0,0.4045806527137756,0.5013201236724854,1.0922037496641224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1637.04931640625,0.0,21.46747398376465,1895.4371337890625,0.0,53.29320526123047,0.2462997287511825,1.0,0.0,3.0,1.0,0.0
12384960,302.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03302001953125,0.8241177201271057,1.0,0.0606926195323467,302.4747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03302001953125,0.8241177201271057,1.0,0.0639122501015663,302.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03302001953125,0.8241177201271057,1.0,0.0472053699195385,302.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03302001953125,0.8241177201271057,1.0,0.0639122501015663,302.5223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.03302001953125,0.8241177201271057,1.0,0.3031722009181976,286.0332336425781,285.9115905761719,290.1433410644531,288.6997375488281,290.2062072753906,302.51953125,286.0343322753906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467009782791138,0.6432487964630127,0.0034521601628512,0.4588675498962402,0.2775346934795379,0.2775346934795379,0.0,7.767613410949707,410.0,4818.3642578125,-0.0,1768.97802734375,1.0,283.1499938964844,285.9844970703125,291.7005615234375,292.0543212890625,293.1499938964844,293.1499938964844,283.1499938964844,17987.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2862406969070434,1.0,0.0,0.0,0.4059550762176513,0.5014094114303589,1.0996372701299606e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1645.046142578125,0.0,21.4805908203125,1895.4371337890625,0.0,53.78561782836914,0.2463525384664535,1.0,0.0,3.0,1.0,0.0
12385020,302.5135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0380859375,0.8241177201271057,1.0,0.0606926195323467,302.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0380859375,0.8241177201271057,1.0,0.0639122501015663,302.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0380859375,0.8241177201271057,1.0,0.0472053699195385,302.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0380859375,0.8241177201271057,1.0,0.0639122501015663,302.5458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0380859375,0.8241177201271057,1.0,0.3031722009181976,286.0382385253906,285.9028015136719,290.17999267578125,288.7269897460937,290.2427978515625,302.54302978515625,286.03912353515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646700918674469,0.6432487964630127,0.0034521601628512,0.4588717222213745,0.2794676721096039,0.2794676721096039,0.0,7.7676591873168945,410.0,4861.49169921875,-0.0,1768.97802734375,1.0,283.1499938964844,285.9897766113281,291.7278747558594,292.0849609375,293.1499938964844,293.1499938964844,283.1499938964844,17986.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.286419153213501,1.0,0.0,0.0,0.4089334607124328,0.501580536365509,1.1158318713455628e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1661.5740966796875,0.0,21.50826072692871,1895.4371337890625,0.0,54.8193244934082,0.2464667558670044,1.0,0.0,3.0,1.0,0.0
12385080,302.5135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0380859375,0.8241177201271057,1.0,0.0606926195323467,302.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0380859375,0.8241177201271057,1.0,0.0639122501015663,302.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0380859375,0.8241177201271057,1.0,0.0472053699195385,302.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0380859375,0.8241177201271057,1.0,0.0639122501015663,302.5458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0380859375,0.8241177201271057,1.0,0.3031722009181976,286.0382385253906,285.9028015136719,290.17999267578125,288.7269897460937,290.2427978515625,302.54302978515625,286.03912353515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646700918674469,0.6432487964630127,0.0034521601628512,0.4588717222213745,0.2794676721096039,0.2794676721096039,0.0,7.7676591873168945,410.0,4861.49169921875,-0.0,1768.97802734375,1.0,283.1499938964844,285.9897766113281,291.7278747558594,292.0849609375,293.1499938964844,293.1499938964844,283.1499938964844,17986.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.286419153213501,1.0,0.0,0.0,0.4089334607124328,0.501580536365509,1.1158318713455628e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1661.5740966796875,0.0,21.50826072692871,1895.4371337890625,0.0,54.8193244934082,0.2464667558670044,1.0,0.0,3.0,1.0,0.0
12385140,302.53955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421142578125,0.8241177201271057,1.0,0.0606926158070564,302.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421142578125,0.8241177201271057,1.0,0.0639122501015663,302.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421142578125,0.8241177201271057,1.0,0.0472053699195385,302.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421142578125,0.8241177201271057,1.0,0.0639122501015663,302.5702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421142578125,0.8241177201271057,1.0,0.3031721711158752,286.0422668457031,285.8940124511719,290.2166748046875,288.7543029785156,290.2793884277344,302.5672607421875,286.0429382324219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646700918674469,0.6432487368583679,0.0034521599300205,0.4588800966739654,0.2815515398979187,0.2815515398979187,0.0,7.767751216888428,410.0,4906.33349609375,-0.0,1768.9779052734375,1.0,283.1499938964844,285.994140625,291.7552185058594,292.1158142089844,293.1499938964844,293.1499938964844,283.1499938964844,17985.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2866061925888061,1.0,0.0,0.0,0.4121744632720947,0.5017465949058533,1.1335890448549437e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1678.7086181640625,0.0,21.53770637512207,1895.4371337890625,0.0,55.90811920166016,0.2465910613536834,1.0,0.0,3.0,1.0,0.0
12385200,302.53955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421142578125,0.8241177201271057,1.0,0.0606926158070564,302.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421142578125,0.8241177201271057,1.0,0.0639122501015663,302.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421142578125,0.8241177201271057,1.0,0.0472053699195385,302.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421142578125,0.8241177201271057,1.0,0.0639122501015663,302.5702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421142578125,0.8241177201271057,1.0,0.3031721711158752,286.0422668457031,285.8940124511719,290.2166748046875,288.7543029785156,290.2793884277344,302.5672607421875,286.0429382324219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646700918674469,0.6432487368583679,0.0034521599300205,0.4588800966739654,0.2815515398979187,0.2815515398979187,0.0,7.767751216888428,410.0,4906.33349609375,-0.0,1768.9779052734375,1.0,283.1499938964844,285.994140625,291.7552185058594,292.1158142089844,293.1499938964844,293.1499938964844,283.1499938964844,17985.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2866061925888061,1.0,0.0,0.0,0.4121744632720947,0.5017465949058533,1.1335890448549437e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1678.7086181640625,0.0,21.53770637512207,1895.4371337890625,0.0,55.90811920166016,0.2465910613536834,1.0,0.0,3.0,1.0,0.0
12385260,302.566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450439453125,0.8241176605224609,1.0,0.0606926120817661,302.5561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450439453125,0.8241176605224609,1.0,0.0639122426509857,302.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450439453125,0.8241176605224609,1.0,0.0472053661942482,302.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450439453125,0.8241176605224609,1.0,0.0639122426509857,302.5953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450439453125,0.8241176605224609,1.0,0.3031721711158752,286.0451354980469,285.8851928710937,290.2533264160156,288.7815856933594,290.3160095214844,302.5922546386719,286.0456237792969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467008590698242,0.6432487368583679,0.0034521596971899,0.4588929116725921,0.2837980389595032,0.2837980389595032,0.0,7.767891883850098,410.0,4952.9482421875,-0.0,1768.977783203125,1.0,283.1499938964844,285.9974670410156,291.7825622558594,292.1467590332031,293.1499938964844,293.1499938964844,283.1499938964844,17983.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2868018746376037,1.0,0.0,0.0,0.4157043695449829,0.501901388168335,1.153088646788092e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1696.463623046875,0.0,21.568998336791992,1895.4371337890625,0.0,57.05293655395508,0.2467265725135803,1.0,0.0,3.0,1.0,0.0
12385320,302.566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450439453125,0.8241176605224609,1.0,0.0606926120817661,302.5561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450439453125,0.8241176605224609,1.0,0.0639122426509857,302.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450439453125,0.8241176605224609,1.0,0.0472053661942482,302.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450439453125,0.8241176605224609,1.0,0.0639122426509857,302.5953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450439453125,0.8241176605224609,1.0,0.3031721711158752,286.0451354980469,285.8851928710937,290.2533264160156,288.7815856933594,290.3160095214844,302.5922546386719,286.0456237792969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467008590698242,0.6432487368583679,0.0034521596971899,0.4588929116725921,0.2837980389595032,0.2837980389595032,0.0,7.767891883850098,410.0,4952.9482421875,-0.0,1768.977783203125,1.0,283.1499938964844,285.9974670410156,291.7825622558594,292.1467590332031,293.1499938964844,293.1499938964844,283.1499938964844,17983.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2868018746376037,1.0,0.0,0.0,0.4157043695449829,0.501901388168335,1.153088646788092e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1696.463623046875,0.0,21.568998336791992,1895.4371337890625,0.0,57.05293655395508,0.2467265725135803,1.0,0.0,3.0,1.0,0.0
12385380,302.5931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.047119140625,0.8241176605224609,1.0,0.0606926083564758,302.58453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.047119140625,0.8241176605224609,1.0,0.0639122352004051,302.5249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.047119140625,0.8241176605224609,1.0,0.0472053624689579,302.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.047119140625,0.8241176605224609,1.0,0.0639122352004051,302.62091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.047119140625,0.8241176605224609,1.0,0.3031721413135528,286.04718017578125,285.8764038085937,290.2900085449219,288.8088073730469,290.35260009765625,302.6177978515625,286.0474853515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467007994651794,0.6432486772537231,0.0034521592315286,0.4589089751243591,0.2861588597297668,0.2861588597297668,0.0,7.768067836761475,410.0,5000.8681640625,-0.0,1768.9776611328125,1.0,283.1499938964844,286.0,291.809814453125,292.1777648925781,293.1499938964844,293.1499938964844,283.1499938964844,17982.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2870057821273803,1.0,0.0,0.0,0.4194483160972595,0.5020595788955688,1.1739522243203736e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1714.6922607421875,0.0,21.602069854736328,1895.4371337890625,0.0,58.2521858215332,0.2468709051609039,1.0,0.0,3.0,1.0,0.0
12385440,302.5931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.047119140625,0.8241176605224609,1.0,0.0606926083564758,302.58453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.047119140625,0.8241176605224609,1.0,0.0639122352004051,302.5249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.047119140625,0.8241176605224609,1.0,0.0472053624689579,302.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.047119140625,0.8241176605224609,1.0,0.0639122352004051,302.62091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.047119140625,0.8241176605224609,1.0,0.3031721413135528,286.04718017578125,285.8764038085937,290.2900085449219,288.8088073730469,290.35260009765625,302.6177978515625,286.0474853515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467007994651794,0.6432486772537231,0.0034521592315286,0.4589089751243591,0.2861588597297668,0.2861588597297668,0.0,7.768067836761475,410.0,5000.8681640625,-0.0,1768.9776611328125,1.0,283.1499938964844,286.0,291.809814453125,292.1777648925781,293.1499938964844,293.1499938964844,283.1499938964844,17982.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2870057821273803,1.0,0.0,0.0,0.4194483160972595,0.5020595788955688,1.1739522243203736e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1714.6922607421875,0.0,21.602069854736328,1895.4371337890625,0.0,58.2521858215332,0.2468709051609039,1.0,0.0,3.0,1.0,0.0
12385500,302.6069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0477294921875,0.8241176605224609,1.0,0.0606926046311855,302.5989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0477294921875,0.8241176605224609,1.0,0.0639122352004051,302.5384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0477294921875,0.8241176605224609,1.0,0.0472053587436676,302.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0477294921875,0.8241176605224609,1.0,0.0639122352004051,302.63397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0477294921875,0.8241176605224609,1.0,0.3031721115112304,286.0477905273437,285.8720092773437,290.3083190917969,288.8223571777344,290.37091064453125,302.6308288574219,286.0480041503906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467007994651794,0.6432486176490784,0.0034521589986979,0.458918422460556,0.287393569946289,0.287393569946289,0.0,7.768171310424805,410.0,5025.390625,-0.0,1768.9775390625,1.0,283.1499938964844,286.0008544921875,291.8233947753906,292.1932678222656,293.1499938964844,293.1499938964844,283.1499938964844,17982.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2871097326278686,1.0,0.0,0.0,0.4214225113391876,0.5021328330039978,1.18502896384598e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1723.99853515625,0.0,21.619251251220703,1895.4371337890625,0.0,58.865943908691406,0.2469471991062164,1.0,0.0,3.0,1.0,0.0
12385560,302.6207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.04815673828125,0.8241176605224609,1.0,0.0606926009058952,302.61358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04815673828125,0.8241176605224609,1.0,0.0639122277498245,302.5520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.04815673828125,0.8241176605224609,1.0,0.0472053550183773,302.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04815673828125,0.8241176605224609,1.0,0.0639122277498245,302.6471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.04815673828125,0.8241176605224609,1.0,0.3031721115112304,286.0481872558594,285.8676147460937,290.32666015625,288.8358764648437,290.38922119140625,302.6439819335937,286.0483093261719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467007398605347,0.6432486176490784,0.0034521587658673,0.4589285254478454,0.2886542677879333,0.2886542677879333,0.0,7.768282413482666,410.0,5050.19970703125,-0.0,1768.9775390625,1.0,283.1499938964844,286.00152587890625,291.8369140625,292.208740234375,293.1499938964844,293.1499938964844,283.1499938964844,17981.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2872157990932464,1.0,0.0,0.0,0.4234479665756225,0.5022078156471252,1.1964472967918029e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1733.41064453125,0.0,21.636905670166016,1895.4371337890625,0.0,59.49374008178711,0.247025728225708,1.0,0.0,3.0,1.0,0.0
12385620,302.64874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04833984375,0.8241176605224609,1.0,0.0606925934553146,302.6432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.04833984375,0.8241176605224609,1.0,0.0639122202992439,302.5798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.04833984375,0.8241176605224609,1.0,0.047205351293087,302.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.04833984375,0.8241176605224609,1.0,0.0639122202992439,302.67401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04833984375,0.8241176605224609,1.0,0.3031720817089081,286.0483093261719,285.8587951660156,290.36334228515625,288.8627319335937,290.42584228515625,302.6707458496094,286.0482788085937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467006802558899,0.6432484984397888,0.003452158300206,0.4589508771896362,0.2912558019161224,0.2912558019161224,0.0,7.768527507781982,410.0,5100.64697265625,-0.0,1768.977294921875,1.0,283.1499938964844,286.0022277832031,291.86383056640625,292.2396240234375,293.1499938964844,293.1499938964844,283.1499938964844,17980.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874324321746826,1.0,0.0,0.0,0.4276604950428009,0.5023568868637085,1.2203706489799517e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1752.527099609375,0.0,21.673568725585938,1895.4371337890625,0.0,60.78146743774414,0.247189775109291,1.0,0.0,3.0,1.0,0.0
12385680,302.64874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04833984375,0.8241176605224609,1.0,0.0606925934553146,302.6432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.04833984375,0.8241176605224609,1.0,0.0639122202992439,302.5798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.04833984375,0.8241176605224609,1.0,0.047205351293087,302.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.04833984375,0.8241176605224609,1.0,0.0639122202992439,302.67401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04833984375,0.8241176605224609,1.0,0.3031720817089081,286.0483093261719,285.8587951660156,290.36334228515625,288.8627319335937,290.42584228515625,302.6707458496094,286.0482788085937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467006802558899,0.6432484984397888,0.003452158300206,0.4589508771896362,0.2912558019161224,0.2912558019161224,0.0,7.768527507781982,410.0,5100.64697265625,-0.0,1768.977294921875,1.0,283.1499938964844,286.0022277832031,291.86383056640625,292.2396240234375,293.1499938964844,293.1499938964844,283.1499938964844,17980.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874324321746826,1.0,0.0,0.0,0.4276604950428009,0.5023568868637085,1.2203706489799517e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1752.527099609375,0.0,21.673568725585938,1895.4371337890625,0.0,60.78146743774414,0.247189775109291,1.0,0.0,3.0,1.0,0.0
12385740,302.67724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0475769042969,0.8241176605224609,1.0,0.060692586004734,302.6734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0475769042969,0.8241176605224609,1.0,0.0639122128486633,302.6080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0475769042969,0.8241176605224609,1.0,0.0472053438425064,302.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0475769042969,0.8241176605224609,1.0,0.0639122128486633,302.7014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0475769042969,0.8241176605224609,1.0,0.3031720221042633,286.04754638671875,285.8500061035156,290.3999938964844,288.88934326171875,290.4624328613281,302.6981201171875,286.0473327636719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467006206512451,0.643248438835144,0.0034521576017141,0.4589756727218628,0.2939625978469848,0.2939625978469848,0.0,7.768800258636475,410.0,5152.12060546875,-0.0,1768.97705078125,1.0,283.1499938964844,286.0019836425781,291.89044189453125,292.27032470703125,293.1499938964844,293.1499938964844,283.1499938964844,17979.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2876529395580292,1.0,0.0,0.0,0.4320915043354034,0.5025007128715515,1.2457903153517693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1771.993408203125,0.0,21.711986541748047,1895.4371337890625,0.0,62.09928131103516,0.2473634481430053,1.0,0.0,3.0,1.0,0.0
12385800,302.67724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0475769042969,0.8241176605224609,1.0,0.060692586004734,302.6734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0475769042969,0.8241176605224609,1.0,0.0639122128486633,302.6080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0475769042969,0.8241176605224609,1.0,0.0472053438425064,302.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0475769042969,0.8241176605224609,1.0,0.0639122128486633,302.7014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0475769042969,0.8241176605224609,1.0,0.3031720221042633,286.04754638671875,285.8500061035156,290.3999938964844,288.88934326171875,290.4624328613281,302.6981201171875,286.0473327636719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467006206512451,0.643248438835144,0.0034521576017141,0.4589756727218628,0.2939625978469848,0.2939625978469848,0.0,7.768800258636475,410.0,5152.12060546875,-0.0,1768.97705078125,1.0,283.1499938964844,286.0019836425781,291.89044189453125,292.27032470703125,293.1499938964844,293.1499938964844,283.1499938964844,17979.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2876529395580292,1.0,0.0,0.0,0.4320915043354034,0.5025007128715515,1.2457903153517693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1771.993408203125,0.0,21.711986541748047,1895.4371337890625,0.0,62.09928131103516,0.2473634481430053,1.0,0.0,3.0,1.0,0.0
12385860,302.7061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0460510253906,0.8241176009178162,1.0,0.0606925785541534,302.7042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0460510253906,0.8241176009178162,1.0,0.0639122053980827,302.6367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0460510253906,0.8241176009178162,1.0,0.0472053363919258,302.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0460510253906,0.8241176009178162,1.0,0.0639122053980827,302.7294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0460510253906,0.8241176009178162,1.0,0.3031719923019409,286.0459899902344,285.8411865234375,290.4366760253906,288.9156188964844,290.4990539550781,302.7260131835937,286.0456237792969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467005014419556,0.6432483196258545,0.0034521571360528,0.4590023756027221,0.2967499792575836,0.2967499792575836,0.0,7.769093036651611,410.0,5204.373046875,-0.0,1768.976806640625,1.0,283.1499938964844,286.0010070800781,291.916748046875,292.30078125,293.1499938964844,293.1499938964844,283.1499938964844,17978.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878809869289398,1.0,0.0,0.0,0.4367020428180694,0.5026557445526123,1.272518002082279e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1791.7545166015625,0.0,21.7524471282959,1895.4371337890625,0.0,63.46950149536133,0.2475457638502121,1.0,0.0,3.0,1.0,0.0
12385920,302.7061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0460510253906,0.8241176009178162,1.0,0.0606925785541534,302.7042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0460510253906,0.8241176009178162,1.0,0.0639122053980827,302.6367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0460510253906,0.8241176009178162,1.0,0.0472053363919258,302.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0460510253906,0.8241176009178162,1.0,0.0639122053980827,302.7294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0460510253906,0.8241176009178162,1.0,0.3031719923019409,286.0459899902344,285.8411865234375,290.4366760253906,288.9156188964844,290.4990539550781,302.7260131835937,286.0456237792969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467005014419556,0.6432483196258545,0.0034521571360528,0.4590023756027221,0.2967499792575836,0.2967499792575836,0.0,7.769093036651611,410.0,5204.373046875,-0.0,1768.976806640625,1.0,283.1499938964844,286.0010070800781,291.916748046875,292.30078125,293.1499938964844,293.1499938964844,283.1499938964844,17978.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878809869289398,1.0,0.0,0.0,0.4367020428180694,0.5026557445526123,1.272518002082279e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1791.7545166015625,0.0,21.7524471282959,1895.4371337890625,0.0,63.46950149536133,0.2475457638502121,1.0,0.0,3.0,1.0,0.0
12385980,302.7355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.04364013671875,0.8241176009178162,1.0,0.0606925673782825,302.73565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04364013671875,0.8241176009178162,1.0,0.0639121979475021,302.666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04364013671875,0.8241176009178162,1.0,0.0472053289413452,302.5302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04364013671875,0.8241176009178162,1.0,0.0639121979475021,302.75799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04364013671875,0.8241176009178162,1.0,0.3031719326972961,286.0435485839844,285.8323974609375,290.47332763671875,288.9415283203125,290.5356750488281,302.7545166015625,286.0430603027344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646700382232666,0.6432482600212097,0.0034521564375609,0.4590306282043457,0.2996232509613037,0.2996232509613037,0.0,7.769402980804443,410.0,5257.322265625,-0.0,1768.9765625,1.0,283.1499938964844,285.9991149902344,291.9426574707031,292.3309020996094,293.1499938964844,293.1499938964844,283.1499938964844,17977.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.28810915350914,1.0,0.0,0.0,0.4415099620819092,0.5028032064437866,1.3006920873692708e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1811.727783203125,0.0,21.794584274291992,1895.4371337890625,0.0,64.84761047363281,0.2477374523878097,1.0,0.0,3.0,1.0,0.0
12386040,302.7355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.04364013671875,0.8241176009178162,1.0,0.0606925673782825,302.73565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04364013671875,0.8241176009178162,1.0,0.0639121979475021,302.666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04364013671875,0.8241176009178162,1.0,0.0472053289413452,302.5302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04364013671875,0.8241176009178162,1.0,0.0639121979475021,302.75799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04364013671875,0.8241176009178162,1.0,0.3031719326972961,286.0435485839844,285.8323974609375,290.47332763671875,288.9415283203125,290.5356750488281,302.7545166015625,286.0430603027344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646700382232666,0.6432482600212097,0.0034521564375609,0.4590306282043457,0.2996232509613037,0.2996232509613037,0.0,7.769402980804443,410.0,5257.322265625,-0.0,1768.9765625,1.0,283.1499938964844,285.9991149902344,291.9426574707031,292.3309020996094,293.1499938964844,293.1499938964844,283.1499938964844,17977.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.28810915350914,1.0,0.0,0.0,0.4415099620819092,0.5028032064437866,1.3006920873692708e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1811.727783203125,0.0,21.794584274291992,1895.4371337890625,0.0,64.84761047363281,0.2477374523878097,1.0,0.0,3.0,1.0,0.0
12386100,302.7503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.04217529296875,0.8241176009178162,1.0,0.0606925636529922,302.7515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.04217529296875,0.8241176009178162,1.0,0.0639121904969215,302.6808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.04217529296875,0.8241176009178162,1.0,0.0472053252160549,302.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.04217529296875,0.8241176009178162,1.0,0.0639121904969215,302.7724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.04217529296875,0.8241176009178162,1.0,0.3031719326972961,286.04205322265625,285.8280029296875,290.4916687011719,288.95428466796875,290.55401611328125,302.7689819335937,286.0414733886719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646700382232666,0.6432482004165649,0.0034521559718996,0.4590451419353485,0.3010853230953216,0.3010853230953216,0.0,7.769562244415283,410.0,5284.00390625,-0.0,1768.9764404296875,1.0,283.1499938964844,285.9978942871094,291.9554443359375,292.3458251953125,293.1499938964844,293.1499938964844,283.1499938964844,17976.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2882260382175445,1.0,0.0,0.0,0.4439760744571686,0.5028837323188782,1.3152630096158193e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1821.800537109375,0.0,21.816505432128903,1895.4371337890625,0.0,65.55636596679688,0.2478366047143936,1.0,0.0,3.0,1.0,0.0
12386160,302.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404968261719,0.8241176009178162,1.0,0.0606925599277019,302.7676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404968261719,0.8241176009178162,1.0,0.0639121904969215,302.6957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404968261719,0.8241176009178162,1.0,0.0472053252160549,302.5615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404968261719,0.8241176009178162,1.0,0.0639121904969215,302.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404968261719,0.8241176009178162,1.0,0.3031719028949737,286.0403747558594,285.8236083984375,290.510009765625,288.9669494628906,290.57232666015625,302.7835693359375,286.03973388671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467003226280212,0.6432481408119202,0.0034521557390689,0.459059864282608,0.3025630712509155,0.3025630712509155,0.0,7.769723892211914,410.0,5310.78173828125,-0.0,1768.976318359375,1.0,283.1499938964844,285.9964599609375,291.9681091308594,292.36065673828125,293.1499938964844,293.1499938964844,283.1499938964844,17975.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288343220949173,1.0,0.0,0.0,0.4464831054210663,0.5029656291007996,1.3301590051639778e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1831.8951416015625,0.0,21.83893585205078,1895.4371337890625,0.0,66.26862335205078,0.2479379028081894,1.0,0.0,3.0,1.0,0.0
