time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12386220,302.79541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03668212890625,0.8241175413131714,1.0,0.060692548751831,302.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.03668212890625,0.8241175413131714,1.0,0.0639121755957603,302.7259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03668212890625,0.8241175413131714,1.0,0.0472053177654743,302.5933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.03668212890625,0.8241175413131714,1.0,0.0639121755957603,302.8168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03668212890625,0.8241175413131714,1.0,0.303171843290329,286.0365295410156,285.8147888183594,290.5466613769531,288.99188232421875,290.60894775390625,302.8132019042969,286.0357360839844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467002034187317,0.6432480812072754,0.003452155040577,0.4590896964073181,0.3055584132671356,0.3055584132671356,0.0,7.7700514793396,410.0,5364.55322265625,-0.0,1768.97607421875,1.0,283.1499938964844,285.9930725097656,291.9930725097656,292.3899230957031,293.1499938964844,293.1499938964844,283.1499938964844,17974.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885813117027282,1.0,0.0,0.0,0.4516072273254394,0.5031448006629944,1.3608656423969025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1852.17578125,0.0,21.88558006286621,1895.4371337890625,0.0,67.72122955322266,0.2481469362974167,1.0,0.0,3.0,1.0,0.0
12386280,302.79541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03668212890625,0.8241175413131714,1.0,0.060692548751831,302.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.03668212890625,0.8241175413131714,1.0,0.0639121755957603,302.7259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03668212890625,0.8241175413131714,1.0,0.0472053177654743,302.5933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.03668212890625,0.8241175413131714,1.0,0.0639121755957603,302.8168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03668212890625,0.8241175413131714,1.0,0.303171843290329,286.0365295410156,285.8147888183594,290.5466613769531,288.99188232421875,290.60894775390625,302.8132019042969,286.0357360839844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467002034187317,0.6432480812072754,0.003452155040577,0.4590896964073181,0.3055584132671356,0.3055584132671356,0.0,7.7700514793396,410.0,5364.55322265625,-0.0,1768.97607421875,1.0,283.1499938964844,285.9930725097656,291.9930725097656,292.3899230957031,293.1499938964844,293.1499938964844,283.1499938964844,17974.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885813117027282,1.0,0.0,0.0,0.4516072273254394,0.5031448006629944,1.3608656423969025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1852.17578125,0.0,21.88558006286621,1895.4371337890625,0.0,67.72122955322266,0.2481469362974167,1.0,0.0,3.0,1.0,0.0
12386340,302.825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0321044921875,0.8241175413131714,1.0,0.0606925413012504,302.8331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0321044921875,0.8241175413131714,1.0,0.0639121681451797,302.7567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0321044921875,0.8241175413131714,1.0,0.0472053103148937,302.6257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0321044921875,0.8241175413131714,1.0,0.0639121681451797,302.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0321044921875,0.8241175413131714,1.0,0.3031718134880066,286.03192138671875,285.8059997558594,290.5833435058594,289.0162353515625,290.64556884765625,302.84344482421875,286.031005859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467000842094421,0.6432479619979858,0.0034521543420851,0.459119588136673,0.3086062669754028,0.3086062669754028,0.0,7.770379543304443,410.0,5418.505859375,-0.0,1768.9757080078125,1.0,283.1499938964844,285.9888916015625,292.0174255371094,292.41864013671875,293.1499938964844,293.1499938964844,283.1499938964844,17973.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888186872005462,1.0,0.0,0.0,0.4568830728530884,0.5033313632011414,1.3928477038405164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1872.4901123046875,0.0,21.934303283691406,1895.4371337890625,0.0,69.17630004882812,0.2483648508787155,1.0,0.0,3.0,1.0,0.0
12386400,302.825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0321044921875,0.8241175413131714,1.0,0.0606925413012504,302.8331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0321044921875,0.8241175413131714,1.0,0.0639121681451797,302.7567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0321044921875,0.8241175413131714,1.0,0.0472053103148937,302.6257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0321044921875,0.8241175413131714,1.0,0.0639121681451797,302.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0321044921875,0.8241175413131714,1.0,0.3031718134880066,286.03192138671875,285.8059997558594,290.5833435058594,289.0162353515625,290.64556884765625,302.84344482421875,286.031005859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467000842094421,0.6432479619979858,0.0034521543420851,0.459119588136673,0.3086062669754028,0.3086062669754028,0.0,7.770379543304443,410.0,5418.505859375,-0.0,1768.9757080078125,1.0,283.1499938964844,285.9888916015625,292.0174255371094,292.41864013671875,293.1499938964844,293.1499938964844,283.1499938964844,17973.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888186872005462,1.0,0.0,0.0,0.4568830728530884,0.5033313632011414,1.3928477038405164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1872.4901123046875,0.0,21.934303283691406,1895.4371337890625,0.0,69.17630004882812,0.2483648508787155,1.0,0.0,3.0,1.0,0.0
12386460,302.8568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.02685546875,0.8241175413131714,1.0,0.0606925301253795,302.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.02685546875,0.8241175413131714,1.0,0.0639121532440185,302.7879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.02685546875,0.8241175413131714,1.0,0.0472053028643131,302.6587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.02685546875,0.8241175413131714,1.0,0.0639121532440185,302.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.02685546875,0.8241175413131714,1.0,0.3031717538833618,286.0266418457031,285.7972106933594,290.6199951171875,289.0399475097656,290.6822204589844,302.874267578125,286.0256042480469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467000246047974,0.6432478427886963,0.0034521536435931,0.459149032831192,0.3116948306560516,0.3116948306560516,0.0,7.770702838897705,410.0,5472.47900390625,-0.0,1768.9754638671875,1.0,283.1499938964844,285.9839782714844,292.0411682128906,292.4467468261719,293.1499938964844,293.1499938964844,283.1499938964844,17972.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890588343143463,1.0,0.0,0.0,0.4622907936573028,0.503545343875885,1.4260145952960102e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1892.80419921875,0.0,21.985748291015625,1895.4371337890625,0.0,70.6546401977539,0.2485915571451187,1.0,0.0,3.0,1.0,0.0
12386520,302.8568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.02685546875,0.8241175413131714,1.0,0.0606925301253795,302.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.02685546875,0.8241175413131714,1.0,0.0639121532440185,302.7879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.02685546875,0.8241175413131714,1.0,0.0472053028643131,302.6587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.02685546875,0.8241175413131714,1.0,0.0639121532440185,302.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.02685546875,0.8241175413131714,1.0,0.3031717538833618,286.0266418457031,285.7972106933594,290.6199951171875,289.0399475097656,290.6822204589844,302.874267578125,286.0256042480469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467000246047974,0.6432478427886963,0.0034521536435931,0.459149032831192,0.3116948306560516,0.3116948306560516,0.0,7.770702838897705,410.0,5472.47900390625,-0.0,1768.9754638671875,1.0,283.1499938964844,285.9839782714844,292.0411682128906,292.4467468261719,293.1499938964844,293.1499938964844,283.1499938964844,17972.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890588343143463,1.0,0.0,0.0,0.4622907936573028,0.503545343875885,1.4260145952960102e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1892.80419921875,0.0,21.985748291015625,1895.4371337890625,0.0,70.6546401977539,0.2485915571451187,1.0,0.0,3.0,1.0,0.0
12386580,302.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209655761719,0.8241174817085266,1.0,0.0606925226747989,302.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209655761719,0.8241174817085266,1.0,0.0639121457934379,302.81964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209655761719,0.8241174817085266,1.0,0.0472052954137325,302.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209655761719,0.8241174817085266,1.0,0.0639121457934379,302.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209655761719,0.8241174817085266,1.0,0.3031717240810394,286.020751953125,285.78839111328125,290.6566772460937,289.0629577636719,290.7188415527344,302.90576171875,286.0195617675781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466999053955078,0.6432477831840515,0.0034521529451012,0.4591775238513946,0.3148165643215179,0.3148165643215179,0.0,7.771015644073486,410.0,5526.30419921875,-0.0,1768.9752197265625,1.0,283.1499938964844,285.9783630371094,292.0641784667969,292.4741516113281,293.1499938964844,293.1499938964844,283.1499938964844,17971.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892998456954956,1.0,0.0,0.0,0.4678206145763397,0.503791093826294,1.4603339870689073e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1913.049072265625,0.0,22.04014015197754,1895.4371337890625,0.0,72.14382934570312,0.2488272935152053,1.0,0.0,3.0,1.0,0.0
12386640,302.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209655761719,0.8241174817085266,1.0,0.0606925226747989,302.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209655761719,0.8241174817085266,1.0,0.0639121457934379,302.81964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209655761719,0.8241174817085266,1.0,0.0472052954137325,302.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209655761719,0.8241174817085266,1.0,0.0639121457934379,302.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209655761719,0.8241174817085266,1.0,0.3031717240810394,286.020751953125,285.78839111328125,290.6566772460937,289.0629577636719,290.7188415527344,302.90576171875,286.0195617675781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466999053955078,0.6432477831840515,0.0034521529451012,0.4591775238513946,0.3148165643215179,0.3148165643215179,0.0,7.771015644073486,410.0,5526.30419921875,-0.0,1768.9752197265625,1.0,283.1499938964844,285.9783630371094,292.0641784667969,292.4741516113281,293.1499938964844,293.1499938964844,283.1499938964844,17971.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892998456954956,1.0,0.0,0.0,0.4678206145763397,0.503791093826294,1.4603339870689073e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1913.049072265625,0.0,22.04014015197754,1895.4371337890625,0.0,72.14382934570312,0.2488272935152053,1.0,0.0,3.0,1.0,0.0
12386700,302.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177917480469,0.8241174817085266,1.0,0.0606925152242183,302.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177917480469,0.8241174817085266,1.0,0.0639121457934379,302.835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177917480469,0.8241174817085266,1.0,0.0472052916884422,302.7093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177917480469,0.8241174817085266,1.0,0.0639121457934379,302.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177917480469,0.8241174817085266,1.0,0.303171694278717,286.0175476074219,285.78399658203125,290.67498779296875,289.0741882324219,290.7371826171875,302.9217529296875,286.0163269042969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646699845790863,0.6432477235794067,0.0034521527122706,0.459191232919693,0.3163878619670868,0.3163878619670868,0.0,7.7711663246154785,410.0,5553.1083984375,-0.0,1768.97509765625,1.0,283.1499938964844,285.97528076171875,292.07537841796875,292.487548828125,293.1499938964844,293.1499938964844,283.1499938964844,17971.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894193530082702,1.0,0.0,0.0,0.4706291854381561,0.5039252638816833,1.4779208967752313e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1923.108154296875,0.0,22.06846809387207,1895.4371337890625,0.0,72.88423919677734,0.2489486187696457,1.0,0.0,3.0,1.0,0.0
12386760,302.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01446533203125,0.8241174817085266,1.0,0.060692511498928,302.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.01446533203125,0.8241174817085266,1.0,0.0639121383428573,302.85186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01446533203125,0.8241174817085266,1.0,0.0472052879631519,302.7264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.01446533203125,0.8241174817085266,1.0,0.0639121383428573,302.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.01446533203125,0.8241174817085266,1.0,0.3031716644763946,286.01422119140625,285.77960205078125,290.6933288574219,289.085205078125,290.7554931640625,302.9378967285156,286.012939453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646699845790863,0.643247663974762,0.0034521524794399,0.4592045545578003,0.3179640769958496,0.3179640769958496,0.0,7.771312236785889,410.0,5579.82275390625,-0.0,1768.9749755859375,1.0,283.1499938964844,285.9720153808594,292.08642578125,292.5007629394531,293.1499938964844,293.1499938964844,283.1499938964844,17970.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895407676696777,1.0,0.0,0.0,0.4734615087509155,0.5040802359580994,1.495763157777219e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1933.164306640625,0.0,22.09797477722168,1895.4371337890625,0.0,73.63761901855469,0.2490724325180053,1.0,0.0,3.0,1.0,0.0
12386820,302.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074157714844,0.8241174817085266,1.0,0.0606925040483474,302.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074157714844,0.8241174817085266,1.0,0.0639121308922767,302.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074157714844,0.8241174817085266,1.0,0.0472052805125713,302.7612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074157714844,0.8241174817085266,1.0,0.0639121308922767,302.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074157714844,0.8241174817085266,1.0,0.3031716346740722,286.00714111328125,285.77081298828125,290.7300109863281,289.10662841796875,290.7921447753906,302.9707336425781,286.0057373046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466997265815735,0.6432476043701172,0.003452151780948,0.4592296183109283,0.3211284875869751,0.3211284875869751,0.0,7.771587371826172,410.0,5632.87744140625,-0.0,1768.9747314453125,1.0,283.1499938964844,285.9650573730469,292.1078186035156,292.52655029296875,293.1499938964844,293.1499938964844,283.1499938964844,17969.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897842228412628,1.0,0.0,0.0,0.4791969358921051,0.5044491291046143,1.5322214608204376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1953.0987548828125,0.0,22.16071510314941,1895.4371337890625,0.0,75.15135955810547,0.2493278682231903,1.0,0.0,3.0,1.0,0.0
12386880,302.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074157714844,0.8241174817085266,1.0,0.0606925040483474,302.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074157714844,0.8241174817085266,1.0,0.0639121308922767,302.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074157714844,0.8241174817085266,1.0,0.0472052805125713,302.7612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074157714844,0.8241174817085266,1.0,0.0639121308922767,302.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074157714844,0.8241174817085266,1.0,0.3031716346740722,286.00714111328125,285.77081298828125,290.7300109863281,289.10662841796875,290.7921447753906,302.9707336425781,286.0057373046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466997265815735,0.6432476043701172,0.003452151780948,0.4592296183109283,0.3211284875869751,0.3211284875869751,0.0,7.771587371826172,410.0,5632.87744140625,-0.0,1768.9747314453125,1.0,283.1499938964844,285.9650573730469,292.1078186035156,292.52655029296875,293.1499938964844,293.1499938964844,283.1499938964844,17969.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897842228412628,1.0,0.0,0.0,0.4791969358921051,0.5044491291046143,1.5322214608204376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1953.0987548828125,0.0,22.16071510314941,1895.4371337890625,0.0,75.15135955810547,0.2493278682231903,1.0,0.0,3.0,1.0,0.0
12386940,302.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997863769531,0.8241174817085266,1.0,0.0606924965977668,303.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997863769531,0.8241174817085266,1.0,0.0639121234416961,302.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997863769531,0.8241174817085266,1.0,0.047205276787281,302.7967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997863769531,0.8241174817085266,1.0,0.0639121234416961,303.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997863769531,0.8241174817085266,1.0,0.3031716048717499,285.9994812011719,285.7619934082031,290.76666259765625,289.12713623046875,290.82879638671875,303.0042724609375,285.9979858398437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466996669769287,0.6432475447654724,0.0034521513152867,0.4592522978782654,0.3243040442466736,0.3243040442466736,0.0,7.771836280822754,410.0,5685.2978515625,-0.0,1768.974609375,1.0,283.1499938964844,285.9574279785156,292.1283569335937,292.5513916015625,293.1499938964844,293.1499938964844,283.1499938964844,17967.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900265157222748,1.0,0.0,0.0,0.4850188493728637,0.5049117803573608,1.569678431678767e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1972.81103515625,0.0,22.229080200195312,1895.4371337890625,0.0,76.66079711914062,0.2495948821306228,1.0,0.0,3.0,1.0,0.0
12387000,302.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997863769531,0.8241174817085266,1.0,0.0606924965977668,303.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997863769531,0.8241174817085266,1.0,0.0639121234416961,302.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997863769531,0.8241174817085266,1.0,0.047205276787281,302.7967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997863769531,0.8241174817085266,1.0,0.0639121234416961,303.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997863769531,0.8241174817085266,1.0,0.3031716048717499,285.9994812011719,285.7619934082031,290.76666259765625,289.12713623046875,290.82879638671875,303.0042724609375,285.9979858398437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466996669769287,0.6432475447654724,0.0034521513152867,0.4592522978782654,0.3243040442466736,0.3243040442466736,0.0,7.771836280822754,410.0,5685.2978515625,-0.0,1768.974609375,1.0,283.1499938964844,285.9574279785156,292.1283569335937,292.5513916015625,293.1499938964844,293.1499938964844,283.1499938964844,17967.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900265157222748,1.0,0.0,0.0,0.4850188493728637,0.5049117803573608,1.569678431678767e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1972.81103515625,0.0,22.229080200195312,1895.4371337890625,0.0,76.66079711914062,0.2495948821306228,1.0,0.0,3.0,1.0,0.0
12387060,303.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916076660156,0.8241174221038818,1.0,0.0606924891471862,303.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916076660156,0.8241174221038818,1.0,0.0639121159911155,302.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916076660156,0.8241174221038818,1.0,0.0472052693367004,302.8330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916076660156,0.8241174221038818,1.0,0.0639121159911155,303.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916076660156,0.8241174221038818,1.0,0.3031715452671051,285.9913024902344,285.7532043457031,290.8033447265625,289.14666748046875,290.8654479980469,303.0386657714844,285.9897155761719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466996073722839,0.6432474255561829,0.0034521508496254,0.4592719972133636,0.3274837732315063,0.3274837732315063,0.0,7.772052764892578,410.0,5736.91455078125,-0.0,1768.974365234375,1.0,283.1499938964844,285.9491271972656,292.1478881835937,292.5751953125,293.1499938964844,293.1499938964844,283.1499938964844,17966.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902655005455017,1.0,0.0,0.0,0.4909161627292633,0.5055041313171387,1.608081845461129e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1992.177001953125,0.0,22.304819107055664,1895.4371337890625,0.0,78.15179443359375,0.2498752772808075,1.0,0.0,3.0,1.0,0.0
12387120,303.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916076660156,0.8241174221038818,1.0,0.0606924891471862,303.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916076660156,0.8241174221038818,1.0,0.0639121159911155,302.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916076660156,0.8241174221038818,1.0,0.0472052693367004,302.8330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916076660156,0.8241174221038818,1.0,0.0639121159911155,303.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916076660156,0.8241174221038818,1.0,0.3031715452671051,285.9913024902344,285.7532043457031,290.8033447265625,289.14666748046875,290.8654479980469,303.0386657714844,285.9897155761719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466996073722839,0.6432474255561829,0.0034521508496254,0.4592719972133636,0.3274837732315063,0.3274837732315063,0.0,7.772052764892578,410.0,5736.91455078125,-0.0,1768.974365234375,1.0,283.1499938964844,285.9491271972656,292.1478881835937,292.5751953125,293.1499938964844,293.1499938964844,283.1499938964844,17966.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902655005455017,1.0,0.0,0.0,0.4909161627292633,0.5055041313171387,1.608081845461129e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1992.177001953125,0.0,22.304819107055664,1895.4371337890625,0.0,78.15179443359375,0.2498752772808075,1.0,0.0,3.0,1.0,0.0
12387180,303.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98297119140625,0.8241174221038818,1.0,0.0606924854218959,303.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98297119140625,0.8241174221038818,1.0,0.0639121085405349,302.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98297119140625,0.8241174221038818,1.0,0.0472052656114101,302.8700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.98297119140625,0.8241174221038818,1.0,0.0639121085405349,303.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98297119140625,0.8241174221038818,1.0,0.3031715452671051,285.9826354980469,285.744384765625,290.8399963378906,289.1651916503906,290.9021301269531,303.0738525390625,285.98095703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466995477676392,0.6432474255561829,0.0034521503839641,0.4592883288860321,0.3306616842746734,0.3306616842746734,0.0,7.7722320556640625,410.0,5787.5693359375,-0.0,1768.9742431640625,1.0,283.1499938964844,285.9402160644531,292.1664123535156,292.5979919433594,293.1499938964844,293.1499938964844,283.1499938964844,17963.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905077934265136,1.0,0.0,0.0,0.4968667030334472,0.506374716758728,1.647302205753931e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2011.255615234375,0.0,22.394079208374023,1895.4371337890625,0.0,79.66399383544922,0.2501742243766784,1.0,0.0,3.0,1.0,0.0
12387240,303.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98297119140625,0.8241174221038818,1.0,0.0606924854218959,303.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98297119140625,0.8241174221038818,1.0,0.0639121085405349,302.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98297119140625,0.8241174221038818,1.0,0.0472052656114101,302.8700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.98297119140625,0.8241174221038818,1.0,0.0639121085405349,303.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98297119140625,0.8241174221038818,1.0,0.3031715452671051,285.9826354980469,285.744384765625,290.8399963378906,289.1651916503906,290.9021301269531,303.0738525390625,285.98095703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466995477676392,0.6432474255561829,0.0034521503839641,0.4592883288860321,0.3306616842746734,0.3306616842746734,0.0,7.7722320556640625,410.0,5787.5693359375,-0.0,1768.9742431640625,1.0,283.1499938964844,285.9402160644531,292.1664123535156,292.5979919433594,293.1499938964844,293.1499938964844,283.1499938964844,17963.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905077934265136,1.0,0.0,0.0,0.4968667030334472,0.506374716758728,1.647302205753931e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2011.255615234375,0.0,22.394079208374023,1895.4371337890625,0.0,79.66399383544922,0.2501742243766784,1.0,0.0,3.0,1.0,0.0
12387300,303.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784545898437,0.8241174221038818,1.0,0.0606924854218959,303.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784545898437,0.8241174221038818,1.0,0.0639121085405349,303.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784545898437,0.8241174221038818,1.0,0.0472052656114101,302.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784545898437,0.8241174221038818,1.0,0.0639121085405349,303.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784545898437,0.8241174221038818,1.0,0.3031715154647827,285.9781188964844,285.739990234375,290.8583374023437,289.1740417480469,290.9204406738281,303.0918273925781,285.9764099121094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466995477676392,0.6432473659515381,0.0034521503839641,0.4592950642108917,0.3322479426860809,0.3322479426860809,0.0,7.772305965423584,410.0,5812.47265625,-0.0,1768.97412109375,1.0,283.1499938964844,285.935546875,292.1752319335937,292.6089172363281,293.1499938964844,293.1499938964844,283.1499938964844,17962.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906257510185241,1.0,0.0,0.0,0.4998616278171539,0.5069420337677002,1.66722067262981e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2020.5516357421875,0.0,22.44540405273437,1895.4371337890625,0.0,80.39993286132812,0.2503330111503601,1.0,0.0,3.0,1.0,0.0
12387360,303.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9738464355469,0.8241174221038818,1.0,0.0606924816966056,303.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9738464355469,0.8241174221038818,1.0,0.0639121085405349,303.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9738464355469,0.8241174221038818,1.0,0.0472052618861198,302.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9738464355469,0.8241174221038818,1.0,0.0639121085405349,303.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9738464355469,0.8241174221038818,1.0,0.3031715154647827,285.9735107421875,285.735595703125,290.8766784667969,289.1826171875,290.93878173828125,303.1100158691406,285.97174072265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466994881629944,0.6432473659515381,0.0034521501511335,0.4593008160591125,0.3338318765163421,0.3338318765163421,0.0,7.772368907928467,410.0,5837.0439453125,-0.0,1768.97412109375,1.0,283.1499938964844,285.9307556152344,292.1838073730469,292.6195678710937,293.1499938964844,293.1499938964844,283.1499938964844,17960.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907469272613525,1.0,0.0,0.0,0.5028568506240845,0.507692277431488,1.6872606423135046e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2029.9114990234373,0.0,22.504791259765625,1895.4371337890625,0.0,81.15559387207031,0.2505008578300476,1.0,0.0,3.0,1.0,0.0
12387420,303.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.8241174221038818,1.0,0.0606924779713153,303.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.8241174221038818,1.0,0.0639121010899543,303.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.8241174221038818,1.0,0.0472052618861198,302.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.8241174221038818,1.0,0.0639121010899543,303.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.8241174221038818,1.0,0.3031715154647827,285.9640197753906,285.726806640625,290.913330078125,289.1988525390625,290.9754638671875,303.147216796875,285.9621887207031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466994881629944,0.6432473063468933,0.0034521499183028,0.4593091011047363,0.3369898498058319,0.3369898498058319,0.0,7.772459983825684,410.0,5885.033203125,-0.0,1768.9739990234375,1.0,283.1499938964844,285.9207458496094,292.2000427246094,292.6399841308594,293.1499938964844,293.1499938964844,283.1499938964844,17953.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909866869449615,1.0,0.0,0.0,0.5088452696800232,0.5099978446960449,1.7276866159932073e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2048.28369140625,0.0,22.660512924194336,1895.4371337890625,0.0,82.64891052246094,0.2508786618709564,1.0,0.0,3.0,1.0,0.0
12387480,303.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.8241174221038818,1.0,0.0606924779713153,303.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.8241174221038818,1.0,0.0639121010899543,303.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.8241174221038818,1.0,0.0472052618861198,302.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.8241174221038818,1.0,0.0639121010899543,303.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.8241174221038818,1.0,0.3031715154647827,285.9640197753906,285.726806640625,290.913330078125,289.1988525390625,290.9754638671875,303.147216796875,285.9621887207031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466994881629944,0.6432473063468933,0.0034521499183028,0.4593091011047363,0.3369898498058319,0.3369898498058319,0.0,7.772459983825684,410.0,5885.033203125,-0.0,1768.9739990234375,1.0,283.1499938964844,285.9207458496094,292.2000427246094,292.6399841308594,293.1499938964844,293.1499938964844,283.1499938964844,17953.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909866869449615,1.0,0.0,0.0,0.5088452696800232,0.5099978446960449,1.7276866159932073e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2048.28369140625,0.0,22.660512924194336,1895.4371337890625,0.0,82.64891052246094,0.2508786618709564,1.0,0.0,3.0,1.0,0.0
12387540,303.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546203613281,0.8241174221038818,1.0,0.0606924779713153,303.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546203613281,0.8241174221038818,1.0,0.0639121010899543,303.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546203613281,0.8241174221038818,1.0,0.0472052618861198,302.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546203613281,0.8241174221038818,1.0,0.0639121010899543,303.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546203613281,0.8241174221038818,1.0,0.3031714856624603,285.9542541503906,285.7179870605469,290.95001220703125,289.2138671875,291.0121459960937,303.1855773925781,285.9524230957031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466994881629944,0.6432473063468933,0.0034521499183028,0.4593128263950348,0.3401336371898651,0.3401336371898651,0.0,7.772500991821289,410.0,5931.01904296875,-0.0,1768.9739990234375,1.0,283.1499938964844,285.910400390625,292.215087890625,292.6591186523437,293.1499938964844,293.1499938964844,283.1499938964844,17937.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912288010120392,1.0,0.0,0.0,0.5147466063499451,0.5147510766983032,1.7679925079505665e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2066.228271484375,0.0,22.92571449279785,1895.4371337890625,0.0,84.15255737304688,0.2513716518878937,1.0,0.0,3.0,1.0,0.0
12387600,303.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546203613281,0.8241174221038818,1.0,0.0606924779713153,303.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546203613281,0.8241174221038818,1.0,0.0639121010899543,303.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546203613281,0.8241174221038818,1.0,0.0472052618861198,302.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546203613281,0.8241174221038818,1.0,0.0639121010899543,303.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546203613281,0.8241174221038818,1.0,0.3031714856624603,285.9542541503906,285.7179870605469,290.95001220703125,289.2138671875,291.0121459960937,303.1855773925781,285.9524230957031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466994881629944,0.6432473063468933,0.0034521499183028,0.4593128263950348,0.3401336371898651,0.3401336371898651,0.0,7.772500991821289,410.0,5931.01904296875,-0.0,1768.9739990234375,1.0,283.1499938964844,285.910400390625,292.215087890625,292.6591186523437,293.1499938964844,293.1499938964844,283.1499938964844,17937.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912288010120392,1.0,0.0,0.0,0.5147466063499451,0.5147510766983032,1.7679925079505665e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2066.228271484375,0.0,22.92571449279785,1895.4371337890625,0.0,84.15255737304688,0.2513716518878937,1.0,0.0,3.0,1.0,0.0
12387660,303.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9446716308594,0.8241174221038818,1.0,0.0606924779713153,303.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9446716308594,0.8241174221038818,1.0,0.0639121010899543,303.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9446716308594,0.8241174221038818,1.0,0.0472052618861198,303.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9446716308594,0.8241174221038818,1.0,0.0639121010899543,303.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9446716308594,0.8241174221038818,1.0,0.3031714856624603,285.9443054199219,285.7090759277344,290.98712158203125,289.2280578613281,291.0491943359375,303.2222595214844,285.9423828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466994881629944,0.6432473063468933,0.0034521499183028,0.4593124687671661,0.3432629406452179,0.3432629406452179,0.0,7.772497177124023,410.0,5976.3125,-0.0,1768.9739990234375,1.0,283.1499938964844,285.8996276855469,292.2290954589844,292.6769104003906,293.1499938964844,293.1499938964844,283.1499938964844,17926.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914407849311828,1.0,0.0,0.0,0.5207512378692627,0.520754873752594,1.8094812759272827e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2083.06103515625,0.0,23.25935173034668,1895.4371337890625,0.0,85.46388244628906,0.2519740164279938,1.0,0.0,3.0,1.0,0.0
12387720,303.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9446716308594,0.8241174221038818,1.0,0.0606924779713153,303.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9446716308594,0.8241174221038818,1.0,0.0639121010899543,303.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9446716308594,0.8241174221038818,1.0,0.0472052618861198,303.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9446716308594,0.8241174221038818,1.0,0.0639121010899543,303.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9446716308594,0.8241174221038818,1.0,0.3031714856624603,285.9443054199219,285.7090759277344,290.98712158203125,289.2280578613281,291.0491943359375,303.2222595214844,285.9423828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466994881629944,0.6432473063468933,0.0034521499183028,0.4593124687671661,0.3432629406452179,0.3432629406452179,0.0,7.772497177124023,410.0,5976.3125,-0.0,1768.9739990234375,1.0,283.1499938964844,285.8996276855469,292.2290954589844,292.6769104003906,293.1499938964844,293.1499938964844,283.1499938964844,17926.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914407849311828,1.0,0.0,0.0,0.5207512378692627,0.520754873752594,1.8094812759272827e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2083.06103515625,0.0,23.25935173034668,1895.4371337890625,0.0,85.46388244628906,0.2519740164279938,1.0,0.0,3.0,1.0,0.0
12387780,303.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9386291503906,0.8241174221038818,1.0,0.0606924779713153,303.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.9386291503906,0.8241174221038818,1.0,0.0639121010899543,303.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9386291503906,0.8241174221038818,1.0,0.0472052618861198,303.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9386291503906,0.8241174221038818,1.0,0.0639121010899543,303.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9386291503906,0.8241174221038818,1.0,0.3031714856624603,285.9382629394531,285.7037658691406,291.00927734375,289.2361755371094,291.0712585449219,303.2410583496094,285.936279296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466994881629944,0.6432473063468933,0.0034521499183028,0.45931077003479,0.3450826108455658,0.3450826108455658,0.0,7.772478103637695,410.0,6002.693359375,-0.0,1768.9739990234375,1.0,283.1499938964844,285.89306640625,292.2371520996094,292.6870422363281,293.1499938964844,293.1499938964844,283.1499938964844,17923.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915540933609009,1.0,0.0,0.0,0.5243194103240967,0.524323046207428,1.834363239083813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2092.86767578125,0.0,23.46230125427246,1895.4371337890625,0.0,86.16230010986328,0.252350777387619,1.0,0.0,3.0,1.0,0.0
12387840,303.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93426513671875,0.8241174221038818,1.0,0.0606924779713153,303.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.93426513671875,0.8241174221038818,1.0,0.0639121010899543,303.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.93426513671875,0.8241174221038818,1.0,0.0472052618861198,303.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93426513671875,0.8241174221038818,1.0,0.0639121010899543,303.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.93426513671875,0.8241174221038818,1.0,0.3031715154647827,285.9338684082031,285.699951171875,291.02520751953125,289.24188232421875,291.087158203125,303.2532653808594,285.931884765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466994881629944,0.6432473063468933,0.0034521499183028,0.459308922290802,0.3463716506958008,0.3463716506958008,0.0,7.772458076477051,410.0,6021.37744140625,-0.0,1768.9739990234375,1.0,283.1499938964844,285.8883056640625,292.24285888671875,292.6941833496094,293.1499938964844,293.1499938964844,283.1499938964844,17921.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916339635848999,1.0,0.0,0.0,0.5268731713294983,0.5268768072128296,1.852275843816642e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2099.78857421875,0.0,23.609045028686523,1895.4371337890625,0.0,86.6534194946289,0.2526257932186126,1.0,0.0,3.0,1.0,0.0
12387900,303.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.928955078125,0.8241174221038818,1.0,0.0606924816966056,303.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.928955078125,0.8241174221038818,1.0,0.0639121010899543,303.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.928955078125,0.8241174221038818,1.0,0.0472052618861198,303.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.928955078125,0.8241174221038818,1.0,0.0639121010899543,303.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.928955078125,0.8241174221038818,1.0,0.3031715154647827,285.9285583496094,285.6952819824219,291.04461669921875,289.2486877441406,291.10650634765625,303.2671203613281,285.92657470703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466994881629944,0.6432473659515381,0.0034521501511335,0.4593059718608856,0.3479190766811371,0.3479190766811371,0.0,7.772425651550293,410.0,6043.7841796875,-0.0,1768.97412109375,1.0,283.1499938964844,285.88250732421875,292.2496337890625,292.7027587890625,293.1499938964844,293.1499938964844,283.1499938964844,17920.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917309403419494,1.0,0.0,0.0,0.5299587249755859,0.5299623608589172,1.874034261106772e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2108.076904296875,0.0,23.787342071533203,1895.4371337890625,0.0,87.248291015625,0.2529610693454742,1.0,0.0,3.0,1.0,0.0
12387960,303.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.92364501953125,0.8241174221038818,1.0,0.0606924816966056,303.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92364501953125,0.8241174221038818,1.0,0.0639121085405349,303.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.92364501953125,0.8241174221038818,1.0,0.0472052618861198,303.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.92364501953125,0.8241174221038818,1.0,0.0639121085405349,303.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92364501953125,0.8241174221038818,1.0,0.3031715154647827,285.9232482910156,285.6905822753906,291.0642395019531,289.25543212890625,291.1260681152344,303.28009033203125,285.9212341308594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466994881629944,0.6432473659515381,0.0034521501511335,0.4593022763729095,0.3494626879692077,0.3494626879692077,0.0,7.772385120391846,410.0,6066.1044921875,-0.0,1768.97412109375,1.0,283.1499938964844,285.8766784667969,292.2563781738281,292.71124267578125,293.1499938964844,293.1499938964844,283.1499938964844,17919.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918278276920318,1.0,0.0,0.0,0.5330576300621033,0.5330612659454346,1.8960152559088783e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2116.323486328125,0.0,23.96746063232422,1895.4371337890625,0.0,87.84060668945312,0.2533007860183716,1.0,0.0,3.0,1.0,0.0
12388020,303.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130249023437,0.8241174221038818,1.0,0.0606924854218959,303.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130249023437,0.8241174221038818,1.0,0.0639121085405349,303.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130249023437,0.8241174221038818,1.0,0.0472052656114101,303.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130249023437,0.8241174221038818,1.0,0.0639121085405349,303.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130249023437,0.8241174221038818,1.0,0.3031715154647827,285.9126281738281,285.6810302734375,291.1040344238281,289.2686767578125,291.16571044921875,303.3039245605469,285.9105834960937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466995477676392,0.6432473659515381,0.0034521503839641,0.4592926800251007,0.3525237441062927,0.3525237441062927,0.0,7.772279739379883,410.0,6110.2685546875,-0.0,1768.9742431640625,1.0,283.1499938964844,285.8649597167969,292.2696533203125,292.7279663085937,293.1499938964844,293.1499938964844,283.1499938964844,17917.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920198142528534,1.0,0.0,0.0,0.5392583608627319,0.5392619967460632,1.9403822548724747e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2132.6279296875,0.0,24.33049774169922,1895.4371337890625,0.0,89.00857543945312,0.2539868950843811,1.0,0.0,3.0,1.0,0.0
12388080,303.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129638671875,0.8241174221038818,1.0,0.0606924854218959,303.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129638671875,0.8241174221038818,1.0,0.0639121085405349,303.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129638671875,0.8241174221038818,1.0,0.0472052656114101,303.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129638671875,0.8241174221038818,1.0,0.0639121085405349,303.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129638671875,0.8241174221038818,1.0,0.3031715154647827,285.9125671386719,285.68096923828125,291.1042785644531,289.2687683105469,291.1659240722656,303.3040771484375,285.9105224609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466995477676392,0.6432473659515381,0.0034521503839641,0.4592926204204559,0.3525415360927582,0.3525415360927582,0.0,7.772278785705566,410.0,6110.52490234375,-0.0,1768.9742431640625,1.0,283.1499938964844,285.8648681640625,292.26971435546875,292.7280578613281,293.1499938964844,293.1499938964844,283.1499938964844,17917.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920209169387817,1.0,0.0,0.0,0.5392946004867554,0.5392982363700867,1.9406428464208147e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2132.722412109375,0.0,24.33262825012207,1895.4371337890625,0.0,89.0152816772461,0.2539909183979034,1.0,0.0,3.0,1.0,0.0
12388140,303.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022521972656,0.8241174221038818,1.0,0.0606924891471862,303.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022521972656,0.8241174221038818,1.0,0.0639121159911155,303.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022521972656,0.8241174221038818,1.0,0.0472052693367004,303.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022521972656,0.8241174221038818,1.0,0.0639121159911155,303.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022521972656,0.8241174221038818,1.0,0.3031715452671051,285.90185546875,285.671142578125,291.1452941894531,289.281982421875,291.20672607421875,303.3255920410156,285.8998413085937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466995477676392,0.6432474255561829,0.0034521506167948,0.4592803716659546,0.3556102216243744,0.3556102216243744,0.0,7.772144794464111,410.0,6154.69287109375,-0.0,1768.9742431640625,1.0,283.1499938964844,285.8529663085937,292.2829284667969,292.74468994140625,293.1499938964844,293.1499938964844,283.1499938964844,17915.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922113239765167,1.0,0.0,0.0,0.5455836057662964,0.5455872416496277,1.9861685629507523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2149.015380859375,0.0,24.70430564880371,1895.4371337890625,0.0,90.16439819335938,0.2546950876712799,1.0,0.0,3.0,1.0,0.0
