time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12388200,303.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022521972656,0.8241174221038818,1.0,0.0606924891471862,303.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022521972656,0.8241174221038818,1.0,0.0639121159911155,303.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022521972656,0.8241174221038818,1.0,0.0472052693367004,303.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022521972656,0.8241174221038818,1.0,0.0639121159911155,303.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022521972656,0.8241174221038818,1.0,0.3031715452671051,285.90185546875,285.671142578125,291.1452941894531,289.281982421875,291.20672607421875,303.3255920410156,285.8998413085937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466995477676392,0.6432474255561829,0.0034521506167948,0.4592803716659546,0.3556102216243744,0.3556102216243744,0.0,7.772144794464111,410.0,6154.69287109375,-0.0,1768.9742431640625,1.0,283.1499938964844,285.8529663085937,292.2829284667969,292.74468994140625,293.1499938964844,293.1499938964844,283.1499938964844,17915.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922113239765167,1.0,0.0,0.0,0.5455836057662964,0.5455872416496277,1.9861685629507523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2149.015380859375,0.0,24.70430564880371,1895.4371337890625,0.0,90.16439819335938,0.2546950876712799,1.0,0.0,3.0,1.0,0.0
12388260,303.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8916015625,0.8241174221038818,1.0,0.0606924928724765,303.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8916015625,0.8241174221038818,1.0,0.0639121159911155,303.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8916015625,0.8241174221038818,1.0,0.0472052730619907,303.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8916015625,0.8241174221038818,1.0,0.0639121159911155,303.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8916015625,0.8241174221038818,1.0,0.3031715750694275,285.8912048339844,285.6610412597656,291.1873474121094,289.29510498046875,291.2486267089844,303.3451232910156,285.88922119140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466996073722839,0.6432474851608276,0.0034521510824561,0.4592653512954712,0.3586739301681518,0.3586739301681518,0.0,7.771979331970215,410.0,6198.7314453125,-0.0,1768.9744873046875,1.0,283.1499938964844,285.8409423828125,292.2960510253906,292.7611999511719,293.1499938964844,293.1499938964844,283.1499938964844,17914.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2924010157585144,1.0,0.0,0.0,0.5519317388534546,0.5519354343414307,2.0326575977946962e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2165.2666015625,0.0,25.08277130126953,1895.4371337890625,0.0,91.2987823486328,0.2554124891757965,1.0,0.0,3.0,1.0,0.0
12388320,303.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8916015625,0.8241174221038818,1.0,0.0606924928724765,303.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8916015625,0.8241174221038818,1.0,0.0639121159911155,303.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8916015625,0.8241174221038818,1.0,0.0472052730619907,303.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8916015625,0.8241174221038818,1.0,0.0639121159911155,303.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8916015625,0.8241174221038818,1.0,0.3031715750694275,285.8912048339844,285.6610412597656,291.1873474121094,289.29510498046875,291.2486267089844,303.3451232910156,285.88922119140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466996073722839,0.6432474851608276,0.0034521510824561,0.4592653512954712,0.3586739301681518,0.3586739301681518,0.0,7.771979331970215,410.0,6198.7314453125,-0.0,1768.9744873046875,1.0,283.1499938964844,285.8409423828125,292.2960510253906,292.7611999511719,293.1499938964844,293.1499938964844,283.1499938964844,17914.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2924010157585144,1.0,0.0,0.0,0.5519317388534546,0.5519354343414307,2.0326575977946962e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2165.2666015625,0.0,25.08277130126953,1895.4371337890625,0.0,91.2987823486328,0.2554124891757965,1.0,0.0,3.0,1.0,0.0
12388380,303.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.88446044921875,0.8241174817085266,1.0,0.0606924965977668,303.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.88446044921875,0.8241174817085266,1.0,0.0639121234416961,303.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.88446044921875,0.8241174817085266,1.0,0.047205276787281,303.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88446044921875,0.8241174817085266,1.0,0.0639121234416961,303.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.88446044921875,0.8241174817085266,1.0,0.3031715750694275,285.88409423828125,285.65411376953125,291.2161865234375,289.303955078125,291.2773132324219,303.3572998046875,285.882080078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466996669769287,0.6432474851608276,0.0034521513152867,0.4592539966106415,0.3607345521450043,0.3607345521450043,0.0,7.771854877471924,410.0,6228.3291015625,-0.0,1768.9744873046875,1.0,283.1499938964844,285.83282470703125,292.3049011230469,292.7723388671875,293.1499938964844,293.1499938964844,283.1499938964844,17912.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2925279438495636,1.0,0.0,0.0,0.5562371611595154,0.5562407970428467,2.06449310979906e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2176.190673828125,0.0,25.341123580932617,1895.4371337890625,0.0,92.05135345458984,0.255902349948883,1.0,0.0,3.0,1.0,0.0
12388440,303.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8810119628906,0.8241174817085266,1.0,0.0606925003230571,303.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8810119628906,0.8241174817085266,1.0,0.0639121234416961,303.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8810119628906,0.8241174817085266,1.0,0.047205276787281,303.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8810119628906,0.8241174817085266,1.0,0.0639121234416961,303.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8810119628906,0.8241174817085266,1.0,0.3031716048717499,285.880615234375,285.65069580078125,291.2304077148437,289.3082580566406,291.2914428710937,303.36297607421875,285.8786315917969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466996669769287,0.6432475447654724,0.0034521513152867,0.4592480361461639,0.3617368638515472,0.3617368638515472,0.0,7.77178955078125,410.0,6242.73095703125,-0.0,1768.974609375,1.0,283.1499938964844,285.8288879394531,292.3092041015625,292.7777404785156,293.1499938964844,293.1499938964844,283.1499938964844,17912.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2925898432731628,1.0,0.0,0.0,0.5583429932594299,0.5583466291427612,2.0801543598736323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2181.50927734375,0.0,25.46805763244629,1895.4371337890625,0.0,92.41622161865234,0.2561430037021637,1.0,0.0,3.0,1.0,0.0
12388500,303.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.875732421875,0.8241174817085266,1.0,0.0606925003230571,303.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.875732421875,0.8241174817085266,1.0,0.0639121234416961,303.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.875732421875,0.8241174817085266,1.0,0.0472052805125713,303.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.875732421875,0.8241174817085266,1.0,0.0639121234416961,303.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.875732421875,0.8241174817085266,1.0,0.3031716048717499,285.8753356933594,285.6454467773437,291.2523498535156,289.3148498535156,291.3132629394531,303.3713684082031,285.87335205078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466997265815735,0.6432475447654724,0.0034521515481173,0.4592385292053222,0.3632695078849792,0.3632695078849792,0.0,7.7716851234436035,410.0,6264.75732421875,-0.0,1768.9747314453125,1.0,283.1499938964844,285.8228454589844,292.3157958984375,292.7860107421875,293.1499938964844,293.1499938964844,283.1499938964844,17911.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.292684406042099,1.0,0.0,0.0,0.5615758895874023,0.5615795850753784,2.1043133457965272e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2189.645751953125,0.0,25.663545608520508,1895.4371337890625,0.0,92.97085571289062,0.2565136253833771,1.0,0.0,3.0,1.0,0.0
12388560,303.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8704833984375,0.8241174817085266,1.0,0.0606925040483474,303.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8704833984375,0.8241174817085266,1.0,0.0639121308922767,303.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8704833984375,0.8241174817085266,1.0,0.0472052805125713,303.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8704833984375,0.8241174817085266,1.0,0.0639121308922767,303.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8704833984375,0.8241174817085266,1.0,0.3031716346740722,285.8700866699219,285.6401062011719,291.2745361328125,289.3215026855469,291.3353271484375,303.3794250488281,285.8681030273437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466997265815735,0.6432476043701172,0.003452151780948,0.4592284858226776,0.364803671836853,0.364803671836853,0.0,7.771574974060059,410.0,6286.82177734375,-0.0,1768.9747314453125,1.0,283.1499938964844,285.8167724609375,292.32244873046875,292.7943115234375,293.1499938964844,293.1499938964844,283.1499938964844,17910.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2927792370319366,1.0,0.0,0.0,0.5648288726806641,0.5648325681686401,2.1287629436983483e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2197.80078125,0.0,25.8610782623291,1895.4371337890625,0.0,93.52335357666016,0.2568880617618561,1.0,0.0,3.0,1.0,0.0
12388620,303.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8600158691406,0.8241174817085266,1.0,0.060692511498928,303.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8600158691406,0.8241174817085266,1.0,0.0639121383428573,303.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8600158691406,0.8241174817085266,1.0,0.0472052879631519,303.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8600158691406,0.8241174817085266,1.0,0.0639121383428573,303.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8600158691406,0.8241174817085266,1.0,0.3031716644763946,285.8596496582031,285.6292724609375,291.3197631835937,289.3348693847656,291.3803100585937,303.39453125,285.857666015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646699845790863,0.643247663974762,0.0034521522466093,0.4592069685459137,0.3678785562515259,0.3678785562515259,0.0,7.771338939666748,410.0,6331.11376953125,-0.0,1768.9749755859375,1.0,283.1499938964844,285.8046569824219,292.3358459472656,292.8110656738281,293.1499938964844,293.1499938964844,283.1499938964844,17908.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929693162441253,1.0,0.0,0.0,0.5713977813720703,0.5714014172554016,2.1785650616834573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2214.182861328125,0.0,26.26239776611328,1895.4371337890625,0.0,94.61930847167967,0.2576484978199005,1.0,0.0,3.0,1.0,0.0
12388680,303.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8600158691406,0.8241174817085266,1.0,0.060692511498928,303.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8600158691406,0.8241174817085266,1.0,0.0639121383428573,303.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8600158691406,0.8241174817085266,1.0,0.0472052879631519,303.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8600158691406,0.8241174817085266,1.0,0.0639121383428573,303.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8600158691406,0.8241174817085266,1.0,0.3031716644763946,285.8596496582031,285.6292724609375,291.3197631835937,289.3348693847656,291.3803100585937,303.39453125,285.857666015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646699845790863,0.643247663974762,0.0034521522466093,0.4592069685459137,0.3678785562515259,0.3678785562515259,0.0,7.771338939666748,410.0,6331.11376953125,-0.0,1768.9749755859375,1.0,283.1499938964844,285.8046569824219,292.3358459472656,292.8110656738281,293.1499938964844,293.1499938964844,283.1499938964844,17908.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929693162441253,1.0,0.0,0.0,0.5713977813720703,0.5714014172554016,2.1785650616834573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2214.182861328125,0.0,26.26239776611328,1895.4371337890625,0.0,94.61930847167967,0.2576484978199005,1.0,0.0,3.0,1.0,0.0
12388740,303.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84967041015625,0.8241174817085266,1.0,0.0606925189495086,303.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.84967041015625,0.8241174817085266,1.0,0.0639121457934379,303.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84967041015625,0.8241174817085266,1.0,0.0472052916884422,303.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.84967041015625,0.8241174817085266,1.0,0.0639121457934379,303.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84967041015625,0.8241174817085266,1.0,0.303171694278717,285.8492736816406,285.6181335449219,291.3660583496094,289.3484802246094,291.42633056640625,303.4082336425781,285.8473205566406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466999053955078,0.6432477235794067,0.0034521529451012,0.4591838419437408,0.3709668815135956,0.3709668815135956,0.0,7.771084785461426,410.0,6375.74609375,-0.0,1768.9752197265625,1.0,283.1499938964844,285.79248046875,292.3494567871094,292.8280334472656,293.1499938964844,293.1499938964844,283.1499938964844,17906.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2931623756885528,1.0,0.0,0.0,0.5780640244483948,0.5780677199363708,2.2296942958632823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2230.71630859375,0.0,26.6732234954834,1895.4371337890625,0.0,95.7147216796875,0.2584269940853119,1.0,0.0,3.0,1.0,0.0
12388800,303.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84967041015625,0.8241174817085266,1.0,0.0606925189495086,303.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.84967041015625,0.8241174817085266,1.0,0.0639121457934379,303.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84967041015625,0.8241174817085266,1.0,0.0472052916884422,303.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.84967041015625,0.8241174817085266,1.0,0.0639121457934379,303.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84967041015625,0.8241174817085266,1.0,0.303171694278717,285.8492736816406,285.6181335449219,291.3660583496094,289.3484802246094,291.42633056640625,303.4082336425781,285.8473205566406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466999053955078,0.6432477235794067,0.0034521529451012,0.4591838419437408,0.3709668815135956,0.3709668815135956,0.0,7.771084785461426,410.0,6375.74609375,-0.0,1768.9752197265625,1.0,283.1499938964844,285.79248046875,292.3494567871094,292.8280334472656,293.1499938964844,293.1499938964844,283.1499938964844,17906.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2931623756885528,1.0,0.0,0.0,0.5780640244483948,0.5780677199363708,2.2296942958632823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2230.71630859375,0.0,26.6732234954834,1895.4371337890625,0.0,95.7147216796875,0.2584269940853119,1.0,0.0,3.0,1.0,0.0
12388860,303.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.83935546875,0.8241175413131714,1.0,0.0606925264000892,303.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.83935546875,0.8241175413131714,1.0,0.0639121532440185,303.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.83935546875,0.8241175413131714,1.0,0.0472052991390228,303.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83935546875,0.8241175413131714,1.0,0.0639121532440185,303.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.83935546875,0.8241175413131714,1.0,0.3031717538833618,285.8389892578125,285.6067810058594,291.4134521484375,289.3623962402344,291.47344970703125,303.4208068847656,285.8370361328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466999650001526,0.6432478427886963,0.0034521534107625,0.4591592848300934,0.3740719854831695,0.3740719854831695,0.0,7.770815372467041,410.0,6420.80859375,-0.0,1768.9754638671875,1.0,283.1499938964844,285.7803039550781,292.3633728027344,292.8453369140625,293.1499938964844,293.1499938964844,283.1499938964844,17904.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933569252490997,1.0,0.0,0.0,0.5848331451416016,0.5848368406295776,2.282219568883193e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2247.428466796875,0.0,27.093883514404297,1895.4371337890625,0.0,96.7986831665039,0.2592235803604126,1.0,0.0,3.0,1.0,0.0
12388920,303.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.83935546875,0.8241175413131714,1.0,0.0606925264000892,303.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.83935546875,0.8241175413131714,1.0,0.0639121532440185,303.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.83935546875,0.8241175413131714,1.0,0.0472052991390228,303.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83935546875,0.8241175413131714,1.0,0.0639121532440185,303.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.83935546875,0.8241175413131714,1.0,0.3031717538833618,285.8389892578125,285.6067810058594,291.4134521484375,289.3623962402344,291.47344970703125,303.4208068847656,285.8370361328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466999650001526,0.6432478427886963,0.0034521534107625,0.4591592848300934,0.3740719854831695,0.3740719854831695,0.0,7.770815372467041,410.0,6420.80859375,-0.0,1768.9754638671875,1.0,283.1499938964844,285.7803039550781,292.3633728027344,292.8453369140625,293.1499938964844,293.1499938964844,283.1499938964844,17904.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933569252490997,1.0,0.0,0.0,0.5848331451416016,0.5848368406295776,2.282219568883193e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2247.428466796875,0.0,27.093883514404297,1895.4371337890625,0.0,96.7986831665039,0.2592235803604126,1.0,0.0,3.0,1.0,0.0
12388980,303.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.82916259765625,0.8241175413131714,1.0,0.0606925338506698,303.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.82916259765625,0.8241175413131714,1.0,0.0639121606945991,303.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82916259765625,0.8241175413131714,1.0,0.0472053065896034,303.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82916259765625,0.8241175413131714,1.0,0.0639121606945991,303.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82916259765625,0.8241175413131714,1.0,0.3031717836856842,285.8287658691406,285.5951232910156,291.4620056152344,289.3766784667969,291.521728515625,303.4322204589844,285.8268737792969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467000842094421,0.6432479023933411,0.0034521541092544,0.4591336548328399,0.3772011399269104,0.3772011399269104,0.0,7.770534038543701,410.0,6466.50537109375,-0.0,1768.9755859375,1.0,283.1499938964844,285.76812744140625,292.377685546875,292.863037109375,293.1499938964844,293.1499938964844,283.1499938964844,17901.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935593128204345,1.0,0.0,0.0,0.5917270183563232,0.5917307138442993,2.3363412537946715e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2264.4111328125,0.0,27.5262451171875,1895.4371337890625,0.0,97.90296173095705,0.2600419819355011,1.0,0.0,3.0,1.0,0.0
12389040,303.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.82916259765625,0.8241175413131714,1.0,0.0606925338506698,303.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.82916259765625,0.8241175413131714,1.0,0.0639121606945991,303.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82916259765625,0.8241175413131714,1.0,0.0472053065896034,303.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82916259765625,0.8241175413131714,1.0,0.0639121606945991,303.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82916259765625,0.8241175413131714,1.0,0.3031717836856842,285.8287658691406,285.5951232910156,291.4620056152344,289.3766784667969,291.521728515625,303.4322204589844,285.8268737792969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467000842094421,0.6432479023933411,0.0034521541092544,0.4591336548328399,0.3772011399269104,0.3772011399269104,0.0,7.770534038543701,410.0,6466.50537109375,-0.0,1768.9755859375,1.0,283.1499938964844,285.76812744140625,292.377685546875,292.863037109375,293.1499938964844,293.1499938964844,283.1499938964844,17901.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935593128204345,1.0,0.0,0.0,0.5917270183563232,0.5917307138442993,2.3363412537946715e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2264.4111328125,0.0,27.5262451171875,1895.4371337890625,0.0,97.90296173095705,0.2600419819355011,1.0,0.0,3.0,1.0,0.0
12389100,303.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8240966796875,0.8241175413131714,1.0,0.0606925413012504,303.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8240966796875,0.8241175413131714,1.0,0.0639121681451797,303.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8240966796875,0.8241175413131714,1.0,0.0472053103148937,303.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8240966796875,0.8241175413131714,1.0,0.0639121681451797,303.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8240966796875,0.8241175413131714,1.0,0.3031718134880066,285.8236999511719,285.5892028808594,291.4866943359375,289.38397216796875,291.5462646484375,303.43756103515625,285.8218078613281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467000842094421,0.6432479619979858,0.0034521543420851,0.4591205418109894,0.3787753283977508,0.3787753283977508,0.0,7.770390033721924,410.0,6489.59375,-0.0,1768.9757080078125,1.0,283.1499938964844,285.76202392578125,292.385009765625,292.8720703125,293.1499938964844,293.1499938964844,283.1499938964844,17900.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936612963676452,1.0,0.0,0.0,0.5952208638191223,0.5952246189117432,2.3640126300961132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2273.001708984375,0.0,27.74678611755371,1895.4371337890625,0.0,98.44962310791016,0.2604592740535736,1.0,0.0,3.0,1.0,0.0
12389160,303.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81903076171875,0.8241175413131714,1.0,0.0606925450265407,303.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81903076171875,0.8241175413131714,1.0,0.0639121681451797,303.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81903076171875,0.8241175413131714,1.0,0.0472053103148937,303.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81903076171875,0.8241175413131714,1.0,0.0639121681451797,303.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81903076171875,0.8241175413131714,1.0,0.3031718134880066,285.81866455078125,285.58319091796875,291.5116882324219,289.39141845703125,291.57110595703125,303.4426574707031,285.8167419433594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467001438140869,0.6432480216026306,0.0034521545749157,0.4591072499752044,0.3803577125072479,0.3803577125072479,0.0,7.770244121551514,410.0,6512.8994140625,-0.0,1768.975830078125,1.0,283.1499938964844,285.75592041015625,292.3924560546875,292.8812561035156,293.1499938964844,293.1499938964844,283.1499938964844,17899.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937662601470947,1.0,0.0,0.0,0.5987517833709717,0.5987554788589478,2.3921428393691723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2281.6826171875,0.0,27.970739364624023,1895.4371337890625,0.0,99.00497436523438,0.2608828842639923,1.0,0.0,3.0,1.0,0.0
12389220,303.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8089904785156,0.8241175413131714,1.0,0.0606925524771213,303.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8089904785156,0.8241175413131714,1.0,0.0639121830463409,303.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8089904785156,0.8241175413131714,1.0,0.0472053177654743,303.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8089904785156,0.8241175413131714,1.0,0.0639121830463409,303.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8089904785156,0.8241175413131714,1.0,0.3031718730926513,285.8086242675781,285.57098388671875,291.5625305175781,289.4066467285156,291.6216125488281,303.4523620605469,285.8067321777344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467002630233765,0.6432480812072754,0.0034521552734076,0.4590804874897003,0.383545309305191,0.383545309305191,0.0,7.7699503898620605,410.0,6560.1025390625,-0.0,1768.97607421875,1.0,283.1499938964844,285.74371337890625,292.40771484375,292.89996337890625,293.1499938964844,293.1499938964844,283.1499938964844,17896.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2939782738685608,1.0,0.0,0.0,0.6059165596961975,0.6059203147888184,2.4497353479091544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2299.284912109375,0.0,28.428157806396484,1895.4371337890625,0.0,100.10260009765624,0.2617474496364593,1.0,0.0,3.0,1.0,0.0
12389280,303.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8089904785156,0.8241175413131714,1.0,0.0606925524771213,303.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8089904785156,0.8241175413131714,1.0,0.0639121830463409,303.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8089904785156,0.8241175413131714,1.0,0.0472053177654743,303.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8089904785156,0.8241175413131714,1.0,0.0639121830463409,303.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8089904785156,0.8241175413131714,1.0,0.3031718730926513,285.8086242675781,285.57098388671875,291.5625305175781,289.4066467285156,291.6216125488281,303.4523620605469,285.8067321777344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467002630233765,0.6432480812072754,0.0034521552734076,0.4590804874897003,0.383545309305191,0.383545309305191,0.0,7.7699503898620605,410.0,6560.1025390625,-0.0,1768.97607421875,1.0,283.1499938964844,285.74371337890625,292.40771484375,292.89996337890625,293.1499938964844,293.1499938964844,283.1499938964844,17896.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2939782738685608,1.0,0.0,0.0,0.6059165596961975,0.6059203147888184,2.4497353479091544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2299.284912109375,0.0,28.428157806396484,1895.4371337890625,0.0,100.10260009765624,0.2617474496364593,1.0,0.0,3.0,1.0,0.0
12389340,303.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7990417480469,0.8241176009178162,1.0,0.0606925599277019,303.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7990417480469,0.8241176009178162,1.0,0.0639121904969215,303.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7990417480469,0.8241176009178162,1.0,0.0472053252160549,303.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7990417480469,0.8241176009178162,1.0,0.0639121904969215,303.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7990417480469,0.8241176009178162,1.0,0.3031719028949737,285.7986755371094,285.5585021972656,291.6145935058594,289.4224853515625,291.67333984375,303.4613647460937,285.7967834472656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467003226280212,0.6432482004165649,0.0034521559718996,0.4590537250041961,0.3867697119712829,0.3867697119712829,0.0,7.769656658172607,410.0,6608.29931640625,-0.0,1768.976318359375,1.0,283.1499938964844,285.7315368652344,292.4236145019531,292.9193725585937,293.1499938964844,293.1499938964844,283.1499938964844,17893.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2942010164260864,1.0,0.0,0.0,0.6132394075393677,0.6132431626319885,2.5093058297898096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2317.2958984375,0.0,28.90010643005371,1895.4371337890625,0.0,101.21858978271484,0.2626385688781738,1.0,0.0,3.0,1.0,0.0
12389400,303.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7990417480469,0.8241176009178162,1.0,0.0606925599277019,303.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7990417480469,0.8241176009178162,1.0,0.0639121904969215,303.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7990417480469,0.8241176009178162,1.0,0.0472053252160549,303.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7990417480469,0.8241176009178162,1.0,0.0639121904969215,303.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7990417480469,0.8241176009178162,1.0,0.3031719028949737,285.7986755371094,285.5585021972656,291.6145935058594,289.4224853515625,291.67333984375,303.4613647460937,285.7967834472656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467003226280212,0.6432482004165649,0.0034521559718996,0.4590537250041961,0.3867697119712829,0.3867697119712829,0.0,7.769656658172607,410.0,6608.29931640625,-0.0,1768.976318359375,1.0,283.1499938964844,285.7315368652344,292.4236145019531,292.9193725585937,293.1499938964844,293.1499938964844,283.1499938964844,17893.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2942010164260864,1.0,0.0,0.0,0.6132394075393677,0.6132431626319885,2.5093058297898096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2317.2958984375,0.0,28.90010643005371,1895.4371337890625,0.0,101.21858978271484,0.2626385688781738,1.0,0.0,3.0,1.0,0.0
12389460,303.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891845703125,0.8241176009178162,1.0,0.0606925711035728,303.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891845703125,0.8241176009178162,1.0,0.0639121979475021,303.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891845703125,0.8241176009178162,1.0,0.0472053326666355,303.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891845703125,0.8241176009178162,1.0,0.0639121979475021,303.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891845703125,0.8241176009178162,1.0,0.3031719624996185,285.788818359375,285.54571533203125,291.6678161621094,289.4389953613281,291.7262268066406,303.4697570800781,285.7869567871094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467004418373108,0.6432482600212097,0.0034521564375609,0.459027349948883,0.390037477016449,0.390037477016449,0.0,7.769367218017578,410.0,6657.626953125,-0.0,1768.9765625,1.0,283.1499938964844,285.7193298339844,292.440185546875,292.9395751953125,293.1499938964844,293.1499938964844,283.1499938964844,17889.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944388091564178,1.0,0.0,0.0,0.6207387447357178,0.6207424998283386,2.5710537698842018e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2335.779052734375,0.0,29.38817977905273,1895.4371337890625,0.0,102.36446380615234,0.2635594606399536,1.0,0.0,3.0,1.0,0.0
12389520,303.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891845703125,0.8241176009178162,1.0,0.0606925711035728,303.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891845703125,0.8241176009178162,1.0,0.0639121979475021,303.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891845703125,0.8241176009178162,1.0,0.0472053326666355,303.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891845703125,0.8241176009178162,1.0,0.0639121979475021,303.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891845703125,0.8241176009178162,1.0,0.3031719624996185,285.788818359375,285.54571533203125,291.6678161621094,289.4389953613281,291.7262268066406,303.4697570800781,285.7869567871094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467004418373108,0.6432482600212097,0.0034521564375609,0.459027349948883,0.390037477016449,0.390037477016449,0.0,7.769367218017578,410.0,6657.626953125,-0.0,1768.9765625,1.0,283.1499938964844,285.7193298339844,292.440185546875,292.9395751953125,293.1499938964844,293.1499938964844,283.1499938964844,17889.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944388091564178,1.0,0.0,0.0,0.6207387447357178,0.6207424998283386,2.5710537698842018e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2335.779052734375,0.0,29.38817977905273,1895.4371337890625,0.0,102.36446380615234,0.2635594606399536,1.0,0.0,3.0,1.0,0.0
12389580,303.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78369140625,0.8241176009178162,1.0,0.0606925748288631,303.5137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.78369140625,0.8241176009178162,1.0,0.0639122053980827,303.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78369140625,0.8241176009178162,1.0,0.0472053363919258,303.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.78369140625,0.8241176009178162,1.0,0.0639122053980827,303.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.78369140625,0.8241176009178162,1.0,0.3031719624996185,285.7833251953125,285.5384521484375,291.6981811523437,289.44854736328125,291.75640869140625,303.4742126464844,285.7814636230469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467004418373108,0.6432483196258545,0.0034521569032222,0.4590129256248474,0.3918888866901397,0.3918888866901397,0.0,7.769208908081055,410.0,6685.8154296875,-0.0,1768.9766845703125,1.0,283.1499938964844,285.7125244140625,292.4497985839844,292.95123291015625,293.1499938964844,293.1499938964844,283.1499938964844,17887.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2945805788040161,1.0,0.0,0.0,0.6250232458114624,0.6250270009040833,2.606668658700073e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2346.362060546875,0.0,29.669248580932617,1895.4371337890625,0.0,103.02362823486328,0.2640893161296844,1.0,0.0,3.0,1.0,0.0
12389640,303.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7793884277344,0.8241176009178162,1.0,0.0606925785541534,303.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7793884277344,0.8241176009178162,1.0,0.0639122053980827,303.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7793884277344,0.8241176009178162,1.0,0.0472053363919258,303.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7793884277344,0.8241176009178162,1.0,0.0639122053980827,303.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7793884277344,0.8241176009178162,1.0,0.3031719923019409,285.7790222167969,285.5326538085937,291.7222900390625,289.45623779296875,291.7803649902344,303.4776306152344,285.7771911621094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467005014419556,0.6432483196258545,0.0034521571360528,0.4590018391609192,0.3933539390563965,0.3933539390563965,0.0,7.769086837768555,410.0,6708.2373046875,-0.0,1768.976806640625,1.0,283.1499938964844,285.7071533203125,292.45751953125,292.9605712890625,293.1499938964844,293.1499938964844,283.1499938964844,17885.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2946943044662475,1.0,0.0,0.0,0.6284308433532715,0.6284345984458923,2.6351687054670947e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2354.787841796875,0.0,29.893871307373047,1895.4371337890625,0.0,103.538818359375,0.2645125091075897,1.0,0.0,3.0,1.0,0.0
12389700,303.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745056152344,0.8241176009178162,1.0,0.0606925822794437,303.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745056152344,0.8241176009178162,1.0,0.0639122128486633,303.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745056152344,0.8241176009178162,1.0,0.0472053401172161,303.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745056152344,0.8241176009178162,1.0,0.0639122128486633,303.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745056152344,0.8241176009178162,1.0,0.3031720221042633,285.774169921875,285.5260009765625,291.75,289.4651794433594,291.807861328125,303.4813842773437,285.7723083496094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467005610466003,0.6432483792304993,0.0034521573688834,0.458989530801773,0.3950311541557312,0.3950311541557312,0.0,7.768951892852783,410.0,6734.04052734375,-0.0,1768.9769287109375,1.0,283.1499938964844,285.7010498046875,292.46649169921875,292.971435546875,293.1499938964844,293.1499938964844,283.1499938964844,17883.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2948293387889862,1.0,0.0,0.0,0.6323511600494385,0.6323549151420593,2.668149079454452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2364.496337890625,0.0,30.153539657592773,1895.4371337890625,0.0,104.1342315673828,0.2650014460086822,1.0,0.0,3.0,1.0,0.0
12389760,303.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7696838378906,0.8241176605224609,1.0,0.060692586004734,303.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7696838378906,0.8241176605224609,1.0,0.0639122128486633,303.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7696838378906,0.8241176605224609,1.0,0.0472053438425064,303.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7696838378906,0.8241176605224609,1.0,0.0639122128486633,303.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7696838378906,0.8241176605224609,1.0,0.3031720221042633,285.7693176269531,285.519287109375,291.77801513671875,289.4743347167969,291.835693359375,303.4850769042969,285.7674865722656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467005610466003,0.643248438835144,0.0034521576017141,0.4589775800704956,0.3967221081256866,0.3967221081256866,0.0,7.7688212394714355,410.0,6760.21875,-0.0,1768.97705078125,1.0,283.1499938964844,285.6949462890625,292.4757080078125,292.9825134277344,293.1499938964844,293.1499938964844,283.1499938964844,17881.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.294970691204071,1.0,0.0,0.0,0.6363258957862854,0.6363296508789062,2.7017964754350032e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2374.359130859375,0.0,30.41827392578125,1895.4371337890625,0.0,104.73796844482422,0.2654988169670105,1.0,0.0,3.0,1.0,0.0
12389820,303.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7600402832031,0.8241176605224609,1.0,0.0606925934553146,303.5424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7600402832031,0.8241176605224609,1.0,0.0639122202992439,303.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7600402832031,0.8241176605224609,1.0,0.047205351293087,303.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7600402832031,0.8241176605224609,1.0,0.0639122202992439,303.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7600402832031,0.8241176605224609,1.0,0.3031720519065857,285.7596740722656,285.505615234375,291.8349609375,289.4932861328125,291.89227294921875,303.4921569824219,285.7578430175781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467006802558899,0.6432484984397888,0.0034521580673754,0.4589551389217376,0.4001467525959015,0.4001467525959015,0.0,7.768574714660644,410.0,6813.7587890625,-0.0,1768.977294921875,1.0,283.1499938964844,285.6827392578125,292.49481201171875,293.0054931640625,293.1499938964844,293.1499938964844,283.1499938964844,17877.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2952759265899658,1.0,0.0,0.0,0.6444467306137085,0.6444504857063293,2.771197493700584e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2394.572021484375,0.0,30.96394920349121,1895.4371337890625,0.0,105.9705581665039,0.2665175795555115,1.0,0.0,3.0,1.0,0.0
12389880,303.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7600402832031,0.8241176605224609,1.0,0.0606925934553146,303.5424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7600402832031,0.8241176605224609,1.0,0.0639122202992439,303.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7600402832031,0.8241176605224609,1.0,0.047205351293087,303.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7600402832031,0.8241176605224609,1.0,0.0639122202992439,303.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7600402832031,0.8241176605224609,1.0,0.3031720519065857,285.7596740722656,285.505615234375,291.8349609375,289.4932861328125,291.89227294921875,303.4921569824219,285.7578430175781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467006802558899,0.6432484984397888,0.0034521580673754,0.4589551389217376,0.4001467525959015,0.4001467525959015,0.0,7.768574714660644,410.0,6813.7587890625,-0.0,1768.977294921875,1.0,283.1499938964844,285.6827392578125,292.49481201171875,293.0054931640625,293.1499938964844,293.1499938964844,283.1499938964844,17877.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2952759265899658,1.0,0.0,0.0,0.6444467306137085,0.6444504857063293,2.771197493700584e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2394.572021484375,0.0,30.96394920349121,1895.4371337890625,0.0,105.9705581665039,0.2665175795555115,1.0,0.0,3.0,1.0,0.0
12389940,303.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.8241176605224609,1.0,0.0606925971806049,303.5542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.8241176605224609,1.0,0.0639122277498245,303.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.8241176605224609,1.0,0.0472053550183773,303.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.8241176605224609,1.0,0.0639122277498245,303.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.8241176605224609,1.0,0.3031721115112304,285.7500915527344,285.4916381835937,291.8932189941406,289.51324462890625,291.9501037597656,303.4989318847656,285.748291015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467007398605347,0.6432485580444336,0.0034521585330367,0.4589349627494812,0.4036281108856201,0.4036281108856201,0.0,7.76835298538208,410.0,6868.892578125,-0.0,1768.9774169921875,1.0,283.1499938964844,285.6705322265625,292.5149230957031,293.0295104980469,293.1499938964844,293.1499938964844,283.1499938964844,17873.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2956153154373169,1.0,0.0,0.0,0.6527942419052124,0.652798056602478,2.8434534726784484e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2415.434326171875,0.0,31.531232833862305,1895.4371337890625,0.0,107.22235870361328,0.2675674557685852,1.0,0.0,3.0,1.0,0.0
12390000,303.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.8241176605224609,1.0,0.0606925971806049,303.5542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.8241176605224609,1.0,0.0639122277498245,303.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.8241176605224609,1.0,0.0472053550183773,303.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.8241176605224609,1.0,0.0639122277498245,303.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.8241176605224609,1.0,0.3031721115112304,285.7500915527344,285.4916381835937,291.8932189941406,289.51324462890625,291.9501037597656,303.4989318847656,285.748291015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467007398605347,0.6432485580444336,0.0034521585330367,0.4589349627494812,0.4036281108856201,0.4036281108856201,0.0,7.76835298538208,410.0,6868.892578125,-0.0,1768.9774169921875,1.0,283.1499938964844,285.6705322265625,292.5149230957031,293.0295104980469,293.1499938964844,293.1499938964844,283.1499938964844,17873.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2956153154373169,1.0,0.0,0.0,0.6527942419052124,0.652798056602478,2.8434534726784484e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2415.434326171875,0.0,31.531232833862305,1895.4371337890625,0.0,107.22235870361328,0.2675674557685852,1.0,0.0,3.0,1.0,0.0
12390060,303.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.740966796875,0.8241176605224609,1.0,0.0606926046311855,303.5661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.740966796875,0.8241176605224609,1.0,0.0639122352004051,303.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.740966796875,0.8241176605224609,1.0,0.0472053587436676,303.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.740966796875,0.8241176605224609,1.0,0.0639122352004051,303.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.740966796875,0.8241176605224609,1.0,0.3031721115112304,285.7406005859375,285.4773254394531,291.9527587890625,289.53424072265625,292.00927734375,303.5054016113281,285.73883056640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467007994651794,0.6432486176490784,0.0034521589986979,0.4589176177978515,0.4071807265281677,0.4071807265281677,0.0,7.768162727355957,410.0,6925.97802734375,-0.0,1768.9776611328125,1.0,283.1499938964844,285.6583251953125,292.5362854003906,293.054931640625,293.1499938964844,293.1499938964844,283.1499938964844,17869.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2960352897644043,1.0,0.0,0.0,0.6614124774932861,0.6614162921905518,2.9190276862323123e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2437.117919921875,0.0,32.12398147583008,1895.4371337890625,0.0,108.5933609008789,0.2686548829078674,1.0,0.0,3.0,1.0,0.0
12390120,303.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.740966796875,0.8241176605224609,1.0,0.0606926046311855,303.5661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.740966796875,0.8241176605224609,1.0,0.0639122352004051,303.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.740966796875,0.8241176605224609,1.0,0.0472053587436676,303.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.740966796875,0.8241176605224609,1.0,0.0639122352004051,303.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.740966796875,0.8241176605224609,1.0,0.3031721115112304,285.7406005859375,285.4773254394531,291.9527587890625,289.53424072265625,292.00927734375,303.5054016113281,285.73883056640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467007994651794,0.6432486176490784,0.0034521589986979,0.4589176177978515,0.4071807265281677,0.4071807265281677,0.0,7.768162727355957,410.0,6925.97802734375,-0.0,1768.9776611328125,1.0,283.1499938964844,285.6583251953125,292.5362854003906,293.054931640625,293.1499938964844,293.1499938964844,283.1499938964844,17869.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2960352897644043,1.0,0.0,0.0,0.6614124774932861,0.6614162921905518,2.9190276862323123e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2437.117919921875,0.0,32.12398147583008,1895.4371337890625,0.0,108.5933609008789,0.2686548829078674,1.0,0.0,3.0,1.0,0.0
