time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12390180,303.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315368652344,0.8241176605224609,1.0,0.0606926083564758,303.578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315368652344,0.8241176605224609,1.0,0.0639122426509857,303.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315368652344,0.8241176605224609,1.0,0.0472053624689579,303.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315368652344,0.8241176605224609,1.0,0.0639122426509857,303.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315368652344,0.8241176605224609,1.0,0.3031721413135528,285.7311706542969,285.4627380371094,292.0136108398437,289.5563659667969,292.0697326660156,303.5116577148437,285.7294006347656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467008590698242,0.6432486772537231,0.0034521592315286,0.4589036405086517,0.4108052849769592,0.4108052849769592,0.0,7.768009662628174,410.0,6985.0224609375,-0.0,1768.977783203125,1.0,283.1499938964844,285.6461181640625,292.5589599609375,293.081787109375,293.1499938964844,293.1499938964844,283.1499938964844,17864.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.296568751335144,1.0,0.0,0.0,0.6703052520751953,0.6703090667724609,2.9980490978687164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2459.617919921875,0.0,32.74296951293945,1895.4371337890625,0.0,110.05776977539062,0.2697801887989044,1.0,0.0,3.0,1.0,0.0
12390240,303.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315368652344,0.8241176605224609,1.0,0.0606926083564758,303.578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315368652344,0.8241176605224609,1.0,0.0639122426509857,303.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315368652344,0.8241176605224609,1.0,0.0472053624689579,303.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315368652344,0.8241176605224609,1.0,0.0639122426509857,303.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315368652344,0.8241176605224609,1.0,0.3031721413135528,285.7311706542969,285.4627380371094,292.0136108398437,289.5563659667969,292.0697326660156,303.5116577148437,285.7294006347656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467008590698242,0.6432486772537231,0.0034521592315286,0.4589036405086517,0.4108052849769592,0.4108052849769592,0.0,7.768009662628174,410.0,6985.0224609375,-0.0,1768.977783203125,1.0,283.1499938964844,285.6461181640625,292.5589599609375,293.081787109375,293.1499938964844,293.1499938964844,283.1499938964844,17864.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.296568751335144,1.0,0.0,0.0,0.6703052520751953,0.6703090667724609,2.9980490978687164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2459.617919921875,0.0,32.74296951293945,1895.4371337890625,0.0,110.05776977539062,0.2697801887989044,1.0,0.0,3.0,1.0,0.0
12390300,303.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7268371582031,0.8241176605224609,1.0,0.0606926120817661,303.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7268371582031,0.8241176605224609,1.0,0.0639122426509857,303.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7268371582031,0.8241176605224609,1.0,0.0472053624689579,303.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7268371582031,0.8241176605224609,1.0,0.0639122426509857,303.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7268371582031,0.8241176605224609,1.0,0.3031721711158752,285.7265014648437,285.455322265625,292.0445251464844,289.56787109375,292.1004333496094,303.5147399902344,285.7247314453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467008590698242,0.6432486772537231,0.0034521594643592,0.4588980674743652,0.4126448035240173,0.4126448035240173,0.0,7.767948150634766,410.0,7015.2978515625,-0.0,1768.977783203125,1.0,283.1499938964844,285.6400146484375,292.5708923339844,293.0958251953125,293.1499938964844,293.1499938964844,283.1499938964844,17862.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2969014942646026,1.0,0.0,0.0,0.6748564839363098,0.6748602986335754,3.038899265561668e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2471.18798828125,0.0,33.0626220703125,1895.4371337890625,0.0,110.82909393310548,0.2703573703765869,1.0,0.0,3.0,1.0,0.0
12390360,303.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72216796875,0.8241176605224609,1.0,0.0606926120817661,303.5904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72216796875,0.8241176605224609,1.0,0.0639122426509857,303.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72216796875,0.8241176605224609,1.0,0.0472053661942482,303.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.72216796875,0.8241176605224609,1.0,0.0639122426509857,303.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.72216796875,0.8241176605224609,1.0,0.3031721711158752,285.7218322753906,285.44781494140625,292.0758056640625,289.5796813964844,292.1315002441406,303.5177307128906,285.7200622558594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467008590698242,0.6432486772537231,0.0034521594643592,0.4588935673236847,0.4145045876502991,0.4145045876502991,0.0,7.767899036407471,410.0,7046.14013671875,-0.0,1768.977783203125,1.0,283.1499938964844,285.6339111328125,292.58331298828125,293.1103820800781,293.1499938964844,293.1499938964844,283.1499938964844,17859.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2973085641860962,1.0,0.0,0.0,0.6794847846031189,0.6794885993003845,3.08072465315945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2483.0048828125,0.0,33.3897590637207,1895.4371337890625,0.0,111.65243530273438,0.2709453701972961,1.0,0.0,3.0,1.0,0.0
12390420,303.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7128601074219,0.8241177201271057,1.0,0.0606926120817661,303.6031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7128601074219,0.8241177201271057,1.0,0.0639122426509857,303.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7128601074219,0.8241177201271057,1.0,0.0472053661942482,303.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7128601074219,0.8241177201271057,1.0,0.0639122426509857,303.5243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7128601074219,0.8241177201271057,1.0,0.3031721711158752,285.7125244140625,285.4325561523437,292.13934326171875,289.60430908203125,292.1946105957031,303.5236511230469,285.7107849121094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467008590698242,0.6432487368583679,0.0034521596971899,0.4588879644870758,0.418282151222229,0.418282151222229,0.0,7.7678375244140625,410.0,7109.47021484375,-0.0,1768.9779052734375,1.0,283.1499938964844,285.6217041015625,292.6097412109375,293.1410827636719,293.1499938964844,293.1499938964844,283.1499938964844,17854.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2984049618244171,1.0,0.0,0.0,0.6889662742614746,0.6889700889587402,3.167301443340875e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2507.35986328125,0.0,34.06630325317383,1895.4371337890625,0.0,113.51470947265624,0.2721529603004455,1.0,0.0,3.0,1.0,0.0
12390480,303.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7128601074219,0.8241177201271057,1.0,0.0606926120817661,303.6031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7128601074219,0.8241177201271057,1.0,0.0639122426509857,303.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7128601074219,0.8241177201271057,1.0,0.0472053661942482,303.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7128601074219,0.8241177201271057,1.0,0.0639122426509857,303.5243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7128601074219,0.8241177201271057,1.0,0.3031721711158752,285.7125244140625,285.4325561523437,292.13934326171875,289.60430908203125,292.1946105957031,303.5236511230469,285.7107849121094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467008590698242,0.6432487368583679,0.0034521596971899,0.4588879644870758,0.418282151222229,0.418282151222229,0.0,7.7678375244140625,410.0,7109.47021484375,-0.0,1768.9779052734375,1.0,283.1499938964844,285.6217041015625,292.6097412109375,293.1410827636719,293.1499938964844,293.1499938964844,283.1499938964844,17854.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2984049618244171,1.0,0.0,0.0,0.6889662742614746,0.6889700889587402,3.167301443340875e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2507.35986328125,0.0,34.06630325317383,1895.4371337890625,0.0,113.51470947265624,0.2721529603004455,1.0,0.0,3.0,1.0,0.0
12390540,303.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7036437988281,0.8241177201271057,1.0,0.0606926120817661,303.6160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7036437988281,0.8241177201271057,1.0,0.0639122426509857,303.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7036437988281,0.8241177201271057,1.0,0.0472053661942482,303.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7036437988281,0.8241177201271057,1.0,0.0639122426509857,303.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7036437988281,0.8241177201271057,1.0,0.3031721711158752,285.70330810546875,285.4169921875,292.2042541503906,289.6303100585937,292.2590637207031,303.5294189453125,285.7015991210937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467008590698242,0.6432487368583679,0.0034521596971899,0.4588874280452728,0.4221455454826355,0.4221455454826355,0.0,7.767831325531006,410.0,7175.23974609375,-0.0,1768.9779052734375,1.0,283.1499938964844,285.6094970703125,292.637939453125,293.1739196777344,293.1499938964844,293.1499938964844,283.1499938964844,17848.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2999546527862549,1.0,0.0,0.0,0.6987780928611755,0.6987819671630859,3.2581571218770484e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2532.763427734375,0.0,34.775753021240234,1895.4371337890625,0.0,116.02591705322266,0.2734077572822571,1.0,0.0,3.0,1.0,0.0
12390600,303.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7036437988281,0.8241177201271057,1.0,0.0606926120817661,303.6160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7036437988281,0.8241177201271057,1.0,0.0639122426509857,303.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7036437988281,0.8241177201271057,1.0,0.0472053661942482,303.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7036437988281,0.8241177201271057,1.0,0.0639122426509857,303.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7036437988281,0.8241177201271057,1.0,0.3031721711158752,285.70330810546875,285.4169921875,292.2042541503906,289.6303100585937,292.2590637207031,303.5294189453125,285.7015991210937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467008590698242,0.6432487368583679,0.0034521596971899,0.4588874280452728,0.4221455454826355,0.4221455454826355,0.0,7.767831325531006,410.0,7175.23974609375,-0.0,1768.9779052734375,1.0,283.1499938964844,285.6094970703125,292.637939453125,293.1739196777344,293.1499938964844,293.1499938964844,283.1499938964844,17848.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2999546527862549,1.0,0.0,0.0,0.6987780928611755,0.6987819671630859,3.2581571218770484e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2532.763427734375,0.0,34.775753021240234,1895.4371337890625,0.0,116.02591705322266,0.2734077572822571,1.0,0.0,3.0,1.0,0.0
12390660,303.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944885253906,0.8241177201271057,1.0,0.0606926120817661,303.6293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944885253906,0.8241177201271057,1.0,0.0639122426509857,303.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944885253906,0.8241177201271057,1.0,0.0472053661942482,303.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944885253906,0.8241177201271057,1.0,0.0639122426509857,303.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944885253906,0.8241177201271057,1.0,0.3031721711158752,285.69415283203125,285.40106201171875,292.2705383300781,289.65777587890625,292.324951171875,303.5350341796875,285.69244384765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467008590698242,0.6432487368583679,0.0034521596971899,0.4588926136493683,0.4261111617088318,0.4261111617088318,0.0,7.767888069152832,410.0,7243.7919921875,-0.0,1768.977783203125,1.0,283.1499938964844,285.5972595214844,292.6670227050781,293.2080993652344,293.1499938964844,293.1499938964844,283.1499938964844,17842.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3018530011177063,1.0,0.0,0.0,0.708976149559021,0.7089800238609314,3.3539510724267536e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2559.283203125,0.0,35.52370071411133,1895.4371337890625,0.0,119.11979675292967,0.2747188210487366,1.0,0.0,3.0,1.0,0.0
12390720,303.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944885253906,0.8241177201271057,1.0,0.0606926120817661,303.6293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944885253906,0.8241177201271057,1.0,0.0639122426509857,303.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944885253906,0.8241177201271057,1.0,0.0472053661942482,303.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944885253906,0.8241177201271057,1.0,0.0639122426509857,303.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944885253906,0.8241177201271057,1.0,0.3031721711158752,285.69415283203125,285.40106201171875,292.2705383300781,289.65777587890625,292.324951171875,303.5350341796875,285.69244384765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467008590698242,0.6432487368583679,0.0034521596971899,0.4588926136493683,0.4261111617088318,0.4261111617088318,0.0,7.767888069152832,410.0,7243.7919921875,-0.0,1768.977783203125,1.0,283.1499938964844,285.5972595214844,292.6670227050781,293.2080993652344,293.1499938964844,293.1499938964844,283.1499938964844,17842.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3018530011177063,1.0,0.0,0.0,0.708976149559021,0.7089800238609314,3.3539510724267536e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2559.283203125,0.0,35.52370071411133,1895.4371337890625,0.0,119.11979675292967,0.2747188210487366,1.0,0.0,3.0,1.0,0.0
12390780,303.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68865966796875,0.8241176605224609,1.0,0.0606926083564758,303.6379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.68865966796875,0.8241176605224609,1.0,0.0639122426509857,303.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.68865966796875,0.8241176605224609,1.0,0.0472053624689579,303.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.68865966796875,0.8241176605224609,1.0,0.0639122426509857,303.5392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.68865966796875,0.8241176605224609,1.0,0.3031721413135528,285.68829345703125,285.3907165527344,292.313720703125,289.6761474609375,292.3678283691406,303.5385437011719,285.68658447265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467008590698242,0.6432486772537231,0.0034521594643592,0.4588991105556488,0.42870032787323,0.42870032787323,0.0,7.767959594726562,410.0,7289.05126953125,-0.0,1768.977783203125,1.0,283.1499938964844,285.58941650390625,292.6859130859375,293.2303771972656,293.1499938964844,293.1499938964844,283.1499938964844,17838.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3031405210494995,1.0,0.0,0.0,0.7157003879547119,0.7157042622566223,3.417873273292571e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2576.788330078125,0.0,36.022605895996094,1895.4371337890625,0.0,121.20887756347656,0.2755868434906006,1.0,0.0,3.0,1.0,0.0
12390840,303.5478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.68536376953125,0.8241176605224609,1.0,0.0606926083564758,303.6429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.68536376953125,0.8241176605224609,1.0,0.0639122426509857,303.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.68536376953125,0.8241176605224609,1.0,0.0472053624689579,303.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68536376953125,0.8241176605224609,1.0,0.0639122426509857,303.5411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.68536376953125,0.8241176605224609,1.0,0.3031721413135528,285.6850280761719,285.38482666015625,292.3382568359375,289.6867370605469,292.3922119140625,303.5404968261719,285.68328857421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467008590698242,0.6432486772537231,0.0034521592315286,0.4589039385318756,0.4301738142967224,0.4301738142967224,0.0,7.768012523651123,410.0,7315.001953125,-0.0,1768.977783203125,1.0,283.1499938964844,285.5849914550781,292.6966857910156,293.2430725097656,293.1499938964844,293.1499938964844,283.1499938964844,17835.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3038676083087921,1.0,0.0,0.0,0.7195502519607544,0.7195541262626648,3.4547426253084275e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2586.82470703125,0.0,36.3103141784668,1895.4371337890625,0.0,122.38542175292967,0.2760850191116333,1.0,0.0,3.0,1.0,0.0
12390900,303.55712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6807861328125,0.8241176605224609,1.0,0.0606926046311855,303.6498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6807861328125,0.8241176605224609,1.0,0.0639122352004051,303.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6807861328125,0.8241176605224609,1.0,0.0472053587436676,303.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6807861328125,0.8241176605224609,1.0,0.0639122352004051,303.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6807861328125,0.8241176605224609,1.0,0.3031721413135528,285.6804504394531,285.3765563964844,292.3726501464844,289.70184326171875,292.4263610839844,303.5431823730469,285.6787414550781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467007994651794,0.6432486176490784,0.0034521592315286,0.4589121043682098,0.4322447180747986,0.4322447180747986,0.0,7.768102169036865,410.0,7351.71728515625,-0.0,1768.9776611328125,1.0,283.1499938964844,285.5788269042969,292.7118835449219,293.2609558105469,293.1499938964844,293.1499938964844,283.1499938964844,17832.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3048800528049469,1.0,0.0,0.0,0.7249911427497864,0.7249950170516968,3.507186363549408e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2601.037109375,0.0,36.71962356567383,1895.4371337890625,0.0,124.0199966430664,0.2767910361289978,1.0,0.0,3.0,1.0,0.0
12390960,303.5667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6762390136719,0.8241176605224609,1.0,0.0606926009058952,303.65679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6762390136719,0.8241176605224609,1.0,0.0639122352004051,303.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6762390136719,0.8241176605224609,1.0,0.0472053587436676,303.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6762390136719,0.8241176605224609,1.0,0.0639122352004051,303.54644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6762390136719,0.8241176605224609,1.0,0.3031721115112304,285.6759033203125,285.36822509765625,292.4073791503906,289.71734619140625,292.4608764648437,303.5458374023437,285.6741943359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467007994651794,0.6432486176490784,0.0034521589986979,0.4589219987392425,0.4343423545360565,0.4343423545360565,0.0,7.768210887908935,410.0,7389.17578125,-0.0,1768.9775390625,1.0,283.1499938964844,285.5726623535156,292.7274169921875,293.2792358398437,293.1499938964844,293.1499938964844,283.1499938964844,17828.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.305887222290039,1.0,0.0,0.0,0.7305367588996887,0.7305406928062439,3.5610465687341275e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2615.552001953125,0.0,37.1400032043457,1895.4371337890625,0.0,125.64180755615234,0.277512788772583,1.0,0.0,3.0,1.0,0.0
12391020,303.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66717529296875,0.8241176605224609,1.0,0.0606925934553146,303.6708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66717529296875,0.8241176605224609,1.0,0.0639122277498245,303.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.66717529296875,0.8241176605224609,1.0,0.047205351293087,303.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66717529296875,0.8241176605224609,1.0,0.0639122277498245,303.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66717529296875,0.8241176605224609,1.0,0.3031720817089081,285.6668395996094,285.3512878417969,292.4779663085937,289.7496643066406,292.5309753417969,303.551025390625,285.6651306152344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467006802558899,0.6432484984397888,0.003452158300206,0.4589474201202392,0.4386132061481476,0.4386132061481476,0.0,7.768489837646484,410.0,7466.2939453125,-0.0,1768.977294921875,1.0,283.1499938964844,285.560302734375,292.75958251953125,293.3169250488281,293.1499938964844,293.1499938964844,283.1499938964844,17820.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3078720569610595,1.0,0.0,0.0,0.7419325709342957,0.7419365048408508,3.6730117614069975e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2645.475341796875,0.0,38.01385498046875,1895.4371337890625,0.0,128.8260498046875,0.2790024578571319,1.0,0.0,3.0,1.0,0.0
12391080,303.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66717529296875,0.8241176605224609,1.0,0.0606925934553146,303.6708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66717529296875,0.8241176605224609,1.0,0.0639122277498245,303.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.66717529296875,0.8241176605224609,1.0,0.047205351293087,303.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66717529296875,0.8241176605224609,1.0,0.0639122277498245,303.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66717529296875,0.8241176605224609,1.0,0.3031720817089081,285.6668395996094,285.3512878417969,292.4779663085937,289.7496643066406,292.5309753417969,303.551025390625,285.6651306152344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467006802558899,0.6432484984397888,0.003452158300206,0.4589474201202392,0.4386132061481476,0.4386132061481476,0.0,7.768489837646484,410.0,7466.2939453125,-0.0,1768.977294921875,1.0,283.1499938964844,285.560302734375,292.75958251953125,293.3169250488281,293.1499938964844,293.1499938964844,283.1499938964844,17820.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3078720569610595,1.0,0.0,0.0,0.7419325709342957,0.7419365048408508,3.6730117614069975e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2645.475341796875,0.0,38.01385498046875,1895.4371337890625,0.0,128.8260498046875,0.2790024578571319,1.0,0.0,3.0,1.0,0.0
12391140,303.60626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6581726074219,0.8241176605224609,1.0,0.0606925822794437,303.6849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6581726074219,0.8241176605224609,1.0,0.0639122128486633,303.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6581726074219,0.8241176605224609,1.0,0.0472053438425064,303.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6581726074219,0.8241176605224609,1.0,0.0639122128486633,303.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6581726074219,0.8241176605224609,1.0,0.3031720221042633,285.6578369140625,285.3340148925781,292.54998779296875,289.78375244140625,292.6025390625,303.55615234375,285.6561279296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467005610466003,0.643248438835144,0.0034521576017141,0.4589807987213135,0.442996084690094,0.442996084690094,0.0,7.768856048583984,410.0,7546.697265625,-0.0,1768.97705078125,1.0,283.1499938964844,285.5479431152344,292.7936096191406,293.35662841796875,293.1499938964844,293.1499938964844,283.1499938964844,17812.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3098457753658294,1.0,0.0,0.0,0.7537795901298523,0.7537835240364075,3.7912478489943175e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2676.781982421875,0.0,38.93723678588867,1895.4371337890625,0.0,131.97764587402344,0.2805617153644562,1.0,0.0,3.0,1.0,0.0
12391200,303.60626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6581726074219,0.8241176605224609,1.0,0.0606925822794437,303.6849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6581726074219,0.8241176605224609,1.0,0.0639122128486633,303.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6581726074219,0.8241176605224609,1.0,0.0472053438425064,303.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6581726074219,0.8241176605224609,1.0,0.0639122128486633,303.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6581726074219,0.8241176605224609,1.0,0.3031720221042633,285.6578369140625,285.3340148925781,292.54998779296875,289.78375244140625,292.6025390625,303.55615234375,285.6561279296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467005610466003,0.643248438835144,0.0034521576017141,0.4589807987213135,0.442996084690094,0.442996084690094,0.0,7.768856048583984,410.0,7546.697265625,-0.0,1768.97705078125,1.0,283.1499938964844,285.5479431152344,292.7936096191406,293.35662841796875,293.1499938964844,293.1499938964844,283.1499938964844,17812.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3098457753658294,1.0,0.0,0.0,0.7537795901298523,0.7537835240364075,3.7912478489943175e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2676.781982421875,0.0,38.93723678588867,1895.4371337890625,0.0,131.97764587402344,0.2805617153644562,1.0,0.0,3.0,1.0,0.0
12391260,303.6259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6491394042969,0.8241176009178162,1.0,0.0606925711035728,303.6993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6491394042969,0.8241176009178162,1.0,0.0639121979475021,303.4992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6491394042969,0.8241176009178162,1.0,0.0472053326666355,303.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6491394042969,0.8241176009178162,1.0,0.0639121979475021,303.5618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6491394042969,0.8241176009178162,1.0,0.3031719624996185,285.6488037109375,285.31646728515625,292.6230773925781,289.8189392089844,292.6751708984375,303.5612487792969,285.6470642089844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467004418373108,0.6432482600212097,0.0034521566703915,0.4590219855308532,0.4475026130676269,0.4475026130676269,0.0,7.769308090209961,410.0,7630.01318359375,-0.0,1768.9766845703125,1.0,283.1499938964844,285.5353698730469,292.8295288085937,293.3985900878906,293.1499938964844,293.1499938964844,283.1499938964844,17803.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3119717538356781,1.0,0.0,0.0,0.7661294937133789,0.7661334276199341,3.916496993383589e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2709.443359375,0.0,39.91669464111328,1895.4371337890625,0.0,135.35691833496094,0.2822006940841675,1.0,0.0,3.0,1.0,0.0
12391320,303.6259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6491394042969,0.8241176009178162,1.0,0.0606925711035728,303.6993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6491394042969,0.8241176009178162,1.0,0.0639121979475021,303.4992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6491394042969,0.8241176009178162,1.0,0.0472053326666355,303.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6491394042969,0.8241176009178162,1.0,0.0639121979475021,303.5618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6491394042969,0.8241176009178162,1.0,0.3031719624996185,285.6488037109375,285.31646728515625,292.6230773925781,289.8189392089844,292.6751708984375,303.5612487792969,285.6470642089844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467004418373108,0.6432482600212097,0.0034521566703915,0.4590219855308532,0.4475026130676269,0.4475026130676269,0.0,7.769308090209961,410.0,7630.01318359375,-0.0,1768.9766845703125,1.0,283.1499938964844,285.5353698730469,292.8295288085937,293.3985900878906,293.1499938964844,293.1499938964844,283.1499938964844,17803.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3119717538356781,1.0,0.0,0.0,0.7661294937133789,0.7661334276199341,3.916496993383589e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2709.443359375,0.0,39.91669464111328,1895.4371337890625,0.0,135.35691833496094,0.2822006940841675,1.0,0.0,3.0,1.0,0.0
12391380,303.6453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6398620605469,0.8241176009178162,1.0,0.0606925562024116,303.7140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6398620605469,0.8241176009178162,1.0,0.0639121830463409,303.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6398620605469,0.8241176009178162,1.0,0.0472053214907646,303.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6398620605469,0.8241176009178162,1.0,0.0639121830463409,303.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6398620605469,0.8241176009178162,1.0,0.3031718730926513,285.6395263671875,285.2987976074219,292.6967163085937,289.8544921875,292.7484741210937,303.5806579589844,285.6377258300781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467002630233765,0.6432481408119202,0.0034521555062383,0.459071397781372,0.4521097242832184,0.4521097242832184,0.0,7.769850730895996,410.0,7714.8779296875,-0.0,1768.9761962890625,1.0,283.1499938964844,285.5223693847656,292.8662109375,293.441650390625,293.1499938964844,293.1499938964844,283.1499938964844,17793.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3143277764320373,1.0,0.0,0.0,0.7789261937141418,0.7789301872253418,4.048424884217639e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2742.849365234375,0.0,40.94958114624024,1895.4371337890625,0.0,139.0843963623047,0.2839125394821167,1.0,0.0,3.0,1.0,0.0
12391440,303.6453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6398620605469,0.8241176009178162,1.0,0.0606925562024116,303.7140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6398620605469,0.8241176009178162,1.0,0.0639121830463409,303.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6398620605469,0.8241176009178162,1.0,0.0472053214907646,303.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6398620605469,0.8241176009178162,1.0,0.0639121830463409,303.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6398620605469,0.8241176009178162,1.0,0.3031718730926513,285.6395263671875,285.2987976074219,292.6967163085937,289.8544921875,292.7484741210937,303.5806579589844,285.6377258300781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467002630233765,0.6432481408119202,0.0034521555062383,0.459071397781372,0.4521097242832184,0.4521097242832184,0.0,7.769850730895996,410.0,7714.8779296875,-0.0,1768.9761962890625,1.0,283.1499938964844,285.5223693847656,292.8662109375,293.441650390625,293.1499938964844,293.1499938964844,283.1499938964844,17793.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3143277764320373,1.0,0.0,0.0,0.7789261937141418,0.7789301872253418,4.048424884217639e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2742.849365234375,0.0,40.94958114624024,1895.4371337890625,0.0,139.0843963623047,0.2839125394821167,1.0,0.0,3.0,1.0,0.0
12391500,303.6548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.63507080078125,0.8241175413131714,1.0,0.0606925450265407,303.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.63507080078125,0.8241175413131714,1.0,0.0639121755957603,303.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.63507080078125,0.8241175413131714,1.0,0.047205314040184,303.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63507080078125,0.8241175413131714,1.0,0.0639121755957603,303.5695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.63507080078125,0.8241175413131714,1.0,0.303171843290329,285.6347351074219,285.2898864746094,292.7337341308594,289.8724060058594,292.7853698730469,303.5956726074219,285.6329040527344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467002034187317,0.6432480216026306,0.0034521548077464,0.4590989947319031,0.4544556140899658,0.4544556140899658,0.0,7.770153522491455,410.0,7757.90185546875,-0.0,1768.9759521484375,1.0,283.1499938964844,285.5156555175781,292.8846435546875,293.46343994140625,293.1499938964844,293.1499938964844,283.1499938964844,17788.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3155941367149353,1.0,0.0,0.0,0.7855147123336792,0.7855187058448792,4.1172011577828016e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2759.81494140625,0.0,41.489051818847656,1895.4371337890625,0.0,141.08087158203125,0.28480064868927,1.0,0.0,3.0,1.0,0.0
12391560,303.6640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.63018798828125,0.8241175413131714,1.0,0.0606925375759601,303.72900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63018798828125,0.8241175413131714,1.0,0.0639121606945991,303.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.63018798828125,0.8241175413131714,1.0,0.0472053065896034,303.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.63018798828125,0.8241175413131714,1.0,0.0639121606945991,303.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63018798828125,0.8241175413131714,1.0,0.3031717836856842,285.6298217773437,285.2809753417969,292.7709045410156,289.890380859375,292.8223876953125,303.6107482910156,285.6279602050781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467000842094421,0.6432479023933411,0.0034521541092544,0.4591287672519684,0.4568287432193756,0.4568287432193756,0.0,7.770480155944824,410.0,7801.2763671875,-0.0,1768.9757080078125,1.0,283.1499938964844,285.5087890625,292.903076171875,293.4852905273437,293.1499938964844,293.1499938964844,283.1499938964844,17783.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3169018924236297,1.0,0.0,0.0,0.7922292947769165,0.7922333478927612,4.187889857121263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2776.92041015625,0.0,42.04426574707031,1895.4371337890625,0.0,143.13778686523438,0.2857104837894439,1.0,0.0,3.0,1.0,0.0
12391620,303.6816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200866699219,0.8241174817085266,1.0,0.0606925152242183,303.7439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200866699219,0.8241174817085266,1.0,0.0639121383428573,303.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200866699219,0.8241174817085266,1.0,0.0472052879631519,303.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200866699219,0.8241174817085266,1.0,0.0639121383428573,303.5771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200866699219,0.8241174817085266,1.0,0.303171694278717,285.6197204589844,285.2630615234375,292.8455810546875,289.926513671875,292.89678955078125,303.6414489746094,285.6177673339844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646699845790863,0.6432477235794067,0.0034521527122706,0.4591946899890899,0.4616439640522003,0.4616439640522003,0.0,7.771203994750977,410.0,7888.888671875,-0.0,1768.97509765625,1.0,283.1499938964844,285.49462890625,292.9398498535156,293.5289306640625,293.1499938964844,293.1499938964844,283.1499938964844,17773.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3195803463459015,1.0,0.0,0.0,0.805996835231781,0.8060008883476257,4.3347110789682126e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2811.46484375,0.0,43.19927215576172,1895.4371337890625,0.0,147.33641052246094,0.2875893712043762,1.0,0.0,3.0,1.0,0.0
12391680,303.6816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200866699219,0.8241174817085266,1.0,0.0606925152242183,303.7439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200866699219,0.8241174817085266,1.0,0.0639121383428573,303.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200866699219,0.8241174817085266,1.0,0.0472052879631519,303.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200866699219,0.8241174817085266,1.0,0.0639121383428573,303.5771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200866699219,0.8241174817085266,1.0,0.303171694278717,285.6197204589844,285.2630615234375,292.8455810546875,289.926513671875,292.89678955078125,303.6414489746094,285.6177673339844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646699845790863,0.6432477235794067,0.0034521527122706,0.4591946899890899,0.4616439640522003,0.4616439640522003,0.0,7.771203994750977,410.0,7888.888671875,-0.0,1768.97509765625,1.0,283.1499938964844,285.49462890625,292.9398498535156,293.5289306640625,293.1499938964844,293.1499938964844,283.1499938964844,17773.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3195803463459015,1.0,0.0,0.0,0.805996835231781,0.8060008883476257,4.3347110789682126e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2811.46484375,0.0,43.19927215576172,1895.4371337890625,0.0,147.33641052246094,0.2875893712043762,1.0,0.0,3.0,1.0,0.0
12391740,303.6980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.60955810546875,0.8241174221038818,1.0,0.0606924928724765,303.7587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60955810546875,0.8241174221038818,1.0,0.0639121159911155,303.5281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60955810546875,0.8241174221038818,1.0,0.0472052730619907,303.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60955810546875,0.8241174221038818,1.0,0.0639121159911155,303.582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60955810546875,0.8241174221038818,1.0,0.3031715750694275,285.6091613769531,285.2450256347656,292.92071533203125,289.96295166015625,292.9716796875,303.6724853515625,285.60711669921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466996073722839,0.6432474851608276,0.0034521508496254,0.4592688381671905,0.4665653705596924,0.4665653705596924,0.0,7.772017955780029,410.0,7977.79248046875,-0.0,1768.974365234375,1.0,283.1499938964844,285.4798583984375,292.9764709472656,293.5725402832031,293.1499938964844,293.1499938964844,283.1499938964844,17763.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3222998380661011,1.0,0.0,0.0,0.8202846050262451,0.8202887177467346,4.4897547013533774e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2846.53466796875,0.0,44.4232292175293,1895.4371337890625,0.0,151.58172607421875,0.2895621061325073,1.0,0.0,3.0,1.0,0.0
12391800,303.6980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.60955810546875,0.8241174221038818,1.0,0.0606924928724765,303.7587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60955810546875,0.8241174221038818,1.0,0.0639121159911155,303.5281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60955810546875,0.8241174221038818,1.0,0.0472052730619907,303.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60955810546875,0.8241174221038818,1.0,0.0639121159911155,303.582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60955810546875,0.8241174221038818,1.0,0.3031715750694275,285.6091613769531,285.2450256347656,292.92071533203125,289.96295166015625,292.9716796875,303.6724853515625,285.60711669921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466996073722839,0.6432474851608276,0.0034521508496254,0.4592688381671905,0.4665653705596924,0.4665653705596924,0.0,7.772017955780029,410.0,7977.79248046875,-0.0,1768.974365234375,1.0,283.1499938964844,285.4798583984375,292.9764709472656,293.5725402832031,293.1499938964844,293.1499938964844,283.1499938964844,17763.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3222998380661011,1.0,0.0,0.0,0.8202846050262451,0.8202887177467346,4.4897547013533774e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2846.53466796875,0.0,44.4232292175293,1895.4371337890625,0.0,151.58172607421875,0.2895621061325073,1.0,0.0,3.0,1.0,0.0
12391860,303.7134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986022949219,0.8241174221038818,1.0,0.0606924667954444,303.7735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986022949219,0.8241174221038818,1.0,0.0639120861887931,303.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986022949219,0.8241174221038818,1.0,0.0472052507102489,303.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986022949219,0.8241174221038818,1.0,0.0639120861887931,303.5873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986022949219,0.8241174221038818,1.0,0.3031714260578155,285.5981750488281,285.2268981933594,292.9963073730469,289.99957275390625,293.0469665527344,303.7037048339844,285.5960998535156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466993093490601,0.6432471871376038,0.0034521489869803,0.4593516588211059,0.4715814292430877,0.4715814292430877,0.0,7.772927284240723,410.0,8067.77734375,-0.0,1768.9736328125,1.0,283.1499938964844,285.46453857421875,293.0131225585937,293.6162109375,293.1499938964844,293.1499938964844,283.1499938964844,17752.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3250158429145813,1.0,0.0,0.0,0.8350632786750793,0.8350673913955688,4.6529912367532233e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2882.046630859375,0.0,45.7161750793457,1895.4371337890625,0.0,155.80628967285156,0.2916256189346313,1.0,0.0,3.0,1.0,0.0
12391920,303.7134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986022949219,0.8241174221038818,1.0,0.0606924667954444,303.7735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986022949219,0.8241174221038818,1.0,0.0639120861887931,303.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986022949219,0.8241174221038818,1.0,0.0472052507102489,303.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986022949219,0.8241174221038818,1.0,0.0639120861887931,303.5873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986022949219,0.8241174221038818,1.0,0.3031714260578155,285.5981750488281,285.2268981933594,292.9963073730469,289.99957275390625,293.0469665527344,303.7037048339844,285.5960998535156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466993093490601,0.6432471871376038,0.0034521489869803,0.4593516588211059,0.4715814292430877,0.4715814292430877,0.0,7.772927284240723,410.0,8067.77734375,-0.0,1768.9736328125,1.0,283.1499938964844,285.46453857421875,293.0131225585937,293.6162109375,293.1499938964844,293.1499938964844,283.1499938964844,17752.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3250158429145813,1.0,0.0,0.0,0.8350632786750793,0.8350673913955688,4.6529912367532233e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2882.046630859375,0.0,45.7161750793457,1895.4371337890625,0.0,155.80628967285156,0.2916256189346313,1.0,0.0,3.0,1.0,0.0
12391980,303.723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59051513671875,0.8241173624992371,1.0,0.0606924444437027,303.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.59051513671875,0.8241173624992371,1.0,0.0639120638370513,303.53973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59051513671875,0.8241173624992371,1.0,0.0472052358090877,303.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59051513671875,0.8241173624992371,1.0,0.0639120638370513,303.5909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59051513671875,0.8241173624992371,1.0,0.3031713366508484,285.590087890625,285.2137756347656,293.05096435546875,290.02606201171875,293.1014404296875,303.7261962890625,285.58795166015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466991305351257,0.6432469487190247,0.0034521475899964,0.4594167470932007,0.4752468168735504,0.4752468168735504,0.0,7.773641586303711,410.0,8133.15283203125,-0.0,1768.9730224609375,1.0,283.1499938964844,285.4531555175781,293.03961181640625,293.64776611328125,293.1499938964844,293.1499938964844,283.1499938964844,17744.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3269651234149933,1.0,0.0,0.0,0.8459982872009277,0.846002459526062,4.775649387056546e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2907.868408203125,0.0,46.69064712524414,1895.4371337890625,0.0,158.8301544189453,0.293167382478714,1.0,0.0,3.0,1.0,0.0
12392040,303.7278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5873107910156,0.8241173624992371,1.0,0.0606924369931221,303.7882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5873107910156,0.8241173624992371,1.0,0.0639120563864708,303.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5873107910156,0.8241173624992371,1.0,0.0472052283585071,303.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5873107910156,0.8241173624992371,1.0,0.0639120563864708,303.59234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5873107910156,0.8241173624992371,1.0,0.3031712770462036,285.5868835449219,285.2086486816406,293.0722961425781,290.036376953125,293.1226806640625,303.7349548339844,285.5847473144531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466990113258362,0.6432468891143799,0.0034521468915045,0.4594432413578033,0.476681500673294,0.476681500673294,0.0,7.773932456970215,410.0,8158.6591796875,-0.0,1768.9727783203125,1.0,283.1499938964844,285.4486999511719,293.0498962402344,293.6600646972656,293.1499938964844,293.1499938964844,283.1499938964844,17741.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3277216851711273,1.0,0.0,0.0,0.8503056168556213,0.8503097295761108,4.82440256632799e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2917.945068359375,0.0,47.07841873168945,1895.4371337890625,0.0,160.00213623046875,0.2937777042388916,1.0,0.0,3.0,1.0,0.0
12392100,303.7348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.58154296875,0.8241173028945923,1.0,0.0606924220919609,303.7955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.58154296875,0.8241173028945923,1.0,0.0639120414853096,303.5447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.58154296875,0.8241173028945923,1.0,0.0472052171826362,303.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.58154296875,0.8241173028945923,1.0,0.0639120414853096,303.5948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58154296875,0.8241173028945923,1.0,0.3031712174415588,285.58111572265625,285.1994934082031,293.11041259765625,290.0548400878906,293.1606750488281,303.75048828125,285.57891845703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466988921165466,0.6432467103004456,0.0034521457273513,0.4594921767711639,0.4792667627334595,0.4792667627334595,0.0,7.77446985244751,410.0,8204.4765625,-0.0,1768.972412109375,1.0,283.1499938964844,285.4405822753906,293.068359375,293.6820983886719,293.1499938964844,293.1499938964844,283.1499938964844,17735.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3290736675262451,1.0,0.0,0.0,0.8581231236457825,0.858127236366272,4.9135191915183896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2936.07080078125,0.0,47.789180755615234,1895.4371337890625,0.0,162.09454345703125,0.2948922216892242,1.0,0.0,3.0,1.0,0.0
