time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12392160,303.7415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.57568359375,0.8241172432899475,1.0,0.0606924034655094,303.80279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57568359375,0.8241172432899475,1.0,0.0639120265841484,303.54791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57568359375,0.8241172432899475,1.0,0.047205202281475,303.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.57568359375,0.8241172432899475,1.0,0.0639120265841484,303.5973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.57568359375,0.8241172432899475,1.0,0.3031711280345917,285.57525634765625,285.1903381347656,293.14862060546875,290.0733337402344,293.1987609863281,303.7658996582031,285.5730285644531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466987133026123,0.6432465314865112,0.003452144563198,0.459543377161026,0.4818732142448425,0.4818732142448425,0.0,7.775032520294189,410.0,8250.4951171875,-0.0,1768.971923828125,1.0,283.1499938964844,285.4323425292969,293.0868835449219,293.70416259765625,293.1499938964844,293.1499938964844,283.1499938964844,17729.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3304270505905151,1.0,0.0,0.0,0.8660628795623779,0.8660669922828674,5.0048640787281335e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2954.284423828125,0.0,48.519264221191406,1895.4371337890625,0.0,164.1868133544922,0.2960312068462372,1.0,0.0,3.0,1.0,0.0
12392220,303.7544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5637512207031,0.8241171836853027,1.0,0.0606923699378967,303.8172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5637512207031,0.8241171836853027,1.0,0.0639119893312454,303.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5637512207031,0.8241171836853027,1.0,0.0472051762044429,303.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5637512207031,0.8241171836853027,1.0,0.0639119893312454,303.6022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5637512207031,0.8241171836853027,1.0,0.3031709492206573,285.5633239746094,285.17193603515625,293.2253112792969,290.11041259765625,293.275146484375,303.7966003417969,285.56103515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466983556747437,0.6432461738586426,0.003452142002061,0.4596523940563202,0.4871439933776855,0.4871439933776855,0.0,7.776229858398437,410.0,8343.033203125,-0.0,1768.970947265625,1.0,283.1499938964844,285.41552734375,293.1239929199219,293.7485046386719,293.1499938964844,293.1499938964844,283.1499938964844,17717.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3331398963928222,1.0,0.0,0.0,0.8822914361953735,0.8822956085205078,5.1941871248573086e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2990.9375,0.0,50.03724670410156,1895.4371337890625,0.0,168.3748779296875,0.2983803749084472,1.0,0.0,3.0,1.0,0.0
12392280,303.7544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5637512207031,0.8241171836853027,1.0,0.0606923699378967,303.8172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5637512207031,0.8241171836853027,1.0,0.0639119893312454,303.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5637512207031,0.8241171836853027,1.0,0.0472051762044429,303.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5637512207031,0.8241171836853027,1.0,0.0639119893312454,303.6022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5637512207031,0.8241171836853027,1.0,0.3031709492206573,285.5633239746094,285.17193603515625,293.2253112792969,290.11041259765625,293.275146484375,303.7966003417969,285.56103515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466983556747437,0.6432461738586426,0.003452142002061,0.4596523940563202,0.4871439933776855,0.4871439933776855,0.0,7.776229858398437,410.0,8343.033203125,-0.0,1768.970947265625,1.0,283.1499938964844,285.41552734375,293.1239929199219,293.7485046386719,293.1499938964844,293.1499938964844,283.1499938964844,17717.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3331398963928222,1.0,0.0,0.0,0.8822914361953735,0.8822956085205078,5.1941871248573086e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2990.9375,0.0,50.03724670410156,1895.4371337890625,0.0,168.3748779296875,0.2983803749084472,1.0,0.0,3.0,1.0,0.0
12392340,303.7667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5515441894531,0.824117124080658,1.0,0.0606923326849937,303.83154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5515441894531,0.824117124080658,1.0,0.0639119446277618,303.5600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5515441894531,0.824117124080658,1.0,0.0472051464021205,303.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5515441894531,0.824117124080658,1.0,0.0639119446277618,303.6071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5515441894531,0.824117124080658,1.0,0.303170770406723,285.55108642578125,285.1534423828125,293.3022766113281,290.1475830078125,293.3518371582031,303.82672119140625,285.5487670898437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466979384422302,0.6432458162307739,0.0034521394409239,0.4597705602645874,0.4924965798854828,0.4924965798854828,0.0,7.777527332305908,410.0,8436.3056640625,-0.0,1768.9698486328125,1.0,283.1499938964844,285.3982849121094,293.16119384765625,293.7929992675781,293.1499938964844,293.1499938964844,283.1499938964844,17704.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3358649909496307,1.0,0.0,0.0,0.899025022983551,0.8990292549133301,5.393081892179907e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3027.943115234375,0.0,51.64052581787109,1895.4371337890625,0.0,172.57601928710938,0.3008345067501068,1.0,0.0,3.0,1.0,0.0
12392400,303.7667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5515441894531,0.824117124080658,1.0,0.0606923326849937,303.83154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5515441894531,0.824117124080658,1.0,0.0639119446277618,303.5600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5515441894531,0.824117124080658,1.0,0.0472051464021205,303.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5515441894531,0.824117124080658,1.0,0.0639119446277618,303.6071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5515441894531,0.824117124080658,1.0,0.303170770406723,285.55108642578125,285.1534423828125,293.3022766113281,290.1475830078125,293.3518371582031,303.82672119140625,285.5487670898437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466979384422302,0.6432458162307739,0.0034521394409239,0.4597705602645874,0.4924965798854828,0.4924965798854828,0.0,7.777527332305908,410.0,8436.3056640625,-0.0,1768.9698486328125,1.0,283.1499938964844,285.3982849121094,293.16119384765625,293.7929992675781,293.1499938964844,293.1499938964844,283.1499938964844,17704.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3358649909496307,1.0,0.0,0.0,0.899025022983551,0.8990292549133301,5.393081892179907e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3027.943115234375,0.0,51.64052581787109,1895.4371337890625,0.0,172.57601928710938,0.3008345067501068,1.0,0.0,3.0,1.0,0.0
12392460,303.7782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390319824219,0.8241170644760132,1.0,0.0606922917068004,303.8456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390319824219,0.8241170644760132,1.0,0.0639119073748588,303.56597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390319824219,0.8241170644760132,1.0,0.0472051165997982,303.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390319824219,0.8241170644760132,1.0,0.0639119073748588,303.6120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390319824219,0.8241170644760132,1.0,0.3031705617904663,285.5385437011719,285.1349182128906,293.3794860839844,290.184814453125,293.4287109375,303.84375,285.5361633300781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466975212097168,0.6432453989982605,0.0034521364141255,0.459896832704544,0.497931957244873,0.497931957244873,0.0,7.778914451599121,410.0,8530.146484375,-0.0,1768.9686279296875,1.0,283.1499938964844,285.3805236816406,293.198486328125,293.8376159667969,293.1499938964844,293.1499938964844,283.1499938964844,17692.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3386042416095733,1.0,0.0,0.0,0.916279137134552,0.9162834286689758,5.6020766692199686e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3065.239990234375,0.0,53.33500289916992,1895.4371337890625,0.0,176.79551696777344,0.3034007549285888,1.0,0.0,3.0,1.0,0.0
12392520,303.7782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390319824219,0.8241170644760132,1.0,0.0606922917068004,303.8456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390319824219,0.8241170644760132,1.0,0.0639119073748588,303.56597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390319824219,0.8241170644760132,1.0,0.0472051165997982,303.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390319824219,0.8241170644760132,1.0,0.0639119073748588,303.6120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390319824219,0.8241170644760132,1.0,0.3031705617904663,285.5385437011719,285.1349182128906,293.3794860839844,290.184814453125,293.4287109375,303.84375,285.5361633300781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466975212097168,0.6432453989982605,0.0034521364141255,0.459896832704544,0.497931957244873,0.497931957244873,0.0,7.778914451599121,410.0,8530.146484375,-0.0,1768.9686279296875,1.0,283.1499938964844,285.3805236816406,293.198486328125,293.8376159667969,293.1499938964844,293.1499938964844,283.1499938964844,17692.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3386042416095733,1.0,0.0,0.0,0.916279137134552,0.9162834286689758,5.6020766692199686e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3065.239990234375,0.0,53.33500289916992,1895.4371337890625,0.0,176.79551696777344,0.3034007549285888,1.0,0.0,3.0,1.0,0.0
12392580,303.7892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262451171875,0.8241169452667236,1.0,0.0606922470033168,303.8595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262451171875,0.8241169452667236,1.0,0.0639118626713752,303.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262451171875,0.8241169452667236,1.0,0.0472050830721855,303.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262451171875,0.8241169452667236,1.0,0.0639118626713752,303.6171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262451171875,0.8241169452667236,1.0,0.3031703531742096,285.5257873535156,285.1163330078125,293.4569396972656,290.2220458984375,293.5057983398437,303.85791015625,285.5233459472656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466970443725586,0.6432449221611023,0.0034521333873271,0.460032194852829,0.5034378170967102,0.5034378170967102,0.0,7.780401706695557,410.0,8624.3837890625,-0.0,1768.9674072265625,1.0,283.1499938964844,285.36236572265625,293.2357788085937,293.8822937011719,293.1499938964844,293.1499938964844,283.1499938964844,17678.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3413512408733368,1.0,0.0,0.0,0.9340064525604248,0.9340107440948486,5.8209412401311056e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3102.7177734375,0.0,55.11922454833984,1895.4371337890625,0.0,181.0259246826172,0.3060713112354278,1.0,0.0,3.0,1.0,0.0
12392640,303.7892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262451171875,0.8241169452667236,1.0,0.0606922470033168,303.8595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262451171875,0.8241169452667236,1.0,0.0639118626713752,303.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262451171875,0.8241169452667236,1.0,0.0472050830721855,303.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262451171875,0.8241169452667236,1.0,0.0639118626713752,303.6171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262451171875,0.8241169452667236,1.0,0.3031703531742096,285.5257873535156,285.1163330078125,293.4569396972656,290.2220458984375,293.5057983398437,303.85791015625,285.5233459472656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466970443725586,0.6432449221611023,0.0034521333873271,0.460032194852829,0.5034378170967102,0.5034378170967102,0.0,7.780401706695557,410.0,8624.3837890625,-0.0,1768.9674072265625,1.0,283.1499938964844,285.36236572265625,293.2357788085937,293.8822937011719,293.1499938964844,293.1499938964844,283.1499938964844,17678.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3413512408733368,1.0,0.0,0.0,0.9340064525604248,0.9340107440948486,5.8209412401311056e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3102.7177734375,0.0,55.11922454833984,1895.4371337890625,0.0,181.0259246826172,0.3060713112354278,1.0,0.0,3.0,1.0,0.0
12392700,303.7945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.519775390625,0.8241168856620789,1.0,0.060692224651575,303.8664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.519775390625,0.8241168856620789,1.0,0.0639118328690528,303.5747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.519775390625,0.8241168856620789,1.0,0.047205064445734,303.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.519775390625,0.8241168856620789,1.0,0.0639118328690528,303.6197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.519775390625,0.8241168856620789,1.0,0.30317023396492,285.5193176269531,285.1070251464844,293.4957275390625,290.2406616210937,293.54443359375,303.86480712890625,285.516845703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466968059539795,0.6432446837425232,0.003452131524682,0.460103303194046,0.5062225461006165,0.5062225461006165,0.0,7.781182765960693,410.0,8671.75,-0.0,1768.966796875,1.0,283.1499938964844,285.3531188964844,293.25439453125,293.9046325683594,293.1499938964844,293.1499938964844,283.1499938964844,17672.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3427259624004364,1.0,0.0,0.0,0.9430859684944152,0.943090319633484,5.934662539175407e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3121.593505859375,0.0,56.05166244506836,1895.4371337890625,0.0,183.14337158203125,0.3074544370174408,1.0,0.0,3.0,1.0,0.0
12392760,303.7997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.51324462890625,0.8241168856620789,1.0,0.0606922022998333,303.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.51324462890625,0.8241168856620789,1.0,0.0639118105173111,303.57763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51324462890625,0.8241168856620789,1.0,0.0472050458192825,303.4941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.51324462890625,0.8241168856620789,1.0,0.0639118105173111,303.6223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.51324462890625,0.8241168856620789,1.0,0.3031701147556305,285.5127868652344,285.09771728515625,293.5345764160156,290.2592468261719,293.5830993652344,303.8716735839844,285.51031494140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466965675354004,0.6432444453239441,0.0034521298948675,0.4601763486862182,0.5090227723121643,0.5090227723121643,0.0,7.781985759735107,410.0,8719.1142578125,-0.0,1768.966064453125,1.0,283.1499938964844,285.3437805175781,293.27301025390625,293.9269714355469,293.1499938964844,293.1499938964844,283.1499938964844,17665.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3441011607646942,1.0,0.0,0.0,0.9522731900215148,0.9522775411605836,6.050852618955106e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3140.46630859375,0.0,57.00673675537109,1895.4371337890625,0.0,185.2622528076172,0.3088630735874176,1.0,0.0,3.0,1.0,0.0
12392820,303.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.50006103515625,0.8241167664527893,1.0,0.0606921538710594,303.8868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.50006103515625,0.8241167664527893,1.0,0.0639117583632469,303.5834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.50006103515625,0.8241167664527893,1.0,0.0472050085663795,303.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50006103515625,0.8241167664527893,1.0,0.0639117583632469,303.62750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50006103515625,0.8241167664527893,1.0,0.3031698763370514,285.49957275390625,285.0790405273437,293.61236572265625,290.2964172363281,293.6605224609375,303.8851928710937,285.4970703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466960906982422,0.6432439684867859,0.0034521264024078,0.4603293836116791,0.5146737098693848,0.5146737098693848,0.0,7.783667087554932,410.0,8814.0625,-0.0,1768.9647216796875,1.0,283.1499938964844,285.3248596191406,293.3101806640625,293.9715881347656,293.1499938964844,293.1499938964844,283.1499938964844,17650.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3468498885631561,1.0,0.0,0.0,0.9710168242454528,0.9710211753845216,6.29139478292018e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3178.330078125,0.0,58.99410629272461,1895.4371337890625,0.0,189.5006561279297,0.3117656707763672,1.0,0.0,3.0,1.0,0.0
12392880,303.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.50006103515625,0.8241167664527893,1.0,0.0606921538710594,303.8868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.50006103515625,0.8241167664527893,1.0,0.0639117583632469,303.5834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.50006103515625,0.8241167664527893,1.0,0.0472050085663795,303.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50006103515625,0.8241167664527893,1.0,0.0639117583632469,303.62750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50006103515625,0.8241167664527893,1.0,0.3031698763370514,285.49957275390625,285.0790405273437,293.61236572265625,290.2964172363281,293.6605224609375,303.8851928710937,285.4970703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466960906982422,0.6432439684867859,0.0034521264024078,0.4603293836116791,0.5146737098693848,0.5146737098693848,0.0,7.783667087554932,410.0,8814.0625,-0.0,1768.9647216796875,1.0,283.1499938964844,285.3248596191406,293.3101806640625,293.9715881347656,293.1499938964844,293.1499938964844,283.1499938964844,17650.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3468498885631561,1.0,0.0,0.0,0.9710168242454528,0.9710211753845216,6.29139478292018e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3178.330078125,0.0,58.99410629272461,1895.4371337890625,0.0,189.5006561279297,0.3117656707763672,1.0,0.0,3.0,1.0,0.0
12392940,303.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4866943359375,0.8241166472434998,1.0,0.0606921017169952,303.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4866943359375,0.8241166472434998,1.0,0.0639117062091827,303.58917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4866943359375,0.8241166472434998,1.0,0.0472049675881862,303.506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4866943359375,0.8241166472434998,1.0,0.0639117062091827,303.6326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4866943359375,0.8241166472434998,1.0,0.3031696081161499,285.4861755371094,285.0603332519531,293.6902770996094,290.3335266113281,293.73809814453125,303.8984375,285.483642578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466955542564392,0.6432434320449829,0.0034521226771175,0.4604910016059875,0.5204010009765625,0.5204010009765625,0.0,7.7854437828063965,410.0,8909.35546875,-0.0,1768.9632568359375,1.0,283.1499938964844,285.3055419921875,293.34722900390625,294.01617431640625,293.1499938964844,293.1499938964844,283.1499938964844,17636.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3495916724205017,1.0,0.0,0.0,0.9903192520141602,0.9903236627578736,6.544009067965817e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3216.4208984375,0.0,61.09829330444336,1895.4371337890625,0.0,193.7346954345703,0.3147995471954345,1.0,0.0,3.0,1.0,0.0
12393000,303.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4866943359375,0.8241166472434998,1.0,0.0606921017169952,303.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4866943359375,0.8241166472434998,1.0,0.0639117062091827,303.58917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4866943359375,0.8241166472434998,1.0,0.0472049675881862,303.506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4866943359375,0.8241166472434998,1.0,0.0639117062091827,303.6326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4866943359375,0.8241166472434998,1.0,0.3031696081161499,285.4861755371094,285.0603332519531,293.6902770996094,290.3335266113281,293.73809814453125,303.8984375,285.483642578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466955542564392,0.6432434320449829,0.0034521226771175,0.4604910016059875,0.5204010009765625,0.5204010009765625,0.0,7.7854437828063965,410.0,8909.35546875,-0.0,1768.9632568359375,1.0,283.1499938964844,285.3055419921875,293.34722900390625,294.01617431640625,293.1499938964844,293.1499938964844,283.1499938964844,17636.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3495916724205017,1.0,0.0,0.0,0.9903192520141602,0.9903236627578736,6.544009067965817e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3216.4208984375,0.0,61.09829330444336,1895.4371337890625,0.0,193.7346954345703,0.3147995471954345,1.0,0.0,3.0,1.0,0.0
12393060,303.8280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4731140136719,0.8241165280342102,1.0,0.0606920458376407,303.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4731140136719,0.8241165280342102,1.0,0.0639116466045379,303.5948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4731140136719,0.8241165280342102,1.0,0.0472049266099929,303.5119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4731140136719,0.8241165280342102,1.0,0.0639116466045379,303.6378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4731140136719,0.8241165280342102,1.0,0.3031693398952484,285.4725952148437,285.0416259765625,293.7682800292969,290.3705139160156,293.81573486328125,303.9114685058594,285.47003173828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466949582099915,0.6432428359985352,0.0034521187189966,0.460660845041275,0.5261949300765991,0.5261949300765991,0.0,7.78731107711792,410.0,9004.6611328125,-0.0,1768.961669921875,1.0,283.1499938964844,285.285888671875,293.3841857910156,294.0606384277344,293.1499938964844,293.1499938964844,283.1499938964844,17621.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3523270189762115,1.0,0.0,0.0,1.0101232528686523,1.0101277828216553,6.808355834664327e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.545166015625,0.0,63.31650924682617,1895.4371337890625,0.0,197.9675750732422,0.3179556429386139,1.0,0.0,3.0,1.0,0.0
12393120,303.8280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4731140136719,0.8241165280342102,1.0,0.0606920458376407,303.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4731140136719,0.8241165280342102,1.0,0.0639116466045379,303.5948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4731140136719,0.8241165280342102,1.0,0.0472049266099929,303.5119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4731140136719,0.8241165280342102,1.0,0.0639116466045379,303.6378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4731140136719,0.8241165280342102,1.0,0.3031693398952484,285.4725952148437,285.0416259765625,293.7682800292969,290.3705139160156,293.81573486328125,303.9114685058594,285.47003173828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466949582099915,0.6432428359985352,0.0034521187189966,0.460660845041275,0.5261949300765991,0.5261949300765991,0.0,7.78731107711792,410.0,9004.6611328125,-0.0,1768.961669921875,1.0,283.1499938964844,285.285888671875,293.3841857910156,294.0606384277344,293.1499938964844,293.1499938964844,283.1499938964844,17621.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3523270189762115,1.0,0.0,0.0,1.0101232528686523,1.0101277828216553,6.808355834664327e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.545166015625,0.0,63.31650924682617,1895.4371337890625,0.0,197.9675750732422,0.3179556429386139,1.0,0.0,3.0,1.0,0.0
12393180,303.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.462158203125,0.8241164684295654,1.0,0.0606920011341571,303.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.462158203125,0.8241164684295654,1.0,0.0639116019010543,303.5994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.462158203125,0.8241164684295654,1.0,0.0472048893570899,303.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.462158203125,0.8241164684295654,1.0,0.0639116019010543,303.6419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.462158203125,0.8241164684295654,1.0,0.3031691014766693,285.4616394042969,285.0266418457031,293.8307189941406,290.3999938964844,293.8778991699219,303.9217224121094,285.45904541015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466944813728333,0.643242359161377,0.0034521154593676,0.4608027338981628,0.5308765172958374,0.5308765172958374,0.0,7.788870811462402,410.0,9080.8837890625,-0.0,1768.9603271484375,1.0,283.1499938964844,285.2699584960937,293.41363525390625,294.0960998535156,293.1499938964844,293.1499938964844,283.1499938964844,17609.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3545091152191162,1.0,0.0,0.0,1.0263296365737915,1.0263341665267944,7.028572923672982e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3285.070556640625,0.0,65.1775131225586,1895.4371337890625,0.0,201.3522186279297,0.3205702006816864,1.0,0.0,3.0,1.0,0.0
12393240,303.8364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.8241164088249207,1.0,0.0606919899582862,303.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.8241164088249207,1.0,0.0639115869998931,303.6005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.8241164088249207,1.0,0.0472048819065094,303.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.8241164088249207,1.0,0.0639115869998931,303.6429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.8241164088249207,1.0,0.3031690418720245,285.4588928222656,285.0228881835937,293.8463439941406,290.4073181152344,293.8934326171875,303.9242553710937,285.456298828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466943621635437,0.6432422399520874,0.003452114528045,0.460839182138443,0.5320544838905334,0.5320544838905334,0.0,7.789271354675293,410.0,9099.9794921875,-0.0,1768.9600830078125,1.0,283.1499938964844,285.26593017578125,293.42095947265625,294.1049499511719,293.1499938964844,293.1499938964844,283.1499938964844,17606.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3550528585910797,1.0,0.0,0.0,1.030442237854004,1.0304467678070068,7.085014885888087e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.7275390625,0.0,65.6568832397461,1895.4371337890625,0.0,202.1968688964844,0.3212385475635528,1.0,0.0,3.0,1.0,0.0
12393300,303.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.8241163492202759,1.0,0.0606919601559639,303.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.8241163492202759,1.0,0.0639115571975708,303.6033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.8241163492202759,1.0,0.0472048595547676,303.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.8241163492202759,1.0,0.0639115571975708,303.6455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.8241163492202759,1.0,0.303168922662735,285.4519958496094,285.0135192871094,293.8853759765625,290.4256896972656,293.9322814941406,303.9305725097656,285.44940185546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466940641403198,0.6432419419288635,0.0034521124325692,0.4609313011169433,0.5350067019462585,0.5350067019462585,0.0,7.790284633636475,410.0,9147.5595703125,-0.0,1768.959228515625,1.0,283.1499938964844,285.255859375,293.4393005371094,294.1270446777344,293.1499938964844,293.1499938964844,283.1499938964844,17598.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.356412261724472,1.0,0.0,0.0,1.040782451629639,1.0407869815826416,7.227919951446894e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.800537109375,0.0,66.87284851074219,1895.4371337890625,0.0,204.3109588623047,0.3229259252548218,1.0,0.0,3.0,1.0,0.0
12393360,303.8443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4455871582031,0.8241162896156311,1.0,0.0606919303536415,303.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4455871582031,0.8241162896156311,1.0,0.0639115273952484,303.6062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4455871582031,0.8241162896156311,1.0,0.0472048334777355,303.52362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4455871582031,0.8241162896156311,1.0,0.0639115273952484,303.64801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4455871582031,0.8241162896156311,1.0,0.3031687438488006,285.445068359375,285.004150390625,293.9244079589844,290.4440002441406,293.9711608886719,303.9366149902344,285.44244384765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646693766117096,0.6432416439056396,0.0034521103370934,0.4610256850719452,0.5379756093025208,0.5379756093025208,0.0,7.791322708129883,410.0,9195.15234375,-0.0,1768.9583740234375,1.0,283.1499938964844,285.2456970214844,293.45758056640625,294.1490783691406,293.1499938964844,293.1499938964844,283.1499938964844,17590.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.357767790555954,1.0,0.0,0.0,1.0512603521347046,1.0512648820877075,7.374184463060375e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3330.8994140625,0.0,68.12322235107422,1895.4371337890625,0.0,206.4226226806641,0.3246476650238037,1.0,0.0,3.0,1.0,0.0
12393420,303.85186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4316711425781,0.8241161704063416,1.0,0.0606918670237064,303.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4316711425781,0.8241161704063416,1.0,0.063911460340023,303.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4316711425781,0.8241161704063416,1.0,0.0472047850489616,303.52935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4316711425781,0.8241161704063416,1.0,0.063911460340023,303.6530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4316711425781,0.8241161704063416,1.0,0.3031684458255768,285.43115234375,284.98541259765625,294.00244140625,290.4804382324219,294.0488586425781,303.9478454589844,285.42852783203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466931104660034,0.6432409882545471,0.0034521059133112,0.4612204432487488,0.5439572930335999,0.5439572930335999,0.0,7.793464660644531,410.0,9290.1328125,-0.0,1768.95654296875,1.0,283.1499938964844,285.2252197265625,293.49395751953125,294.1929931640625,293.1499938964844,293.1499938964844,283.1499938964844,17574.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3604686856269836,1.0,0.0,0.0,1.0725858211517334,1.072590470314026,7.676399604861217e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3369.046142578125,0.0,70.72347259521484,1895.4371337890625,0.0,210.64227294921875,0.3281867802143097,1.0,0.0,3.0,1.0,0.0
12393480,303.85186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4316711425781,0.8241161704063416,1.0,0.0606918670237064,303.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4316711425781,0.8241161704063416,1.0,0.063911460340023,303.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4316711425781,0.8241161704063416,1.0,0.0472047850489616,303.52935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4316711425781,0.8241161704063416,1.0,0.063911460340023,303.6530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4316711425781,0.8241161704063416,1.0,0.3031684458255768,285.43115234375,284.98541259765625,294.00244140625,290.4804382324219,294.0488586425781,303.9478454589844,285.42852783203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466931104660034,0.6432409882545471,0.0034521059133112,0.4612204432487488,0.5439572930335999,0.5439572930335999,0.0,7.793464660644531,410.0,9290.1328125,-0.0,1768.95654296875,1.0,283.1499938964844,285.2252197265625,293.49395751953125,294.1929931640625,293.1499938964844,293.1499938964844,283.1499938964844,17574.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3604686856269836,1.0,0.0,0.0,1.0725858211517334,1.072590470314026,7.676399604861217e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3369.046142578125,0.0,70.72347259521484,1895.4371337890625,0.0,210.64227294921875,0.3281867802143097,1.0,0.0,3.0,1.0,0.0
12393540,303.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4176940917969,0.824116051197052,1.0,0.0606918036937713,303.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4176940917969,0.824116051197052,1.0,0.0639113932847976,303.6174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4176940917969,0.824116051197052,1.0,0.0472047366201877,303.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4176940917969,0.824116051197052,1.0,0.0639113932847976,303.657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4176940917969,0.824116051197052,1.0,0.3031681180000305,285.41717529296875,284.9667053222656,294.0804443359375,290.5166320800781,294.1264953613281,303.95880126953125,285.4145202636719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466924548149109,0.6432403326034546,0.0034521010238677,0.4614234268665313,0.5500064492225647,0.5500064492225647,0.0,7.7956976890563965,410.0,9385.017578125,-0.0,1768.9547119140625,1.0,283.1499938964844,285.2044372558594,293.5300598144531,294.23663330078125,293.1499938964844,293.1499938964844,283.1499938964844,17558.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3631473183631897,1.0,0.0,0.0,1.0944868326187134,1.094491481781006,7.993086370561286e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3407.244873046875,0.0,73.4758071899414,1895.4371337890625,0.0,214.84483337402344,0.3318727910518646,1.0,0.0,3.0,1.0,0.0
12393600,303.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4176940917969,0.824116051197052,1.0,0.0606918036937713,303.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4176940917969,0.824116051197052,1.0,0.0639113932847976,303.6174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4176940917969,0.824116051197052,1.0,0.0472047366201877,303.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4176940917969,0.824116051197052,1.0,0.0639113932847976,303.657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4176940917969,0.824116051197052,1.0,0.3031681180000305,285.41717529296875,284.9667053222656,294.0804443359375,290.5166320800781,294.1264953613281,303.95880126953125,285.4145202636719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466924548149109,0.6432403326034546,0.0034521010238677,0.4614234268665313,0.5500064492225647,0.5500064492225647,0.0,7.7956976890563965,410.0,9385.017578125,-0.0,1768.9547119140625,1.0,283.1499938964844,285.2044372558594,293.5300598144531,294.23663330078125,293.1499938964844,293.1499938964844,283.1499938964844,17558.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3631473183631897,1.0,0.0,0.0,1.0944868326187134,1.094491481781006,7.993086370561286e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3407.244873046875,0.0,73.4758071899414,1895.4371337890625,0.0,214.84483337402344,0.3318727910518646,1.0,0.0,3.0,1.0,0.0
12393660,303.8652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.40362548828125,0.8241159319877625,1.0,0.0606917366385459,303.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40362548828125,0.8241159319877625,1.0,0.0639113187789917,303.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.40362548828125,0.8241159319877625,1.0,0.0472046844661235,303.5407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.40362548828125,0.8241159319877625,1.0,0.0639113187789917,303.6628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.40362548828125,0.8241159319877625,1.0,0.3031677901744842,285.4031066894531,284.95001220703125,294.1583557128906,290.5525817871094,294.2040405273437,303.96954345703125,285.4004821777344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466917395591736,0.6432396173477173,0.0034520961344242,0.4616341292858124,0.5560725331306458,0.5560725331306458,0.0,7.798016548156738,410.0,9479.2470703125,-0.0,1768.9527587890625,1.0,283.1499938964844,285.1835327148437,293.5658569335937,294.2799377441406,293.1499938964844,293.1499938964844,283.1499938964844,17542.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3658038973808288,1.0,0.0,0.0,1.1168174743652344,1.1168221235275269,8.322576405817017e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.171875,0.0,76.3692626953125,1895.4371337890625,0.0,219.0324859619141,0.3356843590736389,1.0,0.0,3.0,1.0,0.0
12393720,303.8652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.40362548828125,0.8241159319877625,1.0,0.0606917366385459,303.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40362548828125,0.8241159319877625,1.0,0.0639113187789917,303.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.40362548828125,0.8241159319877625,1.0,0.0472046844661235,303.5407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.40362548828125,0.8241159319877625,1.0,0.0639113187789917,303.6628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.40362548828125,0.8241159319877625,1.0,0.3031677901744842,285.4031066894531,284.95001220703125,294.1583557128906,290.5525817871094,294.2040405273437,303.96954345703125,285.4004821777344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466917395591736,0.6432396173477173,0.0034520961344242,0.4616341292858124,0.5560725331306458,0.5560725331306458,0.0,7.798016548156738,410.0,9479.2470703125,-0.0,1768.9527587890625,1.0,283.1499938964844,285.1835327148437,293.5658569335937,294.2799377441406,293.1499938964844,293.1499938964844,283.1499938964844,17542.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3658038973808288,1.0,0.0,0.0,1.1168174743652344,1.1168221235275269,8.322576405817017e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.171875,0.0,76.3692626953125,1895.4371337890625,0.0,219.0324859619141,0.3356843590736389,1.0,0.0,3.0,1.0,0.0
12393780,303.8711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38995361328125,0.8241157531738281,1.0,0.0606916658580303,303.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38995361328125,0.8241157531738281,1.0,0.0639112442731857,303.62847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38995361328125,0.8241157531738281,1.0,0.0472046285867691,303.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.38995361328125,0.8241157531738281,1.0,0.0639112442731857,303.6676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38995361328125,0.8241157531738281,1.0,0.3031674325466156,285.38946533203125,284.95001220703125,294.23614501953125,290.58819580078125,294.281494140625,303.9800720214844,285.386962890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466910243034363,0.64323890209198,0.0034520912449806,0.4618523418903351,0.5618212223052979,0.5618212223052979,0.0,7.800417900085449,410.0,9570.7529296875,-0.0,1768.9508056640625,1.0,283.1499938964844,285.1632080078125,293.60125732421875,294.3226623535156,293.1499938964844,293.1499938964844,283.1499938964844,17539.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3684158623218536,1.0,0.0,0.0,1.138803005218506,1.1388078927993774,8.653477578945967e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.669677734375,0.0,79.33071899414062,1895.4371337890625,0.0,223.17117309570312,0.3395223617553711,1.0,0.0,3.0,1.0,0.0
12393840,303.8711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38995361328125,0.8241157531738281,1.0,0.0606916658580303,303.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38995361328125,0.8241157531738281,1.0,0.0639112442731857,303.62847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38995361328125,0.8241157531738281,1.0,0.0472046285867691,303.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.38995361328125,0.8241157531738281,1.0,0.0639112442731857,303.6676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38995361328125,0.8241157531738281,1.0,0.3031674325466156,285.38946533203125,284.95001220703125,294.23614501953125,290.58819580078125,294.281494140625,303.9800720214844,285.386962890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466910243034363,0.64323890209198,0.0034520912449806,0.4618523418903351,0.5618212223052979,0.5618212223052979,0.0,7.800417900085449,410.0,9570.7529296875,-0.0,1768.9508056640625,1.0,283.1499938964844,285.1632080078125,293.60125732421875,294.3226623535156,293.1499938964844,293.1499938964844,283.1499938964844,17539.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3684158623218536,1.0,0.0,0.0,1.138803005218506,1.1388078927993774,8.653477578945967e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.669677734375,0.0,79.33071899414062,1895.4371337890625,0.0,223.17117309570312,0.3395223617553711,1.0,0.0,3.0,1.0,0.0
12393900,303.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835144042969,0.8241156935691833,1.0,0.0606916286051273,303.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835144042969,0.8241156935691833,1.0,0.0639112070202827,303.6312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835144042969,0.8241156935691833,1.0,0.0472045987844467,303.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835144042969,0.8241156935691833,1.0,0.0639112070202827,303.66998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835144042969,0.8241156935691833,1.0,0.3031672537326813,285.383056640625,284.95001220703125,294.2749938964844,290.6058959960937,294.3201599121094,303.9852600097656,285.3806457519531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466906070709229,0.6432385444641113,0.0034520886838436,0.4619644582271576,0.5646257400512695,0.5646257400512695,0.0,7.801652431488037,410.0,9615.787109375,-0.0,1768.94970703125,1.0,283.1499938964844,285.1534729003906,293.6187438964844,294.3437194824219,293.1499938964844,293.1499938964844,283.1499938964844,17540.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3696834743022918,1.0,0.0,0.0,1.1496466398239136,1.1496515274047852,8.819058194831086e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.7177734375,0.0,80.82760620117188,1895.4371337890625,0.0,225.1879272460937,0.341437816619873,1.0,0.0,3.0,1.0,0.0
12393960,303.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772888183594,0.8241156339645386,1.0,0.0606915913522243,303.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772888183594,0.8241156339645386,1.0,0.0639111697673797,303.6339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772888183594,0.8241156339645386,1.0,0.0472045727074146,303.5518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772888183594,0.8241156339645386,1.0,0.0639111697673797,303.6723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772888183594,0.8241156339645386,1.0,0.3031670749187469,285.3768310546875,284.95001220703125,294.3138122558594,290.6234741210937,294.3587951660156,303.9903869628906,285.37451171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466902494430542,0.6432381272315979,0.0034520858898758,0.462078332901001,0.5673950910568237,0.5673950910568237,0.0,7.802905559539795,410.0,9660.3583984375,-0.0,1768.94873046875,1.0,283.1499938964844,285.1439514160156,293.6361389160156,294.3646545410156,293.1499938964844,293.1499938964844,283.1499938964844,17540.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3709320425987243,1.0,0.0,0.0,1.1604225635528564,1.160427451133728,8.985158927998783e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.5986328125,0.0,82.33629608154297,1895.4371337890625,0.0,227.1800079345703,0.3433517217636108,1.0,0.0,3.0,1.0,0.0
12394020,303.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3654479980469,0.8241154551506042,1.0,0.0606915168464183,304.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3654479980469,0.8241154551506042,1.0,0.0639110878109932,303.6393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3654479980469,0.8241154551506042,1.0,0.0472045131027698,303.5573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3654479980469,0.8241154551506042,1.0,0.0639110878109932,303.677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3654479980469,0.8241154551506042,1.0,0.3031666874885559,285.3650207519531,284.95001220703125,294.3912353515625,290.65838623046875,294.4358825683594,304.00054931640625,285.36285400390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466894745826721,0.6432373523712158,0.003452080534771,0.4623116254806518,0.5728219151496887,0.5728219151496887,0.0,7.805474758148193,410.0,9748.1513671875,-0.0,1768.946533203125,1.0,283.1499938964844,285.1255187988281,293.670654296875,294.4061279296875,293.1499938964844,293.1499938964844,283.1499938964844,17541.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373367428779602,1.0,0.0,0.0,1.1817505359649658,1.181755542755127,9.318480209685732e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3552.916748046875,0.0,85.3865966796875,1895.4371337890625,0.0,231.08251953125,0.3471699059009552,1.0,0.0,3.0,1.0,0.0
12394080,303.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3654479980469,0.8241154551506042,1.0,0.0606915168464183,304.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3654479980469,0.8241154551506042,1.0,0.0639110878109932,303.6393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3654479980469,0.8241154551506042,1.0,0.0472045131027698,303.5573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3654479980469,0.8241154551506042,1.0,0.0639110878109932,303.677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3654479980469,0.8241154551506042,1.0,0.3031666874885559,285.3650207519531,284.95001220703125,294.3912353515625,290.65838623046875,294.4358825683594,304.00054931640625,285.36285400390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466894745826721,0.6432373523712158,0.003452080534771,0.4623116254806518,0.5728219151496887,0.5728219151496887,0.0,7.805474758148193,410.0,9748.1513671875,-0.0,1768.946533203125,1.0,283.1499938964844,285.1255187988281,293.670654296875,294.4061279296875,293.1499938964844,293.1499938964844,283.1499938964844,17541.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373367428779602,1.0,0.0,0.0,1.1817505359649658,1.181755542755127,9.318480209685732e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3552.916748046875,0.0,85.3865966796875,1895.4371337890625,0.0,231.08251953125,0.3471699059009552,1.0,0.0,3.0,1.0,0.0
