time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12394140,303.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.8241153359413147,1.0,0.0606914423406124,304.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.8241153359413147,1.0,0.0639110133051872,303.6446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.8241153359413147,1.0,0.047204453498125,303.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.8241153359413147,1.0,0.0639110133051872,303.6815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.8241153359413147,1.0,0.3031663298606872,285.3540344238281,284.95001220703125,294.4684753417969,290.69293212890625,294.5127868652344,304.0104675292969,285.3519897460937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466886401176453,0.6432365775108337,0.0034520749468356,0.4625523388385772,0.5781043767929077,0.5781043767929077,0.0,7.808125972747803,410.0,9834.16015625,-0.0,1768.9443359375,1.0,283.1499938964844,285.10791015625,293.7048034667969,294.4471435546875,293.1499938964844,293.1499938964844,283.1499938964844,17543.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3757282495498657,1.0,0.0,0.0,1.2027764320373535,1.2027814388275146,9.653020782707245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3587.649169921875,0.0,88.47795867919922,1895.4371337890625,0.0,234.8881378173828,0.3509711623191833,1.0,0.0,3.0,1.0,0.0
12394200,303.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.8241153359413147,1.0,0.0606914423406124,304.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.8241153359413147,1.0,0.0639110133051872,303.6446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.8241153359413147,1.0,0.047204453498125,303.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.8241153359413147,1.0,0.0639110133051872,303.6815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.8241153359413147,1.0,0.3031663298606872,285.3540344238281,284.95001220703125,294.4684753417969,290.69293212890625,294.5127868652344,304.0104675292969,285.3519897460937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466886401176453,0.6432365775108337,0.0034520749468356,0.4625523388385772,0.5781043767929077,0.5781043767929077,0.0,7.808125972747803,410.0,9834.16015625,-0.0,1768.9443359375,1.0,283.1499938964844,285.10791015625,293.7048034667969,294.4471435546875,293.1499938964844,293.1499938964844,283.1499938964844,17543.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3757282495498657,1.0,0.0,0.0,1.2027764320373535,1.2027814388275146,9.653020782707245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3587.649169921875,0.0,88.47795867919922,1895.4371337890625,0.0,234.8881378173828,0.3509711623191833,1.0,0.0,3.0,1.0,0.0
12394260,303.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3440856933594,0.8241151571273804,1.0,0.0606913603842258,304.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3440856933594,0.8241151571273804,1.0,0.06391092389822,303.6499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3440856933594,0.8241151571273804,1.0,0.0472043938934803,303.568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3440856933594,0.8241151571273804,1.0,0.06391092389822,303.6861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3440856933594,0.8241151571273804,1.0,0.3031659126281738,285.3437194824219,284.95001220703125,294.5454406738281,290.7270202636719,294.58941650390625,304.0202331542969,285.3418273925781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466878056526184,0.6432357430458069,0.0034520693589001,0.4628001153469085,0.583260715007782,0.583260715007782,0.0,7.810855388641357,410.0,9918.412109375,-0.0,1768.942138671875,1.0,283.1499938964844,285.09100341796875,293.73858642578125,294.4876403808594,293.1499938964844,293.1499938964844,283.1499938964844,17545.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3780322074890136,1.0,0.0,0.0,1.2235280275344849,1.223533034324646,9.98898244120028e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3621.780029296875,0.0,91.61065673828124,1895.4371337890625,0.0,238.62506103515625,0.3547559380531311,1.0,0.0,3.0,1.0,0.0
12394320,303.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3440856933594,0.8241151571273804,1.0,0.0606913603842258,304.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3440856933594,0.8241151571273804,1.0,0.06391092389822,303.6499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3440856933594,0.8241151571273804,1.0,0.0472043938934803,303.568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3440856933594,0.8241151571273804,1.0,0.06391092389822,303.6861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3440856933594,0.8241151571273804,1.0,0.3031659126281738,285.3437194824219,284.95001220703125,294.5454406738281,290.7270202636719,294.58941650390625,304.0202331542969,285.3418273925781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466878056526184,0.6432357430458069,0.0034520693589001,0.4628001153469085,0.583260715007782,0.583260715007782,0.0,7.810855388641357,410.0,9918.412109375,-0.0,1768.942138671875,1.0,283.1499938964844,285.09100341796875,293.73858642578125,294.4876403808594,293.1499938964844,293.1499938964844,283.1499938964844,17545.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3780322074890136,1.0,0.0,0.0,1.2235280275344849,1.223533034324646,9.98898244120028e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3621.780029296875,0.0,91.61065673828124,1895.4371337890625,0.0,238.62506103515625,0.3547559380531311,1.0,0.0,3.0,1.0,0.0
12394380,303.89422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3355407714844,0.8241150379180908,1.0,0.0606912896037101,304.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3355407714844,0.8241150379180908,1.0,0.063910849392414,303.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3355407714844,0.8241150379180908,1.0,0.0472043380141258,303.5727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3355407714844,0.8241150379180908,1.0,0.063910849392414,303.6900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3355407714844,0.8241150379180908,1.0,0.3031655550003052,285.335205078125,284.95001220703125,294.6129150390625,290.7566223144531,294.6565856933594,304.0286865234375,285.3334045410156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466870903968811,0.6432350277900696,0.0034520640037953,0.4630238711833954,0.5876967906951904,0.5876967906951904,0.0,7.813321113586426,410.0,9991.1240234375,-0.0,1768.9400634765625,1.0,283.1499938964844,285.0766906738281,293.7679443359375,294.5228271484375,293.1499938964844,293.1499938964844,283.1499938964844,17547.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3800149857997894,1.0,0.0,0.0,1.241562008857727,1.2415671348571775,1.0285614138183521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3651.329345703125,0.0,94.40032196044922,1895.4371337890625,0.0,241.86036682128903,0.3580711483955383,1.0,0.0,3.0,1.0,0.0
12394440,303.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3344116210937,0.824114978313446,1.0,0.0606912784278392,304.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3344116210937,0.824114978313446,1.0,0.0639108419418335,303.6551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3344116210937,0.824114978313446,1.0,0.0472043305635452,303.57342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3344116210937,0.824114978313446,1.0,0.0639108419418335,303.69061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3344116210937,0.824114978313446,1.0,0.3031655251979828,285.3340759277344,284.95001220703125,294.6221008300781,290.7606201171875,294.6657409667969,304.02984619140625,285.3323059082031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466869711875916,0.64323490858078,0.0034520633053034,0.4630548059940338,0.5882947444915771,0.5882947444915771,0.0,7.813662052154541,410.0,10000.9375,-0.0,1768.9398193359375,1.0,283.1499938964844,285.07476806640625,293.7719421386719,294.527587890625,293.1499938964844,293.1499938964844,283.1499938964844,17548.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3802822530269623,1.0,0.0,0.0,1.2440050840377808,1.2440102100372314,1.0326133548232977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3655.323486328125,0.0,94.78309631347656,1895.4371337890625,0.0,242.2978363037109,0.3585220575332641,1.0,0.0,3.0,1.0,0.0
12394500,303.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.329833984375,0.8241149187088013,1.0,0.0606912374496459,304.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.329833984375,0.8241149187088013,1.0,0.0639107972383499,303.65777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.329833984375,0.8241149187088013,1.0,0.0472042970359325,303.5760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.329833984375,0.8241149187088013,1.0,0.0639107972383499,303.6928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.329833984375,0.8241149187088013,1.0,0.3031653165817261,285.3294982910156,284.95001220703125,294.6603088378906,290.7772521972656,294.70379638671875,304.0346069335937,285.3277587890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466865539550781,0.6432344913482666,0.003452060278505,0.4631848335266113,0.5907650589942932,0.5907650589942932,0.0,7.815094947814941,410.0,10041.552734375,-0.0,1768.9385986328125,1.0,283.1499938964844,285.06689453125,293.7884216308594,294.5473327636719,293.1499938964844,293.1499938964844,283.1499938964844,17549.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3813853859901428,1.0,0.0,0.0,1.2541357278823853,1.2541409730911257,1.0495002555899192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3671.876953125,0.0,96.38314819335938,1895.4371337890625,0.0,244.1073760986328,0.3603966832160949,1.0,0.0,3.0,1.0,0.0
12394560,303.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.32537841796875,0.8241147994995117,1.0,0.0606911964714527,304.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32537841796875,0.8241147994995117,1.0,0.0639107525348663,303.66033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32537841796875,0.8241147994995117,1.0,0.0472042635083198,303.5786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.32537841796875,0.8241147994995117,1.0,0.0639107525348663,303.6950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.32537841796875,0.8241147994995117,1.0,0.303165078163147,285.3250427246094,284.95001220703125,294.6984558105469,290.79376220703125,294.74176025390625,304.039306640625,285.3233947753906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466860771179199,0.6432340741157532,0.0034520572517067,0.4633165299892425,0.5932086706161499,0.5932086706161499,0.0,7.81654691696167,410.0,10081.74609375,-0.0,1768.9373779296875,1.0,283.1499938964844,285.0591735839844,293.8047790527344,294.56695556640625,293.1499938964844,293.1499938964844,283.1499938964844,17550.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3824771046638489,1.0,0.0,0.0,1.2642030715942385,1.2642083168029783,1.0664170702057164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3688.27685546875,0.0,97.99298858642578,1895.4371337890625,0.0,245.9040679931641,0.3622665703296661,1.0,0.0,3.0,1.0,0.0
12394620,303.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168640136719,0.8241146206855774,1.0,0.0606911107897758,304.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168640136719,0.8241146206855774,1.0,0.0639106631278991,303.6654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168640136719,0.8241146206855774,1.0,0.0472041964530944,303.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168640136719,0.8241146206855774,1.0,0.0639106631278991,303.69940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168640136719,0.8241146206855774,1.0,0.3031646609306335,285.3165588378906,284.95001220703125,294.7744140625,290.8263854980469,294.8174133300781,304.04864501953125,285.31500244140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466851830482483,0.6432331800460815,0.0034520509652793,0.4635850191116333,0.5980174541473389,0.5980174541473389,0.0,7.819506645202637,410.0,10160.8681640625,-0.0,1768.9349365234375,1.0,283.1499938964844,285.0440979003906,293.837158203125,294.6056823730469,293.1499938964844,293.1499938964844,283.1499938964844,17552.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3846255838871002,1.0,0.0,0.0,1.284150242805481,1.2841554880142212,1.1003353961314133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.6298828125,0.0,101.2419204711914,1895.4371337890625,0.0,249.45782470703125,0.3659918010234833,1.0,0.0,3.0,1.0,0.0
12394680,303.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168640136719,0.8241146206855774,1.0,0.0606911107897758,304.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168640136719,0.8241146206855774,1.0,0.0639106631278991,303.6654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168640136719,0.8241146206855774,1.0,0.0472041964530944,303.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168640136719,0.8241146206855774,1.0,0.0639106631278991,303.69940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168640136719,0.8241146206855774,1.0,0.3031646609306335,285.3165588378906,284.95001220703125,294.7744140625,290.8263854980469,294.8174133300781,304.04864501953125,285.31500244140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466851830482483,0.6432331800460815,0.0034520509652793,0.4635850191116333,0.5980174541473389,0.5980174541473389,0.0,7.819506645202637,410.0,10160.8681640625,-0.0,1768.9349365234375,1.0,283.1499938964844,285.0440979003906,293.837158203125,294.6056823730469,293.1499938964844,293.1499938964844,283.1499938964844,17552.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3846255838871002,1.0,0.0,0.0,1.284150242805481,1.2841554880142212,1.1003353961314133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.6298828125,0.0,101.2419204711914,1895.4371337890625,0.0,249.45782470703125,0.3659918010234833,1.0,0.0,3.0,1.0,0.0
12394740,303.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30889892578125,0.8241144418716431,1.0,0.0606910213828086,304.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30889892578125,0.8241144418716431,1.0,0.0639105662703514,303.67059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30889892578125,0.8241144418716431,1.0,0.0472041293978691,303.5889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30889892578125,0.8241144418716431,1.0,0.0639105662703514,303.7037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30889892578125,0.8241144418716431,1.0,0.3031642138957977,285.30859375,284.95001220703125,294.8500061035156,290.8584289550781,294.8926696777344,304.057861328125,285.30712890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466842889785767,0.6432322263717651,0.0034520446788519,0.4638601839542389,0.6027196049690247,0.6027196049690247,0.0,7.822541236877441,410.0,10238.3017578125,-0.0,1768.932373046875,1.0,283.1499938964844,285.02960205078125,293.86895751953125,294.64373779296875,293.1499938964844,293.1499938964844,283.1499938964844,17555.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3867202699184418,1.0,0.0,0.0,1.3038363456726074,1.3038417100906372,1.1343303896182989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3752.3837890625,0.0,104.52725219726562,1895.4371337890625,0.0,252.9462890625,0.3696946501731872,1.0,0.0,3.0,1.0,0.0
12394800,303.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30889892578125,0.8241144418716431,1.0,0.0606910213828086,304.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30889892578125,0.8241144418716431,1.0,0.0639105662703514,303.67059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30889892578125,0.8241144418716431,1.0,0.0472041293978691,303.5889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30889892578125,0.8241144418716431,1.0,0.0639105662703514,303.7037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30889892578125,0.8241144418716431,1.0,0.3031642138957977,285.30859375,284.95001220703125,294.8500061035156,290.8584289550781,294.8926696777344,304.057861328125,285.30712890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466842889785767,0.6432322263717651,0.0034520446788519,0.4638601839542389,0.6027196049690247,0.6027196049690247,0.0,7.822541236877441,410.0,10238.3017578125,-0.0,1768.932373046875,1.0,283.1499938964844,285.02960205078125,293.86895751953125,294.64373779296875,293.1499938964844,293.1499938964844,283.1499938964844,17555.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3867202699184418,1.0,0.0,0.0,1.3038363456726074,1.3038417100906372,1.1343303896182989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3752.3837890625,0.0,104.52725219726562,1895.4371337890625,0.0,252.9462890625,0.3696946501731872,1.0,0.0,3.0,1.0,0.0
12394860,303.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8241142630577087,1.0,0.0606909319758415,304.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8241142630577087,1.0,0.0639104768633842,303.6756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8241142630577087,1.0,0.0472040586173534,303.5940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8241142630577087,1.0,0.0639104768633842,303.7080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8241142630577087,1.0,0.3031637668609619,285.3011169433594,284.95001220703125,294.92529296875,290.8905639648437,294.9676513671875,304.06695556640625,285.2997436523437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466833353042603,0.6432313323020935,0.0034520383924245,0.4641360640525818,0.6073293089866638,0.6073293089866638,0.0,7.825584411621094,410.0,10314.76171875,-0.0,1768.9298095703125,1.0,283.1499938964844,285.0156555175781,293.9005126953125,294.6813659667969,293.1499938964844,293.1499938964844,283.1499938964844,17557.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.388697475194931,1.0,0.0,0.0,1.323291540145874,1.3232970237731934,1.1684348777407649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.77001953125,0.0,107.85131072998048,1895.4371337890625,0.0,256.2615661621094,0.3733780682086944,1.0,0.0,3.0,1.0,0.0
12394920,303.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8241142630577087,1.0,0.0606909319758415,304.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8241142630577087,1.0,0.0639104768633842,303.6756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8241142630577087,1.0,0.0472040586173534,303.5940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8241142630577087,1.0,0.0639104768633842,303.7080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8241142630577087,1.0,0.3031637668609619,285.3011169433594,284.95001220703125,294.92529296875,290.8905639648437,294.9676513671875,304.06695556640625,285.2997436523437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466833353042603,0.6432313323020935,0.0034520383924245,0.4641360640525818,0.6073293089866638,0.6073293089866638,0.0,7.825584411621094,410.0,10314.76171875,-0.0,1768.9298095703125,1.0,283.1499938964844,285.0156555175781,293.9005126953125,294.6813659667969,293.1499938964844,293.1499938964844,283.1499938964844,17557.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.388697475194931,1.0,0.0,0.0,1.323291540145874,1.3232970237731934,1.1684348777407649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.77001953125,0.0,107.85131072998048,1895.4371337890625,0.0,256.2615661621094,0.3733780682086944,1.0,0.0,3.0,1.0,0.0
12394980,303.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.29443359375,0.8241141438484192,1.0,0.0606908462941646,304.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.29443359375,0.8241141438484192,1.0,0.063910387456417,303.6806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.29443359375,0.8241141438484192,1.0,0.047203991562128,303.5991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.29443359375,0.8241141438484192,1.0,0.063910387456417,303.71221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29443359375,0.8241141438484192,1.0,0.3031633496284485,285.294189453125,284.95001220703125,295.0004577636719,290.9233703613281,295.0424499511719,304.0758972167969,285.2929382324219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466824412345886,0.6432304382324219,0.0034520321059972,0.4644060134887695,0.6118565201759338,0.6118565201759338,0.0,7.828563213348389,410.0,10391.3095703125,-0.0,1768.9273681640625,1.0,283.1499938964844,285.0023803710937,293.9325561523437,294.71929931640625,293.1499938964844,293.1499938964844,283.1499938964844,17560.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3905074894428253,1.0,0.0,0.0,1.3425378799438477,1.342543363571167,1.2026700346723376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3815.2587890625,0.0,111.21598815917967,1895.4371337890625,0.0,259.3164367675781,0.3770444393157959,1.0,0.0,3.0,1.0,0.0
12395040,303.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.29443359375,0.8241141438484192,1.0,0.0606908462941646,304.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.29443359375,0.8241141438484192,1.0,0.063910387456417,303.6806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.29443359375,0.8241141438484192,1.0,0.047203991562128,303.5991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.29443359375,0.8241141438484192,1.0,0.063910387456417,303.71221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29443359375,0.8241141438484192,1.0,0.3031633496284485,285.294189453125,284.95001220703125,295.0004577636719,290.9233703613281,295.0424499511719,304.0758972167969,285.2929382324219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466824412345886,0.6432304382324219,0.0034520321059972,0.4644060134887695,0.6118565201759338,0.6118565201759338,0.0,7.828563213348389,410.0,10391.3095703125,-0.0,1768.9273681640625,1.0,283.1499938964844,285.0023803710937,293.9325561523437,294.71929931640625,293.1499938964844,293.1499938964844,283.1499938964844,17560.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3905074894428253,1.0,0.0,0.0,1.3425378799438477,1.342543363571167,1.2026700346723376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3815.2587890625,0.0,111.21598815917967,1895.4371337890625,0.0,259.3164367675781,0.3770444393157959,1.0,0.0,3.0,1.0,0.0
12395100,303.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.29119873046875,0.8241140246391296,1.0,0.0606908053159713,304.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.29119873046875,0.8241140246391296,1.0,0.0639103427529335,303.6831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.29119873046875,0.8241140246391296,1.0,0.0472039580345153,303.6016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29119873046875,0.8241140246391296,1.0,0.0639103427529335,303.7143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.29119873046875,0.8241140246391296,1.0,0.3031631410121918,285.2909545898437,284.95001220703125,295.0379943847656,290.9400329589844,295.079833984375,304.080322265625,285.2897644042969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466820240020752,0.6432299613952637,0.0034520288463681,0.4645385444164276,0.6140903830528259,0.6140903830528259,0.0,7.830026149749756,410.0,10429.712890625,-0.0,1768.9261474609375,1.0,283.1499938964844,284.9960327148437,293.9488830566406,294.738525390625,293.1499938964844,293.1499938964844,283.1499938964844,17561.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3913672268390655,1.0,0.0,0.0,1.3520853519439695,1.352090835571289,1.219836462951207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3831.116455078125,0.0,112.91371154785156,1895.4371337890625,0.0,260.7743835449219,0.378871351480484,1.0,0.0,3.0,1.0,0.0
12395160,303.9122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28814697265625,0.8241139650344849,1.0,0.0606907606124877,304.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28814697265625,0.8241139650344849,1.0,0.0639102980494499,303.6856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28814697265625,0.8241139650344849,1.0,0.0472039245069026,303.60418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28814697265625,0.8241139650344849,1.0,0.0639102980494499,303.7164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28814697265625,0.8241139650344849,1.0,0.303162932395935,285.28790283203125,284.95001220703125,295.07550048828125,290.9568176269531,295.1171569824219,304.0847473144531,285.2867736816406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646681547164917,0.6432295441627502,0.0034520258195698,0.4646693170070648,0.6163049340248108,0.6163049340248108,0.0,7.831469535827637,410.0,10468.2275390625,-0.0,1768.9249267578125,1.0,283.1499938964844,284.9898681640625,293.9654541015625,294.75799560546875,293.1499938964844,293.1499938964844,283.1499938964844,17562.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3922099471092224,1.0,0.0,0.0,1.361583590507507,1.3615891933441162,1.2370352919788274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.0654296875,0.0,114.62177276611328,1895.4371337890625,0.0,262.20782470703125,0.3806941211223602,1.0,0.0,3.0,1.0,0.0
12395220,303.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2824401855469,0.8241137862205505,1.0,0.0606906786561012,304.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2824401855469,0.8241137862205505,1.0,0.0639102086424827,303.690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2824401855469,0.8241137862205505,1.0,0.0472038611769676,303.60919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2824401855469,0.8241137862205505,1.0,0.0639102086424827,303.7205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2824401855469,0.8241137862205505,1.0,0.3031625151634216,285.2822265625,284.95001220703125,295.150390625,290.99090576171875,295.19171142578125,304.09344482421875,285.2811889648437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466807126998901,0.6432287096977234,0.0034520199988037,0.4649255275726318,0.620679497718811,0.620679497718811,0.0,7.834298133850098,410.0,10545.5537109375,-0.0,1768.922607421875,1.0,283.1499938964844,284.9779968261719,293.99932861328125,294.7977294921875,293.1499938964844,293.1499938964844,283.1499938964844,17563.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3938779830932617,1.0,0.0,0.0,1.3804396390914917,1.3804452419281006,1.2715348418623762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3879.221435546875,0.0,118.0693588256836,1895.4371337890625,0.0,265.05828857421875,0.3843277990818023,1.0,0.0,3.0,1.0,0.0
12395280,303.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2824401855469,0.8241137862205505,1.0,0.0606906786561012,304.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2824401855469,0.8241137862205505,1.0,0.0639102086424827,303.690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2824401855469,0.8241137862205505,1.0,0.0472038611769676,303.60919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2824401855469,0.8241137862205505,1.0,0.0639102086424827,303.7205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2824401855469,0.8241137862205505,1.0,0.3031625151634216,285.2822265625,284.95001220703125,295.150390625,290.99090576171875,295.19171142578125,304.09344482421875,285.2811889648437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466807126998901,0.6432287096977234,0.0034520199988037,0.4649255275726318,0.620679497718811,0.620679497718811,0.0,7.834298133850098,410.0,10545.5537109375,-0.0,1768.922607421875,1.0,283.1499938964844,284.9779968261719,293.99932861328125,294.7977294921875,293.1499938964844,293.1499938964844,283.1499938964844,17563.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3938779830932617,1.0,0.0,0.0,1.3804396390914917,1.3804452419281006,1.2715348418623762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3879.221435546875,0.0,118.0693588256836,1895.4371337890625,0.0,265.05828857421875,0.3843277990818023,1.0,0.0,3.0,1.0,0.0
12395340,303.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772521972656,0.8241136074066162,1.0,0.0606906004250049,304.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772521972656,0.8241136074066162,1.0,0.0639101266860961,303.69561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772521972656,0.8241136074066162,1.0,0.0472038015723228,303.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772521972656,0.8241136074066162,1.0,0.0639101266860961,303.72467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772521972656,0.8241136074066162,1.0,0.3031621277332306,285.2770690917969,284.95001220703125,295.22515869140625,291.0256042480469,295.26611328125,304.10205078125,285.276123046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466798782348633,0.6432278752326965,0.0034520141780376,0.4651746451854706,0.624991238117218,0.624991238117218,0.0,7.8370490074157715,410.0,10623.2177734375,-0.0,1768.92041015625,1.0,283.1499938964844,284.9667358398437,294.0339660644531,294.8382873535156,293.1499938964844,293.1499938964844,283.1499938964844,17565.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3955492377281189,1.0,0.0,0.0,1.3991334438323977,1.399139165878296,1.3062060588708846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.665283203125,0.0,121.5619888305664,1895.4371337890625,0.0,267.9322509765625,0.3879493176937103,1.0,0.0,3.0,1.0,0.0
12395400,303.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772521972656,0.8241136074066162,1.0,0.0606906004250049,304.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772521972656,0.8241136074066162,1.0,0.0639101266860961,303.69561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772521972656,0.8241136074066162,1.0,0.0472038015723228,303.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772521972656,0.8241136074066162,1.0,0.0639101266860961,303.72467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772521972656,0.8241136074066162,1.0,0.3031621277332306,285.2770690917969,284.95001220703125,295.22515869140625,291.0256042480469,295.26611328125,304.10205078125,285.276123046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466798782348633,0.6432278752326965,0.0034520141780376,0.4651746451854706,0.624991238117218,0.624991238117218,0.0,7.8370490074157715,410.0,10623.2177734375,-0.0,1768.92041015625,1.0,283.1499938964844,284.9667358398437,294.0339660644531,294.8382873535156,293.1499938964844,293.1499938964844,283.1499938964844,17565.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3955492377281189,1.0,0.0,0.0,1.3991334438323977,1.399139165878296,1.3062060588708846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.665283203125,0.0,121.5619888305664,1895.4371337890625,0.0,267.9322509765625,0.3879493176937103,1.0,0.0,3.0,1.0,0.0
12395460,303.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2730712890625,0.8241134881973267,1.0,0.0606905296444892,304.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2730712890625,0.8241134881973267,1.0,0.0639100521802902,303.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2730712890625,0.8241134881973267,1.0,0.0472037456929683,303.6186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2730712890625,0.8241134881973267,1.0,0.0639100521802902,303.7283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2730712890625,0.8241134881973267,1.0,0.3031617701053619,285.2728881835937,284.95001220703125,295.29156494140625,291.0569152832031,295.3322448730469,304.1095886230469,285.27203369140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646679162979126,0.6432271599769592,0.0034520090557634,0.465390145778656,0.6287796497344971,0.6287796497344971,0.0,7.83942985534668,410.0,10692.66015625,0.0,1768.9183349609375,1.0,283.1499938964844,284.9571838378906,294.0653381347656,294.875,293.1499938964844,293.1499938964844,283.1499938964844,17566.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3970517516136169,1.0,0.0,0.0,1.4156460762023926,1.415651798248291,1.3372196860927948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3940.793212890625,0.0,124.7099609375,1895.4371337890625,0.0,270.5317687988281,0.39116370677948,1.0,0.0,3.0,1.0,0.0
12395520,303.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725830078125,0.8241134285926819,1.0,0.0606905221939086,304.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725830078125,0.8241134285926819,1.0,0.0639100447297096,303.7005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725830078125,0.8241134285926819,1.0,0.0472037382423877,303.6191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725830078125,0.8241134285926819,1.0,0.0639100447297096,303.728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725830078125,0.8241134285926819,1.0,0.3031617403030395,285.2723999023437,284.95001220703125,295.2997741699219,291.0608215332031,295.34039306640625,304.11053466796875,285.2715759277344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466790437698364,0.6432270407676697,0.0034520085901021,0.4654161930084228,0.6292433738708496,0.6292433738708496,0.0,7.839717388153076,410.0,10701.296875,0.0,1768.9180908203125,1.0,283.1499938964844,284.9560546875,294.0692443847656,294.87957763671875,293.1499938964844,293.1499938964844,283.1499938964844,17566.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3972400426864624,1.0,0.0,0.0,1.4176757335662842,1.4176814556121826,1.3410569010829934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.427978515625,0.0,125.10123443603516,1895.4371337890625,0.0,270.858642578125,0.3915598094463348,1.0,0.0,3.0,1.0,0.0
12395580,303.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685241699219,0.8241133093833923,1.0,0.060690451413393,304.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685241699219,0.8241133093833923,1.0,0.0639099702239036,303.7052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685241699219,0.8241133093833923,1.0,0.0472036823630332,303.6239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685241699219,0.8241133093833923,1.0,0.0639099702239036,303.7326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685241699219,0.8241133093833923,1.0,0.3031613528728485,285.26837158203125,284.95001220703125,295.37127685546875,291.0950927734375,295.4115905761719,304.1185607910156,285.267578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466783285140991,0.6432263255119324,0.0034520032349973,0.465641051530838,0.6332765221595764,0.6332765221595764,0.0,7.842201709747314,410.0,10776.546875,0.0,1768.916015625,1.0,283.1499938964844,284.9462585449219,294.1036071777344,294.91973876953125,293.1499938964844,293.1499938964844,283.1499938964844,17567.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3988780379295349,1.0,0.0,0.0,1.4353511333465576,1.4353569746017456,1.374705647094743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.11669921875,0.0,128.54495239257812,1895.4371337890625,0.0,273.7122497558594,0.3950179815292358,1.0,0.0,3.0,1.0,0.0
12395640,303.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26837158203125,0.8241133093833923,1.0,0.0606904476881027,304.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26837158203125,0.8241133093833923,1.0,0.063909962773323,303.7054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26837158203125,0.8241133093833923,1.0,0.0472036823630332,303.6241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26837158203125,0.8241133093833923,1.0,0.063909962773323,303.7327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26837158203125,0.8241133093833923,1.0,0.3031613528728485,285.2682189941406,284.95001220703125,295.374267578125,291.0965270996094,295.41455078125,304.118896484375,285.2674255371094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466782689094543,0.6432262659072876,0.0034520032349973,0.4656501710414886,0.6334429979324341,0.6334429979324341,0.0,7.842302322387695,410.0,10779.7099609375,0.0,1768.916015625,1.0,283.1499938964844,284.94586181640625,294.10504150390625,294.92144775390625,293.1499938964844,293.1499938964844,283.1499938964844,17567.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3989471793174743,1.0,0.0,0.0,1.4360841512680054,1.4360899925231934,1.3761101058662464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.45263671875,0.0,128.68936157226562,1895.4371337890625,0.0,273.8331298828125,0.3951617479324341,1.0,0.0,3.0,1.0,0.0
12395700,303.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26641845703125,0.8241132497787476,1.0,0.0606904104351997,304.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.26641845703125,0.8241132497787476,1.0,0.06390992552042,303.7078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26641845703125,0.8241132497787476,1.0,0.0472036525607109,303.6266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.26641845703125,0.8241132497787476,1.0,0.06390992552042,303.7348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.26641845703125,0.8241132497787476,1.0,0.3031611740589142,285.2662658691406,284.95001220703125,295.4114685058594,291.11456298828125,295.4515686035156,304.123046875,285.2655334472656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466779112815857,0.643225908279419,0.0034520004410296,0.4657641053199768,0.6355254650115967,0.6355254650115967,0.0,7.84356164932251,410.0,10819.0458984375,0.0,1768.9149169921875,1.0,283.1499938964844,284.9409484863281,294.12310791015625,294.94256591796875,293.1499938964844,293.1499938964844,283.1499938964844,17568.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.399803876876831,1.0,0.0,0.0,1.4452447891235352,1.4452506303787231,1.393722328657532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.058837890625,0.0,130.50279235839844,1895.4371337890625,0.0,275.33355712890625,0.3969604074954986,1.0,0.0,3.0,1.0,0.0
12395760,303.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645568847656,0.824113130569458,1.0,0.0606903731822967,304.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645568847656,0.824113130569458,1.0,0.063909888267517,303.7103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645568847656,0.824113130569458,1.0,0.0472036264836788,303.62908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645568847656,0.824113130569458,1.0,0.063909888267517,303.73681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645568847656,0.824113130569458,1.0,0.3031609952449798,285.2644348144531,284.95001220703125,295.4486083984375,291.1327209472656,295.4885559082031,304.1271667480469,285.26373291015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646677553653717,0.6432255506515503,0.0034519978798925,0.4658757448196411,0.6375959515571594,0.6375959515571594,0.0,7.844795227050781,410.0,10858.5009765625,0.0,1768.9139404296875,1.0,283.1499938964844,284.9361572265625,294.14129638671875,294.9638061523437,293.1499938964844,293.1499938964844,283.1499938964844,17568.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4006631672382355,1.0,0.0,0.0,1.4543765783309937,1.4543824195861816,1.411390257999301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.748046875,0.0,132.329345703125,1895.4371337890625,0.0,276.84375,0.3987575173377991,1.0,0.0,3.0,1.0,0.0
12395820,303.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611389160156,0.8241130113601685,1.0,0.0606903061270713,304.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611389160156,0.8241130113601685,1.0,0.0639098137617111,303.7151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611389160156,0.8241130113601685,1.0,0.0472035706043243,303.6340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611389160156,0.8241130113601685,1.0,0.0639098137617111,303.74078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611389160156,0.8241130113601685,1.0,0.3031606376171112,285.2610168457031,284.95001220703125,295.5228271484375,291.1693420410156,295.5624389648437,304.1353759765625,285.2603759765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646676778793335,0.643224835395813,0.0034519927576184,0.4660924077033996,0.6417080760002136,0.6417080760002136,0.0,7.8471903800964355,410.0,10937.630859375,0.0,1768.9119873046875,1.0,283.1499938964844,284.9268493652344,294.1779479980469,295.0066223144531,293.1499938964844,293.1499938964844,283.1499938964844,17568.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4023818075656891,1.0,0.0,0.0,1.472569465637207,1.472575545310974,1.4469216580437205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.29541015625,0.0,136.02395629882812,1895.4371337890625,0.0,279.8804626464844,0.4023497104644775,1.0,0.0,3.0,1.0,0.0
12395880,303.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611389160156,0.8241130113601685,1.0,0.0606903061270713,304.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611389160156,0.8241130113601685,1.0,0.0639098137617111,303.7151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611389160156,0.8241130113601685,1.0,0.0472035706043243,303.6340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611389160156,0.8241130113601685,1.0,0.0639098137617111,303.74078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611389160156,0.8241130113601685,1.0,0.3031606376171112,285.2610168457031,284.95001220703125,295.5228271484375,291.1693420410156,295.5624389648437,304.1353759765625,285.2603759765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646676778793335,0.643224835395813,0.0034519927576184,0.4660924077033996,0.6417080760002136,0.6417080760002136,0.0,7.8471903800964355,410.0,10937.630859375,0.0,1768.9119873046875,1.0,283.1499938964844,284.9268493652344,294.1779479980469,295.0066223144531,293.1499938964844,293.1499938964844,283.1499938964844,17568.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4023818075656891,1.0,0.0,0.0,1.472569465637207,1.472575545310974,1.4469216580437205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.29541015625,0.0,136.02395629882812,1895.4371337890625,0.0,279.8804626464844,0.4023497104644775,1.0,0.0,3.0,1.0,0.0
12395940,303.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.258056640625,0.8241128921508789,1.0,0.060690239071846,304.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.258056640625,0.8241128921508789,1.0,0.0639097467064857,303.72003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.258056640625,0.8241128921508789,1.0,0.0472035184502601,303.6390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.258056640625,0.8241128921508789,1.0,0.0639097467064857,303.7447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.258056640625,0.8241128921508789,1.0,0.3031603097915649,285.2579650878906,284.95001220703125,295.596923828125,291.20635986328125,295.6361694335937,304.1435852050781,285.25738525390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466761231422424,0.6432241201400757,0.0034519881010055,0.4662986099720001,0.6457794904708862,0.6457794904708862,0.0,7.849470138549805,410.0,11017.1728515625,0.0,1768.9100341796875,1.0,283.1499938964844,284.91796875,294.2149963378906,295.0498962402344,293.1499938964844,293.1499938964844,283.1499938964844,17569.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4041059017181396,1.0,0.0,0.0,1.4906680583953855,1.4906741380691528,1.482707006061901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.14208984375,0.0,139.77481079101562,1895.4371337890625,0.0,282.9488220214844,0.4059388339519501,1.0,0.0,3.0,1.0,0.0
12396000,303.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.258056640625,0.8241128921508789,1.0,0.060690239071846,304.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.258056640625,0.8241128921508789,1.0,0.0639097467064857,303.72003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.258056640625,0.8241128921508789,1.0,0.0472035184502601,303.6390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.258056640625,0.8241128921508789,1.0,0.0639097467064857,303.7447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.258056640625,0.8241128921508789,1.0,0.3031603097915649,285.2579650878906,284.95001220703125,295.596923828125,291.20635986328125,295.6361694335937,304.1435852050781,285.25738525390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466761231422424,0.6432241201400757,0.0034519881010055,0.4662986099720001,0.6457794904708862,0.6457794904708862,0.0,7.849470138549805,410.0,11017.1728515625,0.0,1768.9100341796875,1.0,283.1499938964844,284.91796875,294.2149963378906,295.0498962402344,293.1499938964844,293.1499938964844,283.1499938964844,17569.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4041059017181396,1.0,0.0,0.0,1.4906680583953855,1.4906741380691528,1.482707006061901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.14208984375,0.0,139.77481079101562,1895.4371337890625,0.0,282.9488220214844,0.4059388339519501,1.0,0.0,3.0,1.0,0.0
12396060,303.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2553100585937,0.8241127729415894,1.0,0.0606901757419109,304.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2553100585937,0.8241127729415894,1.0,0.0639096796512603,303.7248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2553100585937,0.8241127729415894,1.0,0.0472034700214862,303.6439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2553100585937,0.8241127729415894,1.0,0.0639096796512603,303.7486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2553100585937,0.8241127729415894,1.0,0.3031599819660187,285.25518798828125,284.95001220703125,295.6708679199219,291.24371337890625,295.70977783203125,304.1517333984375,285.25469970703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466754674911499,0.6432234644889832,0.0034519834443926,0.4664948880672455,0.6498200297355652,0.6498200297355652,0.0,7.851640701293945,410.0,11096.8818359375,0.0,1768.908203125,1.0,283.1499938964844,284.909423828125,294.2523498535156,295.093505859375,293.1499938964844,293.1499938964844,283.1499938964844,17569.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4058277010917663,1.0,0.0,0.0,1.5086921453475952,1.508698344230652,1.518779413345328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.15185546875,0.0,143.58462524414062,1895.4371337890625,0.0,286.035888671875,0.4095280170440674,1.0,0.0,3.0,1.0,0.0
