time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12396120,303.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2553100585937,0.8241127729415894,1.0,0.0606901757419109,304.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2553100585937,0.8241127729415894,1.0,0.0639096796512603,303.7248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2553100585937,0.8241127729415894,1.0,0.0472034700214862,303.6439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2553100585937,0.8241127729415894,1.0,0.0639096796512603,303.7486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2553100585937,0.8241127729415894,1.0,0.3031599819660187,285.25518798828125,284.95001220703125,295.6708679199219,291.24371337890625,295.70977783203125,304.1517333984375,285.25469970703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466754674911499,0.6432234644889832,0.0034519834443926,0.4664948880672455,0.6498200297355652,0.6498200297355652,0.0,7.851640701293945,410.0,11096.8818359375,0.0,1768.908203125,1.0,283.1499938964844,284.909423828125,294.2523498535156,295.093505859375,293.1499938964844,293.1499938964844,283.1499938964844,17569.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4058277010917663,1.0,0.0,0.0,1.5086921453475952,1.508698344230652,1.518779413345328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.15185546875,0.0,143.58462524414062,1895.4371337890625,0.0,286.035888671875,0.4095280170440674,1.0,0.0,3.0,1.0,0.0
12396180,303.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.8241126537322998,1.0,0.0606901161372661,304.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.8241126537322998,1.0,0.063909612596035,303.729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.8241126537322998,1.0,0.0472034253180027,303.6489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.8241126537322998,1.0,0.063909612596035,303.7525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.8241126537322998,1.0,0.3031597137451172,285.25274658203125,284.95001220703125,295.7446594238281,291.2814025878906,295.7832336425781,304.159912109375,285.2522888183594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466748118400574,0.6432228684425354,0.003451979253441,0.4666784107685089,0.653829038143158,0.653829038143158,0.0,7.853670597076416,410.0,11176.9658203125,0.0,1768.906494140625,1.0,283.1499938964844,284.9012145996094,294.2900085449219,295.1374816894531,293.1499938964844,293.1499938964844,283.1499938964844,17569.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4075509905815124,1.0,0.0,0.0,1.5266482830047607,1.5266544818878174,1.5551466958640958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.4326171875,0.0,147.45594787597656,1895.4371337890625,0.0,289.14892578125,0.413117915391922,1.0,0.0,3.0,1.0,0.0
12396240,303.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.8241126537322998,1.0,0.0606901161372661,304.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.8241126537322998,1.0,0.063909612596035,303.729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.8241126537322998,1.0,0.0472034253180027,303.6489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.8241126537322998,1.0,0.063909612596035,303.7525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.8241126537322998,1.0,0.3031597137451172,285.25274658203125,284.95001220703125,295.7446594238281,291.2814025878906,295.7832336425781,304.159912109375,285.2522888183594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466748118400574,0.6432228684425354,0.003451979253441,0.4666784107685089,0.653829038143158,0.653829038143158,0.0,7.853670597076416,410.0,11176.9658203125,0.0,1768.906494140625,1.0,283.1499938964844,284.9012145996094,294.2900085449219,295.1374816894531,293.1499938964844,293.1499938964844,283.1499938964844,17569.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4075509905815124,1.0,0.0,0.0,1.5266482830047607,1.5266544818878174,1.5551466958640958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.4326171875,0.0,147.45594787597656,1895.4371337890625,0.0,289.14892578125,0.413117915391922,1.0,0.0,3.0,1.0,0.0
12396300,303.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.251708984375,0.824112594127655,1.0,0.060690090060234,304.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.251708984375,0.824112594127655,1.0,0.0639095827937126,303.732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.251708984375,0.824112594127655,1.0,0.0472034029662609,303.65142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.251708984375,0.824112594127655,1.0,0.0639095827937126,303.7545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.251708984375,0.824112594127655,1.0,0.3031595647335052,285.2516174316406,284.95001220703125,295.7815246582031,291.3003234863281,295.8199157714844,304.1640014648437,285.2511901855469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466745734214783,0.6432225704193115,0.0034519771579653,0.4667657613754272,0.6558238863945007,0.6558238863945007,0.0,7.854636669158935,410.0,11217.0673828125,0.0,1768.90576171875,1.0,283.1499938964844,284.897216796875,294.3089599609375,295.1595764160156,293.1499938964844,293.1499938964844,283.1499938964844,17569.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4084120094776153,1.0,0.0,0.0,1.5356048345565796,1.5356110334396362,1.5734478608919744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.63427734375,0.0,149.41529846191406,1895.4371337890625,0.0,290.7132263183594,0.4149138331413269,1.0,0.0,3.0,1.0,0.0
12396360,303.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2506408691406,0.8241125345230103,1.0,0.0606900602579116,304.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2506408691406,0.8241125345230103,1.0,0.0639095604419708,303.7345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2506408691406,0.8241125345230103,1.0,0.0472033806145191,303.6539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2506408691406,0.8241125345230103,1.0,0.0639095604419708,303.7565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2506408691406,0.8241125345230103,1.0,0.3031594157218933,285.25054931640625,284.95001220703125,295.8183288574219,291.3193359375,295.8565673828125,304.1680908203125,285.2501525878906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466742753982544,0.6432222723960876,0.0034519752953201,0.4668499827384949,0.6578125953674316,0.6578125953674316,0.0,7.855568408966064,410.0,11257.220703125,0.0,1768.905029296875,1.0,283.1499938964844,284.8932800292969,294.32794189453125,295.1817321777344,293.1499938964844,293.1499938964844,283.1499938964844,17569.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4092729091644287,1.0,0.0,0.0,1.544548273086548,1.5445544719696045,1.5918288909233524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.8828125,0.0,151.3907928466797,1895.4371337890625,0.0,292.28338623046875,0.4167105257511139,1.0,0.0,3.0,1.0,0.0
12396420,303.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486572265625,0.8241124153137207,1.0,0.0606900118291378,304.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486572265625,0.8241124153137207,1.0,0.063909500837326,303.7394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486572265625,0.8241124153137207,1.0,0.0472033433616161,303.658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486572265625,0.8241124153137207,1.0,0.063909500837326,303.7604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486572265625,0.8241124153137207,1.0,0.3031591773033142,285.24859619140625,284.95001220703125,295.8918762207031,291.3575134277344,295.9297790527344,304.17626953125,285.24822998046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466737389564514,0.6432217359542847,0.0034519715700298,0.4670088291168213,0.6617717146873474,0.6617717146873474,0.0,7.857326030731201,410.0,11337.6767578125,0.0,1768.903564453125,1.0,283.1499938964844,284.8856506347656,294.3661193847656,295.2262878417969,293.1499938964844,293.1499938964844,283.1499938964844,17568.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4109954535961151,1.0,0.0,0.0,1.5623979568481443,1.5624042749404907,1.628833530276097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.5244140625,0.0,155.39111328125,1895.4371337890625,0.0,295.4435729980469,0.420306533575058,1.0,0.0,3.0,1.0,0.0
12396480,303.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486572265625,0.8241124153137207,1.0,0.0606900118291378,304.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486572265625,0.8241124153137207,1.0,0.063909500837326,303.7394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486572265625,0.8241124153137207,1.0,0.0472033433616161,303.658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486572265625,0.8241124153137207,1.0,0.063909500837326,303.7604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486572265625,0.8241124153137207,1.0,0.3031591773033142,285.24859619140625,284.95001220703125,295.8918762207031,291.3575134277344,295.9297790527344,304.17626953125,285.24822998046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466737389564514,0.6432217359542847,0.0034519715700298,0.4670088291168213,0.6617717146873474,0.6617717146873474,0.0,7.857326030731201,410.0,11337.6767578125,0.0,1768.903564453125,1.0,283.1499938964844,284.8856506347656,294.3661193847656,295.2262878417969,293.1499938964844,293.1499938964844,283.1499938964844,17568.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4109954535961151,1.0,0.0,0.0,1.5623979568481443,1.5624042749404907,1.628833530276097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.5244140625,0.0,155.39111328125,1895.4371337890625,0.0,295.4435729980469,0.420306533575058,1.0,0.0,3.0,1.0,0.0
12396540,303.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.8241123557090759,1.0,0.0606899634003639,304.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.8241123557090759,1.0,0.0639094561338424,303.744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.8241123557090759,1.0,0.0472033061087131,303.6640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.8241123557090759,1.0,0.0639094561338424,303.7643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.8241123557090759,1.0,0.3031589388847351,285.2468566894531,284.95001220703125,295.9652709960937,291.3958435058594,296.0028381347656,304.1844482421875,285.2465515136719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466732621192932,0.6432212591171265,0.0034519680775702,0.4671554267406463,0.6657101511955261,0.6657101511955261,0.0,7.858948230743408,410.0,11418.2568359375,0.0,1768.9022216796875,1.0,283.1499938964844,284.87823486328125,294.4044494628906,295.2710266113281,293.1499938964844,293.1499938964844,283.1499938964844,17568.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4127169251441955,1.0,0.0,0.0,1.5802052021026611,1.5802116394042969,1.666174114234309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.310546875,0.0,159.4587860107422,1895.4371337890625,0.0,298.6268615722656,0.423907071352005,1.0,0.0,3.0,1.0,0.0
12396600,303.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.8241123557090759,1.0,0.0606899634003639,304.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.8241123557090759,1.0,0.0639094561338424,303.744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.8241123557090759,1.0,0.0472033061087131,303.6640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.8241123557090759,1.0,0.0639094561338424,303.7643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.8241123557090759,1.0,0.3031589388847351,285.2468566894531,284.95001220703125,295.9652709960937,291.3958435058594,296.0028381347656,304.1844482421875,285.2465515136719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466732621192932,0.6432212591171265,0.0034519680775702,0.4671554267406463,0.6657101511955261,0.6657101511955261,0.0,7.858948230743408,410.0,11418.2568359375,0.0,1768.9022216796875,1.0,283.1499938964844,284.87823486328125,294.4044494628906,295.2710266113281,293.1499938964844,293.1499938964844,283.1499938964844,17568.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4127169251441955,1.0,0.0,0.0,1.5802052021026611,1.5802116394042969,1.666174114234309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.310546875,0.0,159.4587860107422,1895.4371337890625,0.0,298.6268615722656,0.423907071352005,1.0,0.0,3.0,1.0,0.0
12396660,303.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453918457031,0.8241122364997864,1.0,0.0606899186968803,304.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453918457031,0.8241122364997864,1.0,0.0639094114303588,303.74932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453918457031,0.8241122364997864,1.0,0.0472032725811004,303.6690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453918457031,0.8241122364997864,1.0,0.0639094114303588,303.7682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453918457031,0.8241122364997864,1.0,0.3031587302684784,285.2453308105469,284.95001220703125,296.0385437011719,291.434326171875,296.0757751464844,304.1926574707031,285.2450561523437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646672785282135,0.643220841884613,0.0034519650507718,0.4672907590866089,0.6696299910545349,0.6696299910545349,0.0,7.860445976257324,410.0,11498.93359375,0.0,1768.90087890625,1.0,283.1499938964844,284.8710327148437,294.44293212890625,295.31591796875,293.1499938964844,293.1499938964844,283.1499938964844,17567.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4144364893436432,1.0,0.0,0.0,1.597976803779602,1.5979833602905271,1.7038618693732133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.2314453125,0.0,163.5958709716797,1895.4371337890625,0.0,301.8323059082031,0.4275129735469818,1.0,0.0,3.0,1.0,0.0
12396720,303.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453918457031,0.8241122364997864,1.0,0.0606899186968803,304.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453918457031,0.8241122364997864,1.0,0.0639094114303588,303.74932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453918457031,0.8241122364997864,1.0,0.0472032725811004,303.6690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453918457031,0.8241122364997864,1.0,0.0639094114303588,303.7682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453918457031,0.8241122364997864,1.0,0.3031587302684784,285.2453308105469,284.95001220703125,296.0385437011719,291.434326171875,296.0757751464844,304.1926574707031,285.2450561523437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646672785282135,0.643220841884613,0.0034519650507718,0.4672907590866089,0.6696299910545349,0.6696299910545349,0.0,7.860445976257324,410.0,11498.93359375,0.0,1768.90087890625,1.0,283.1499938964844,284.8710327148437,294.44293212890625,295.31591796875,293.1499938964844,293.1499938964844,283.1499938964844,17567.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4144364893436432,1.0,0.0,0.0,1.597976803779602,1.5979833602905271,1.7038618693732133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.2314453125,0.0,163.5958709716797,1895.4371337890625,0.0,301.8323059082031,0.4275129735469818,1.0,0.0,3.0,1.0,0.0
12396780,303.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.8241121768951416,1.0,0.060689877718687,304.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.8241121768951416,1.0,0.0639093667268753,303.7543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.8241121768951416,1.0,0.0472032390534877,303.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.8241121768951416,1.0,0.0639093667268753,303.77215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.8241121768951416,1.0,0.3031585216522217,285.2439880371094,284.95001220703125,296.1116638183594,291.4729309082031,296.1485595703125,304.20086669921875,285.24371337890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466723680496216,0.6432203650474548,0.0034519620239734,0.4674170017242431,0.6735337376594543,0.6735337376594543,0.0,7.861843585968018,410.0,11579.6318359375,0.0,1768.8997802734375,1.0,283.1499938964844,284.8640441894531,294.48150634765625,295.3609313964844,293.1499938964844,293.1499938964844,283.1499938964844,17566.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4161531031131744,1.0,0.0,0.0,1.6157180070877075,1.6157245635986328,1.741905180097092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.2509765625,0.0,167.80397033691406,1895.4371337890625,0.0,305.0585021972656,0.4311250150203705,1.0,0.0,3.0,1.0,0.0
12396840,303.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.8241121768951416,1.0,0.060689877718687,304.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.8241121768951416,1.0,0.0639093667268753,303.7543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.8241121768951416,1.0,0.0472032390534877,303.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.8241121768951416,1.0,0.0639093667268753,303.77215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.8241121768951416,1.0,0.3031585216522217,285.2439880371094,284.95001220703125,296.1116638183594,291.4729309082031,296.1485595703125,304.20086669921875,285.24371337890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466723680496216,0.6432203650474548,0.0034519620239734,0.4674170017242431,0.6735337376594543,0.6735337376594543,0.0,7.861843585968018,410.0,11579.6318359375,0.0,1768.8997802734375,1.0,283.1499938964844,284.8640441894531,294.48150634765625,295.3609313964844,293.1499938964844,293.1499938964844,283.1499938964844,17566.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4161531031131744,1.0,0.0,0.0,1.6157180070877075,1.6157245635986328,1.741905180097092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.2509765625,0.0,167.80397033691406,1895.4371337890625,0.0,305.0585021972656,0.4311250150203705,1.0,0.0,3.0,1.0,0.0
12396900,303.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.243408203125,0.8241121172904968,1.0,0.0606898590922355,304.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.243408203125,0.8241121172904968,1.0,0.0639093443751335,303.7568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.243408203125,0.8241121172904968,1.0,0.0472032241523265,303.6767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.243408203125,0.8241121172904968,1.0,0.0639093443751335,303.7741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.243408203125,0.8241121172904968,1.0,0.3031584322452545,285.24334716796875,284.95001220703125,296.148193359375,291.4922180175781,296.1849060058594,304.2049560546875,285.2431335449219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466721296310425,0.6432201862335205,0.0034519606269896,0.4674775898456573,0.6754804849624634,0.6754804849624634,0.0,7.862514019012451,410.0,11619.966796875,0.0,1768.899169921875,1.0,283.1499938964844,284.8606262207031,294.5008239746094,295.3834533691406,293.1499938964844,293.1499938964844,283.1499938964844,17566.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4170099198818207,1.0,0.0,0.0,1.624578833580017,1.6245853900909424,1.7610632596642972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.7841796875,0.0,169.93511962890625,1895.4371337890625,0.0,306.6787414550781,0.4329334795475006,1.0,0.0,3.0,1.0,0.0
12396960,303.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.824112057685852,1.0,0.060689840465784,304.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.824112057685852,1.0,0.0639093220233917,303.7593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.824112057685852,1.0,0.0472032092511653,303.67938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.824112057685852,1.0,0.0639093220233917,303.7760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.824112057685852,1.0,0.3031583130359649,285.2427673339844,284.95001220703125,296.1846618652344,291.51153564453125,296.2212219238281,304.2090759277344,285.2425537109375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466719508171082,0.6432200074195862,0.0034519592300057,0.4675368964672088,0.6774240732192993,0.6774240732192993,0.0,7.863170623779297,410.0,11660.2890625,0.0,1768.898681640625,1.0,283.1499938964844,284.85723876953125,294.5201110839844,295.406005859375,293.1499938964844,293.1499938964844,283.1499938964844,17565.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4178656935691833,1.0,0.0,0.0,1.6334339380264282,1.633440613746643,1.7803137097871513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.333984375,0.0,172.08470153808594,1895.4371337890625,0.0,308.3037414550781,0.4347437024116516,1.0,0.0,3.0,1.0,0.0
12397020,303.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2417907714844,0.8241119980812073,1.0,0.060689803212881,304.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2417907714844,0.8241119980812073,1.0,0.0639092847704887,303.7644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2417907714844,0.8241119980812073,1.0,0.047203179448843,303.6846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2417907714844,0.8241119980812073,1.0,0.0639092847704887,303.78009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2417907714844,0.8241119980812073,1.0,0.3031581342220306,285.2417297363281,284.95001220703125,296.2575378417969,291.5502014160156,296.2937316894531,304.21728515625,285.2415466308594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466715335845947,0.6432195901870728,0.003451956436038,0.4676536321640014,0.681300938129425,0.681300938129425,0.0,7.8644633293151855,410.0,11740.9189453125,0.0,1768.8975830078125,1.0,283.1499938964844,284.8505859375,294.5587463378906,295.4510803222656,293.1499938964844,293.1499938964844,283.1499938964844,17565.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4195730984210968,1.0,0.0,0.0,1.6511293649673462,1.651136040687561,1.8190959849562205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.50244140625,0.0,176.44053649902344,1895.4371337890625,0.0,311.5663452148437,0.4383698999881744,1.0,0.0,3.0,1.0,0.0
12397080,303.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2417907714844,0.8241119980812073,1.0,0.060689803212881,304.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2417907714844,0.8241119980812073,1.0,0.0639092847704887,303.7644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2417907714844,0.8241119980812073,1.0,0.047203179448843,303.6846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2417907714844,0.8241119980812073,1.0,0.0639092847704887,303.78009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2417907714844,0.8241119980812073,1.0,0.3031581342220306,285.2417297363281,284.95001220703125,296.2575378417969,291.5502014160156,296.2937316894531,304.21728515625,285.2415466308594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466715335845947,0.6432195901870728,0.003451956436038,0.4676536321640014,0.681300938129425,0.681300938129425,0.0,7.8644633293151855,410.0,11740.9189453125,0.0,1768.8975830078125,1.0,283.1499938964844,284.8505859375,294.5587463378906,295.4510803222656,293.1499938964844,293.1499938964844,283.1499938964844,17565.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4195730984210968,1.0,0.0,0.0,1.6511293649673462,1.651136040687561,1.8190959849562205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.50244140625,0.0,176.44053649902344,1895.4371337890625,0.0,311.5663452148437,0.4383698999881744,1.0,0.0,3.0,1.0,0.0
12397140,303.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408752441406,0.8241119384765625,1.0,0.0606897659599781,304.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408752441406,0.8241119384765625,1.0,0.0639092475175857,303.7696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408752441406,0.8241119384765625,1.0,0.0472031496465206,303.6898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408752441406,0.8241119384765625,1.0,0.0639092475175857,303.7840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408752441406,0.8241119384765625,1.0,0.3031579554080963,285.2408142089844,284.95001220703125,296.33026123046875,291.5887756347656,296.3661499023437,304.2254943847656,285.2406616210937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466711759567261,0.6432192325592041,0.0034519538749009,0.4677715301513672,0.6851676106452942,0.6851676106452942,0.0,7.865768909454346,410.0,11821.330078125,0.0,1768.896484375,1.0,283.1499938964844,284.84405517578125,294.5973205566406,295.49615478515625,293.1499938964844,293.1499938964844,283.1499938964844,17564.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4212754964828491,1.0,0.0,0.0,1.6688036918640137,1.6688106060028076,1.8582491634333564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.6494140625,0.0,180.8711395263672,1895.4371337890625,0.0,314.846923828125,0.4420031309127807,1.0,0.0,3.0,1.0,0.0
12397200,303.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408752441406,0.8241119384765625,1.0,0.0606897659599781,304.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408752441406,0.8241119384765625,1.0,0.0639092475175857,303.7696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408752441406,0.8241119384765625,1.0,0.0472031496465206,303.6898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408752441406,0.8241119384765625,1.0,0.0639092475175857,303.7840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408752441406,0.8241119384765625,1.0,0.3031579554080963,285.2408142089844,284.95001220703125,296.33026123046875,291.5887756347656,296.3661499023437,304.2254943847656,285.2406616210937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466711759567261,0.6432192325592041,0.0034519538749009,0.4677715301513672,0.6851676106452942,0.6851676106452942,0.0,7.865768909454346,410.0,11821.330078125,0.0,1768.896484375,1.0,283.1499938964844,284.84405517578125,294.5973205566406,295.49615478515625,293.1499938964844,293.1499938964844,283.1499938964844,17564.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4212754964828491,1.0,0.0,0.0,1.6688036918640137,1.6688106060028076,1.8582491634333564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.6494140625,0.0,180.8711395263672,1895.4371337890625,0.0,314.846923828125,0.4420031309127807,1.0,0.0,3.0,1.0,0.0
12397260,303.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2400817871094,0.824111819267273,1.0,0.0606897249817848,304.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2400817871094,0.824111819267273,1.0,0.0639092028141021,303.77490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2400817871094,0.824111819267273,1.0,0.0472031198441982,303.6952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2400817871094,0.824111819267273,1.0,0.0639092028141021,303.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2400817871094,0.824111819267273,1.0,0.3031577467918396,285.24005126953125,284.95001220703125,296.40283203125,291.6272888183594,296.4383850097656,304.2336730957031,285.2398986816406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466707587242126,0.6432188153266907,0.0034519508481025,0.4678954482078552,0.6890247464179993,0.6890247464179993,0.0,7.867141246795654,410.0,11901.5703125,0.0,1768.8953857421875,1.0,283.1499938964844,284.8376770019531,294.6357727050781,295.5411071777344,293.1499938964844,293.1499938964844,283.1499938964844,17563.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4229699969291687,1.0,0.0,0.0,1.6864629983901978,1.6864699125289917,1.89778518233652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.8037109375,0.0,185.3791961669922,1895.4371337890625,0.0,318.14019775390625,0.4456440806388855,1.0,0.0,3.0,1.0,0.0
12397320,303.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2400817871094,0.824111819267273,1.0,0.0606897249817848,304.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2400817871094,0.824111819267273,1.0,0.0639092028141021,303.77490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2400817871094,0.824111819267273,1.0,0.0472031198441982,303.6952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2400817871094,0.824111819267273,1.0,0.0639092028141021,303.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2400817871094,0.824111819267273,1.0,0.3031577467918396,285.24005126953125,284.95001220703125,296.40283203125,291.6272888183594,296.4383850097656,304.2336730957031,285.2398986816406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466707587242126,0.6432188153266907,0.0034519508481025,0.4678954482078552,0.6890247464179993,0.6890247464179993,0.0,7.867141246795654,410.0,11901.5703125,0.0,1768.8953857421875,1.0,283.1499938964844,284.8376770019531,294.6357727050781,295.5411071777344,293.1499938964844,293.1499938964844,283.1499938964844,17563.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4229699969291687,1.0,0.0,0.0,1.6864629983901978,1.6864699125289917,1.89778518233652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.8037109375,0.0,185.3791961669922,1895.4371337890625,0.0,318.14019775390625,0.4456440806388855,1.0,0.0,3.0,1.0,0.0
12397380,303.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23944091796875,0.8241117596626282,1.0,0.0606896877288818,304.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23944091796875,0.8241117596626282,1.0,0.0639091655611991,303.7796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.23944091796875,0.8241117596626282,1.0,0.0472030900418758,303.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23944091796875,0.8241117596626282,1.0,0.0639091655611991,303.7917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23944091796875,0.8241117596626282,1.0,0.3031575679779053,285.2394104003906,284.95001220703125,296.46734619140625,291.6614685058594,296.5025939941406,304.2409362792969,285.2392883300781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466703414916992,0.6432183980941772,0.0034519480541348,0.4680138826370239,0.692452073097229,0.692452073097229,0.0,7.868453025817871,410.0,11972.7431640625,0.0,1768.894287109375,1.0,283.1499938964844,284.83209228515625,294.669921875,295.5809936523437,293.1499938964844,293.1499938964844,283.1499938964844,17562.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4244720935821533,1.0,0.0,0.0,1.7021712064743042,1.702178120613098,1.9333027978518658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.048828125,0.0,189.45790100097656,1895.4371337890625,0.0,321.0832824707031,0.448891818523407,1.0,0.0,3.0,1.0,0.0
12397440,303.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.8241117596626282,1.0,0.0606896840035915,304.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.8241117596626282,1.0,0.0639091581106185,303.7802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.8241117596626282,1.0,0.0472030863165855,303.7005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.8241117596626282,1.0,0.0639091581106185,303.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.8241117596626282,1.0,0.3031575381755829,285.2393493652344,284.95001220703125,296.47528076171875,291.6656799316406,296.510498046875,304.2418212890625,285.2392272949219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466702818870544,0.6432183384895325,0.0034519478213042,0.4680287837982178,0.6928742527961731,0.6928742527961731,0.0,7.868618011474609,410.0,11981.4853515625,0.0,1768.8941650390625,1.0,283.1499938964844,284.8313903808594,294.67413330078125,295.5859069824219,293.1499938964844,293.1499938964844,283.1499938964844,17562.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4246573746204376,1.0,0.0,0.0,1.7041057348251345,1.7041126489639282,1.937699778409297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.888671875,0.0,189.9646453857422,1895.4371337890625,0.0,321.4479064941406,0.4492923617362976,1.0,0.0,3.0,1.0,0.0
12397500,303.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.23907470703125,0.8241117000579834,1.0,0.0606896579265594,304.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23907470703125,0.8241117000579834,1.0,0.0639091357588768,303.78289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23907470703125,0.8241117000579834,1.0,0.047203067690134,303.70330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23907470703125,0.8241117000579834,1.0,0.0639091357588768,303.7942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.23907470703125,0.8241117000579834,1.0,0.3031574189662933,285.2390441894531,284.95001220703125,296.5114440917969,291.684814453125,296.5465087890625,304.24591064453125,285.2389221191406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466700434684753,0.6432181000709534,0.0034519461914896,0.4681008458137512,0.6947965621948242,0.6947965621948242,0.0,7.869416236877441,410.0,12021.3154296875,0.0,1768.8934326171875,1.0,283.1499938964844,284.8282775878906,294.6932373046875,295.6082458496094,293.1499938964844,293.1499938964844,283.1499938964844,17562.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4254983067512512,1.0,0.0,0.0,1.7129217386245728,1.7129286527633667,1.957800463969761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.400390625,0.0,192.28680419921875,1895.4371337890625,0.0,323.1070251464844,0.4511192440986633,1.0,0.0,3.0,1.0,0.0
12397560,303.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23876953125,0.8241116404533386,1.0,0.0606896355748176,304.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23876953125,0.8241116404533386,1.0,0.0639091059565544,303.7855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23876953125,0.8241116404533386,1.0,0.0472030490636825,303.7060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.23876953125,0.8241116404533386,1.0,0.0639091059565544,303.7963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23876953125,0.8241116404533386,1.0,0.3031572997570038,285.23876953125,284.95001220703125,296.547607421875,291.7038879394531,296.5824890136719,304.2499694824219,285.2386474609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466698050498962,0.6432178616523743,0.0034519443288445,0.4681770503520965,0.696717381477356,0.696717381477356,0.0,7.870260238647461,410.0,12061.048828125,0.0,1768.892822265625,1.0,283.1499938964844,284.8251953125,294.7122802734375,295.63055419921875,293.1499938964844,293.1499938964844,283.1499938964844,17561.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4263369143009186,1.0,0.0,0.0,1.7217345237731934,1.7217415571212769,1.977997641233742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.890625,0.0,194.62890625,1895.4371337890625,0.0,324.76873779296875,0.4529479742050171,1.0,0.0,3.0,1.0,0.0
12397620,303.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.23828125,0.8241115212440491,1.0,0.0606895796954631,304.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23828125,0.8241115212440491,1.0,0.0639090538024902,303.7910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23828125,0.8241115212440491,1.0,0.0472030080854892,303.7115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.23828125,0.8241115212440491,1.0,0.0639090538024902,303.800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23828125,0.8241115212440491,1.0,0.3031570315361023,285.2382507324219,284.95001220703125,296.6197814941406,291.7418518066406,296.6543273925781,304.2580871582031,285.2381591796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466692090034485,0.6432173252105713,0.0034519403707236,0.4683451950550079,0.7005541920661926,0.7005541920661926,0.0,7.87212324142456,410.0,12140.201171875,0.0,1768.8912353515625,1.0,283.1499938964844,284.8191223144531,294.75018310546875,295.6748962402344,293.1499938964844,293.1499938964844,283.1499938964844,17560.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4280030727386474,1.0,0.0,0.0,1.739351511001587,1.73935866355896,2.018683034066271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.79296875,0.0,199.3737945556641,1895.4371337890625,0.0,328.0918273925781,0.4566113352775574,1.0,0.0,3.0,1.0,0.0
12397680,303.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.23828125,0.8241115212440491,1.0,0.0606895796954631,304.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23828125,0.8241115212440491,1.0,0.0639090538024902,303.7910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23828125,0.8241115212440491,1.0,0.0472030080854892,303.7115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.23828125,0.8241115212440491,1.0,0.0639090538024902,303.800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23828125,0.8241115212440491,1.0,0.3031570315361023,285.2382507324219,284.95001220703125,296.6197814941406,291.7418518066406,296.6543273925781,304.2580871582031,285.2381591796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466692090034485,0.6432173252105713,0.0034519403707236,0.4683451950550079,0.7005541920661926,0.7005541920661926,0.0,7.87212324142456,410.0,12140.201171875,0.0,1768.8912353515625,1.0,283.1499938964844,284.8191223144531,294.75018310546875,295.6748962402344,293.1499938964844,293.1499938964844,283.1499938964844,17560.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4280030727386474,1.0,0.0,0.0,1.739351511001587,1.73935866355896,2.018683034066271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.79296875,0.0,199.3737945556641,1895.4371337890625,0.0,328.0918273925781,0.4566113352775574,1.0,0.0,3.0,1.0,0.0
12397740,303.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2378234863281,0.8241114020347595,1.0,0.0606895200908184,304.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2378234863281,0.8241114020347595,1.0,0.0639089867472648,303.7966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2378234863281,0.8241114020347595,1.0,0.0472029596567153,303.717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2378234863281,0.8241114020347595,1.0,0.0639089867472648,303.80474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2378234863281,0.8241114020347595,1.0,0.303156703710556,285.2378234863281,284.95001220703125,296.6918334960937,291.7795715332031,296.72607421875,304.2661437988281,285.2377319335937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466686129570007,0.6432166695594788,0.0034519359469413,0.4685324728488922,0.7043868899345398,0.7043868899345398,0.0,7.874198436737059,410.0,12218.796875,0.0,1768.8895263671875,1.0,283.1499938964844,284.81304931640625,294.7878723144531,295.718994140625,293.1499938964844,293.1499938964844,283.1499938964844,17559.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4296654462814331,1.0,0.0,0.0,1.7569507360458374,1.7569578886032104,2.059740609183791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.50537109375,0.0,204.1974334716797,1895.4371337890625,0.0,331.4364624023437,0.4602807760238647,1.0,0.0,3.0,1.0,0.0
12397800,303.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2378234863281,0.8241114020347595,1.0,0.0606895200908184,304.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2378234863281,0.8241114020347595,1.0,0.0639089867472648,303.7966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2378234863281,0.8241114020347595,1.0,0.0472029596567153,303.717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2378234863281,0.8241114020347595,1.0,0.0639089867472648,303.80474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2378234863281,0.8241114020347595,1.0,0.303156703710556,285.2378234863281,284.95001220703125,296.6918334960937,291.7795715332031,296.72607421875,304.2661437988281,285.2377319335937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466686129570007,0.6432166695594788,0.0034519359469413,0.4685324728488922,0.7043868899345398,0.7043868899345398,0.0,7.874198436737059,410.0,12218.796875,0.0,1768.8895263671875,1.0,283.1499938964844,284.81304931640625,294.7878723144531,295.718994140625,293.1499938964844,293.1499938964844,283.1499938964844,17559.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4296654462814331,1.0,0.0,0.0,1.7569507360458374,1.7569578886032104,2.059740609183791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.50537109375,0.0,204.1974334716797,1895.4371337890625,0.0,331.4364624023437,0.4602807760238647,1.0,0.0,3.0,1.0,0.0
12397860,303.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2374572753906,0.82411128282547,1.0,0.0606894493103027,304.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2374572753906,0.82411128282547,1.0,0.0639089122414588,303.8022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2374572753906,0.82411128282547,1.0,0.0472029037773609,303.7226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2374572753906,0.82411128282547,1.0,0.0639089122414588,303.8089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2374572753906,0.82411128282547,1.0,0.3031563758850097,285.2374267578125,284.95001220703125,296.76373291015625,291.8169250488281,296.7976379394531,304.2740173339844,285.23736572265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466678977012634,0.6432159543037415,0.0034519310574978,0.468749076128006,0.7082158327102661,0.7082158327102661,0.0,7.876599311828613,410.0,12296.8427734375,0.0,1768.887451171875,1.0,283.1499938964844,284.8070678710937,294.8251953125,295.76275634765625,293.1499938964844,293.1499938964844,283.1499938964844,17558.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4313201010227203,1.0,0.0,0.0,1.7745362520217896,1.774543523788452,2.101179603641868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.04638671875,0.0,209.10226440429688,1895.4371337890625,0.0,334.7948913574219,0.463956743478775,1.0,0.0,3.0,1.0,0.0
12397920,303.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2374572753906,0.82411128282547,1.0,0.0606894493103027,304.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2374572753906,0.82411128282547,1.0,0.0639089122414588,303.8022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2374572753906,0.82411128282547,1.0,0.0472029037773609,303.7226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2374572753906,0.82411128282547,1.0,0.0639089122414588,303.8089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2374572753906,0.82411128282547,1.0,0.3031563758850097,285.2374267578125,284.95001220703125,296.76373291015625,291.8169250488281,296.7976379394531,304.2740173339844,285.23736572265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466678977012634,0.6432159543037415,0.0034519310574978,0.468749076128006,0.7082158327102661,0.7082158327102661,0.0,7.876599311828613,410.0,12296.8427734375,0.0,1768.887451171875,1.0,283.1499938964844,284.8070678710937,294.8251953125,295.76275634765625,293.1499938964844,293.1499938964844,283.1499938964844,17558.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4313201010227203,1.0,0.0,0.0,1.7745362520217896,1.774543523788452,2.101179603641868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.04638671875,0.0,209.10226440429688,1895.4371337890625,0.0,334.7948913574219,0.463956743478775,1.0,0.0,3.0,1.0,0.0
12397980,303.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23712158203125,0.8241111040115356,1.0,0.0606893710792064,304.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23712158203125,0.8241111040115356,1.0,0.0639088302850723,303.8082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.23712158203125,0.8241111040115356,1.0,0.0472028441727161,303.72833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23712158203125,0.8241111040115356,1.0,0.0639088302850723,303.81329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23712158203125,0.8241111040115356,1.0,0.3031559884548187,285.23712158203125,284.95001220703125,296.83551025390625,291.8539428710937,296.8690795898437,304.2813415527344,285.237060546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466670632362366,0.6432151198387146,0.0034519252367317,0.4689940214157104,0.7120409607887268,0.7120409607887268,0.0,7.879314422607422,410.0,12374.19921875,0.0,1768.88525390625,1.0,283.1499938964844,284.8011474609375,294.86212158203125,295.8060607910156,293.1499938964844,293.1499938964844,283.1499938964844,17558.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.432957112789154,1.0,0.0,0.0,1.792107343673706,1.7921147346496582,2.1429963226182738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.34912109375,0.0,214.0889587402344,1895.4371337890625,0.0,338.1468811035156,0.467639148235321,1.0,0.0,3.0,1.0,0.0
12398040,303.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23712158203125,0.8241111040115356,1.0,0.0606893710792064,304.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23712158203125,0.8241111040115356,1.0,0.0639088302850723,303.8082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.23712158203125,0.8241111040115356,1.0,0.0472028441727161,303.72833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23712158203125,0.8241111040115356,1.0,0.0639088302850723,303.81329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23712158203125,0.8241111040115356,1.0,0.3031559884548187,285.23712158203125,284.95001220703125,296.83551025390625,291.8539428710937,296.8690795898437,304.2813415527344,285.237060546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466670632362366,0.6432151198387146,0.0034519252367317,0.4689940214157104,0.7120409607887268,0.7120409607887268,0.0,7.879314422607422,410.0,12374.19921875,0.0,1768.88525390625,1.0,283.1499938964844,284.8011474609375,294.86212158203125,295.8060607910156,293.1499938964844,293.1499938964844,283.1499938964844,17558.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.432957112789154,1.0,0.0,0.0,1.792107343673706,1.7921147346496582,2.1429963226182738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.34912109375,0.0,214.0889587402344,1895.4371337890625,0.0,338.1468811035156,0.467639148235321,1.0,0.0,3.0,1.0,0.0
