time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12398100,303.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23699951171875,0.8241110444068909,1.0,0.0606893263757228,304.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23699951171875,0.8241110444068909,1.0,0.0639087855815887,303.8113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23699951171875,0.8241110444068909,1.0,0.0472028106451034,303.73126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23699951171875,0.8241110444068909,1.0,0.0639087855815887,303.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23699951171875,0.8241110444068909,1.0,0.3031557500362396,285.2369689941406,284.95001220703125,296.871337890625,291.8722839355469,296.9047546386719,304.2850952148437,285.2369384765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466665863990784,0.6432147026062012,0.0034519222099334,0.4691284596920013,0.7139522433280945,0.7139522433280945,0.0,7.880805492401123,410.0,12412.59765625,0.0,1768.884033203125,1.0,283.1499938964844,284.7981872558594,294.88043212890625,295.8275146484375,293.1499938964844,293.1499938964844,283.1499938964844,17557.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4337692260742187,1.0,0.0,0.0,1.8008860349655151,1.8008935451507568,2.164043024777129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.3974609375,0.0,216.6127777099609,1895.4371337890625,0.0,339.8207397460937,0.4694823622703552,1.0,0.0,3.0,1.0,0.0
12398160,303.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2368469238281,0.8241109251976013,1.0,0.0606892816722393,304.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2368469238281,0.8241109251976013,1.0,0.0639087334275245,303.814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2368469238281,0.8241109251976013,1.0,0.0472027733922004,303.7341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2368469238281,0.8241109251976013,1.0,0.0639087334275245,303.817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2368469238281,0.8241109251976013,1.0,0.3031555116176605,285.2368469238281,284.95001220703125,296.9071350097656,291.8905029296875,296.9403686523437,304.2889709472656,285.2367858886719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466661095619202,0.643214225769043,0.0034519187174737,0.4692725539207458,0.7158626914024353,0.7158626914024353,0.0,7.882403373718262,410.0,12450.794921875,0.0,1768.8826904296875,1.0,283.1499938964844,284.79522705078125,294.89862060546875,295.8488464355469,293.1499938964844,293.1499938964844,283.1499938964844,17557.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4345745742321014,1.0,0.0,0.0,1.8096603155136108,1.809667706489563,2.185181529057445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.37255859375,0.0,219.1570587158203,1895.4371337890625,0.0,341.4880065917969,0.4713268876075744,1.0,0.0,3.0,1.0,0.0
12398220,303.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23663330078125,0.824110746383667,1.0,0.0606891773641109,304.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.23663330078125,0.824110746383667,1.0,0.0639086291193962,303.8208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.23663330078125,0.824110746383667,1.0,0.0472026951611042,303.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23663330078125,0.824110746383667,1.0,0.0639086291193962,303.82196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23663330078125,0.824110746383667,1.0,0.3031550049781799,285.2366027832031,284.95001220703125,296.9786376953125,291.9266052246094,297.0115661621094,304.2969055175781,285.236572265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466650366783142,0.643213152885437,0.0034519114997237,0.4695873260498047,0.7196817994117737,0.7196817994117737,0.0,7.885895252227783,410.0,12526.5498046875,0.0,1768.8797607421875,1.0,283.1499938964844,284.78936767578125,294.9346618652344,295.8911437988281,293.1499938964844,293.1499938964844,283.1499938964844,17557.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4361785352230072,1.0,0.0,0.0,1.8271909952163696,1.827198505401612,2.227723427949968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.0771484375,0.0,224.30577087402344,1895.4371337890625,0.0,344.8303527832031,0.4750187695026397,1.0,0.0,3.0,1.0,0.0
12398280,303.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23663330078125,0.824110746383667,1.0,0.0606891773641109,304.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.23663330078125,0.824110746383667,1.0,0.0639086291193962,303.8208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.23663330078125,0.824110746383667,1.0,0.0472026951611042,303.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23663330078125,0.824110746383667,1.0,0.0639086291193962,303.82196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23663330078125,0.824110746383667,1.0,0.3031550049781799,285.2366027832031,284.95001220703125,296.9786376953125,291.9266052246094,297.0115661621094,304.2969055175781,285.236572265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466650366783142,0.643213152885437,0.0034519114997237,0.4695873260498047,0.7196817994117737,0.7196817994117737,0.0,7.885895252227783,410.0,12526.5498046875,0.0,1768.8797607421875,1.0,283.1499938964844,284.78936767578125,294.9346618652344,295.8911437988281,293.1499938964844,293.1499938964844,283.1499938964844,17557.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4361785352230072,1.0,0.0,0.0,1.8271909952163696,1.827198505401612,2.227723427949968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.0771484375,0.0,224.30577087402344,1895.4371337890625,0.0,344.8303527832031,0.4750187695026397,1.0,0.0,3.0,1.0,0.0
12398340,303.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364196777344,0.8241105079650879,1.0,0.0606890618801116,304.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364196777344,0.8241105079650879,1.0,0.0639085099101066,303.8275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364196777344,0.8241105079650879,1.0,0.047202605754137,303.7458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364196777344,0.8241105079650879,1.0,0.0639085099101066,303.8262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364196777344,0.8241105079650879,1.0,0.3031544387340545,285.23638916015625,284.95001220703125,297.04998779296875,291.9621887207031,297.0825500488281,304.3048095703125,285.2363586425781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466638445854187,0.6432119607925415,0.0034519031178206,0.4699451923370361,0.7234980463981628,0.7234980463981628,0.0,7.889866352081299,410.0,12601.294921875,0.0,1768.87646484375,1.0,283.1499938964844,284.7834777832031,294.9700622558594,295.93280029296875,293.1499938964844,293.1499938964844,283.1499938964844,17556.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4377563595771789,1.0,0.0,0.0,1.8446974754333496,1.8447051048278809,2.2706160507368625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.39404296875,0.0,229.5353240966797,1895.4371337890625,0.0,348.1470642089844,0.4787141978740692,1.0,0.0,3.0,1.0,0.0
12398400,303.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364196777344,0.8241105079650879,1.0,0.0606890618801116,304.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364196777344,0.8241105079650879,1.0,0.0639085099101066,303.8275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364196777344,0.8241105079650879,1.0,0.047202605754137,303.7458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364196777344,0.8241105079650879,1.0,0.0639085099101066,303.8262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364196777344,0.8241105079650879,1.0,0.3031544387340545,285.23638916015625,284.95001220703125,297.04998779296875,291.9621887207031,297.0825500488281,304.3048095703125,285.2363586425781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466638445854187,0.6432119607925415,0.0034519031178206,0.4699451923370361,0.7234980463981628,0.7234980463981628,0.0,7.889866352081299,410.0,12601.294921875,0.0,1768.87646484375,1.0,283.1499938964844,284.7834777832031,294.9700622558594,295.93280029296875,293.1499938964844,293.1499938964844,283.1499938964844,17556.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4377563595771789,1.0,0.0,0.0,1.8446974754333496,1.8447051048278809,2.2706160507368625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.39404296875,0.0,229.5353240966797,1895.4371337890625,0.0,348.1470642089844,0.4787141978740692,1.0,0.0,3.0,1.0,0.0
12398460,303.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361755371094,0.8241102695465088,1.0,0.0606889463961124,304.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361755371094,0.8241102695465088,1.0,0.0639083832502365,303.8095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361755371094,0.8241102695465088,1.0,0.0472025163471698,303.7267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361755371094,0.8241102695465088,1.0,0.0639083832502365,303.8051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361755371094,0.8241102695465088,1.0,0.3031538724899292,285.2361755371094,284.95001220703125,297.1206970214844,291.9964294433594,297.15289306640625,304.2881164550781,285.2361145019531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466626524925232,0.643210768699646,0.0034518947359174,0.470303475856781,0.727311909198761,0.727311909198761,0.0,7.893843173980713,410.0,12674.224609375,0.0,1768.8731689453125,1.0,283.1499938964844,284.77752685546875,295.0047302246094,295.9737243652344,293.1499938964844,293.1499938964844,283.1499938964844,17556.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4394198656082153,1.0,0.0,0.0,1.8621729612350464,1.8621807098388672,2.313840496981357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.01708984375,0.0,234.84378051757807,1895.4371337890625,0.0,351.6752624511719,0.4824113845825195,1.0,0.0,3.0,1.0,0.0
12398520,303.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361755371094,0.8241102695465088,1.0,0.0606889463961124,304.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361755371094,0.8241102695465088,1.0,0.0639083832502365,303.8095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361755371094,0.8241102695465088,1.0,0.0472025163471698,303.7267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361755371094,0.8241102695465088,1.0,0.0639083832502365,303.8051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361755371094,0.8241102695465088,1.0,0.3031538724899292,285.2361755371094,284.95001220703125,297.1206970214844,291.9964294433594,297.15289306640625,304.2881164550781,285.2361145019531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466626524925232,0.643210768699646,0.0034518947359174,0.470303475856781,0.727311909198761,0.727311909198761,0.0,7.893843173980713,410.0,12674.224609375,0.0,1768.8731689453125,1.0,283.1499938964844,284.77752685546875,295.0047302246094,295.9737243652344,293.1499938964844,293.1499938964844,283.1499938964844,17556.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4394198656082153,1.0,0.0,0.0,1.8621729612350464,1.8621807098388672,2.313840496981357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.01708984375,0.0,234.84378051757807,1895.4371337890625,0.0,351.6752624511719,0.4824113845825195,1.0,0.0,3.0,1.0,0.0
12398580,303.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.8241100907325745,1.0,0.0606888458132743,304.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.8241100907325745,1.0,0.0639082789421081,303.7973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.8241100907325745,1.0,0.0472024343907833,303.71319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.8241100907325745,1.0,0.0639082789421081,303.7889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.8241100907325745,1.0,0.3031533658504486,285.2357482910156,284.95001220703125,297.19012451171875,292.0285949707031,297.22198486328125,304.2705078125,285.23565673828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466615796089172,0.64320969581604,0.0034518872853368,0.4706192910671234,0.7311186790466309,0.7311186790466309,0.0,7.897350311279297,410.0,12743.677734375,0.0,1768.8702392578125,1.0,283.1499938964844,284.7712707519531,295.03741455078125,296.0126647949219,293.1499938964844,293.1499938964844,283.1499938964844,17556.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4411934316158294,1.0,0.0,0.0,1.8796080350875848,1.8796157836914065,2.3573711871449642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.14404296875,0.0,240.2296295166016,1895.4371337890625,0.0,355.4731140136719,0.4861084520816803,1.0,0.0,3.0,1.0,0.0
12398640,303.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.8241100907325745,1.0,0.0606888458132743,304.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.8241100907325745,1.0,0.0639082789421081,303.7973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.8241100907325745,1.0,0.0472024343907833,303.71319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.8241100907325745,1.0,0.0639082789421081,303.7889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.8241100907325745,1.0,0.3031533658504486,285.2357482910156,284.95001220703125,297.19012451171875,292.0285949707031,297.22198486328125,304.2705078125,285.23565673828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466615796089172,0.64320969581604,0.0034518872853368,0.4706192910671234,0.7311186790466309,0.7311186790466309,0.0,7.897350311279297,410.0,12743.677734375,0.0,1768.8702392578125,1.0,283.1499938964844,284.7712707519531,295.03741455078125,296.0126647949219,293.1499938964844,293.1499938964844,283.1499938964844,17556.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4411934316158294,1.0,0.0,0.0,1.8796080350875848,1.8796157836914065,2.3573711871449642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.14404296875,0.0,240.2296295166016,1895.4371337890625,0.0,355.4731140136719,0.4861084520816803,1.0,0.0,3.0,1.0,0.0
12398700,303.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354431152344,0.8241099715232849,1.0,0.0606888011097908,304.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354431152344,0.8241099715232849,1.0,0.0639082267880439,303.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354431152344,0.8241099715232849,1.0,0.0472024008631706,303.7082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354431152344,0.8241099715232849,1.0,0.0639082267880439,303.7825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354431152344,0.8241099715232849,1.0,0.3031531274318695,285.23541259765625,284.95001220703125,297.2243347167969,292.0438842773437,297.2560119628906,304.2629089355469,285.2352905273437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646661102771759,0.6432092189788818,0.0034518840257078,0.4707615673542022,0.7330177426338196,0.7330177426338196,0.0,7.898930072784424,410.0,12776.9951171875,0.0,1768.868896484375,1.0,283.1499938964844,284.7680358886719,295.0527648925781,296.0310974121094,293.1499938964844,293.1499938964844,283.1499938964844,17556.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4420874118804931,1.0,0.0,0.0,1.8883039951324463,1.8883118629455569,2.3792343029072082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.0517578125,0.0,242.94989013671875,1895.4371337890625,0.0,357.4017944335937,0.4879556596279144,1.0,0.0,3.0,1.0,0.0
12398760,303.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350769042969,0.8241099119186401,1.0,0.0606887564063072,304.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350769042969,0.8241099119186401,1.0,0.0639081820845604,303.7900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350769042969,0.8241099119186401,1.0,0.0472023673355579,303.7042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350769042969,0.8241099119186401,1.0,0.0639081820845604,303.7770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350769042969,0.8241099119186401,1.0,0.3031529188156128,285.23504638671875,284.95001220703125,297.2581787109375,292.0587158203125,297.2897033691406,304.256103515625,285.2348937988281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466606259346008,0.6432087421417236,0.0034518809989094,0.4708950221538543,0.734913170337677,0.734913170337677,0.0,7.9004130363464355,410.0,12809.447265625,0.0,1768.86767578125,1.0,283.1499938964844,284.7647399902344,295.0675354003906,296.048828125,293.1499938964844,293.1499938964844,283.1499938964844,17556.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4429671466350555,1.0,0.0,0.0,1.8969817161560056,1.896989703178405,2.401152414677199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.544921875,0.0,245.6871795654297,1895.4371337890625,0.0,359.30926513671875,0.4898010790348053,1.0,0.0,3.0,1.0,0.0
12398820,303.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341003417969,0.8241097331047058,1.0,0.0606886781752109,304.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341003417969,0.8241097331047058,1.0,0.0639081001281738,303.7861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341003417969,0.8241097331047058,1.0,0.0472023077309131,303.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341003417969,0.8241097331047058,1.0,0.0639081001281738,303.7682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341003417969,0.8241097331047058,1.0,0.3031525313854217,285.23406982421875,284.95001220703125,297.32470703125,292.0868225097656,297.35595703125,304.2445068359375,285.23388671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466598510742188,0.6432079672813416,0.003451875410974,0.4711357653141022,0.7386925220489502,0.7386925220489502,0.0,7.903087615966797,410.0,12871.8076171875,0.0,1768.865478515625,1.0,283.1499938964844,284.7579650878906,295.09539794921875,296.0824279785156,293.1499938964844,293.1499938964844,283.1499938964844,17557.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446784853935241,1.0,0.0,0.0,1.914276123046875,1.914283990859985,2.445133304718184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.3583984375,0.0,251.2104034423828,1895.4371337890625,0.0,363.0470275878906,0.4934850633144378,1.0,0.0,3.0,1.0,0.0
12398880,303.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341003417969,0.8241097331047058,1.0,0.0606886781752109,304.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341003417969,0.8241097331047058,1.0,0.0639081001281738,303.7861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341003417969,0.8241097331047058,1.0,0.0472023077309131,303.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341003417969,0.8241097331047058,1.0,0.0639081001281738,303.7682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341003417969,0.8241097331047058,1.0,0.3031525313854217,285.23406982421875,284.95001220703125,297.32470703125,292.0868225097656,297.35595703125,304.2445068359375,285.23388671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466598510742188,0.6432079672813416,0.003451875410974,0.4711357653141022,0.7386925220489502,0.7386925220489502,0.0,7.903087615966797,410.0,12871.8076171875,0.0,1768.865478515625,1.0,283.1499938964844,284.7579650878906,295.09539794921875,296.0824279785156,293.1499938964844,293.1499938964844,283.1499938964844,17557.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446784853935241,1.0,0.0,0.0,1.914276123046875,1.914283990859985,2.445133304718184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.3583984375,0.0,251.2104034423828,1895.4371337890625,0.0,363.0470275878906,0.4934850633144378,1.0,0.0,3.0,1.0,0.0
12398940,303.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23291015625,0.8241096138954163,1.0,0.0606886111199855,304.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23291015625,0.8241096138954163,1.0,0.0639080330729484,303.7851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.23291015625,0.8241096138954163,1.0,0.0472022555768489,303.69500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23291015625,0.8241096138954163,1.0,0.0639080330729484,303.7621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23291015625,0.8241096138954163,1.0,0.3031521737575531,285.2328491210937,284.95001220703125,297.3896484375,292.1130065917969,297.4206237792969,304.2355651855469,285.23260498046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466591358184814,0.6432072520256042,0.0034518705215305,0.4713435173034668,0.7424530386924744,0.7424530386924744,0.0,7.905396461486816,410.0,12930.6474609375,0.0,1768.863525390625,1.0,283.1499938964844,284.7509460449219,295.1211242675781,296.113525390625,293.1499938964844,293.1499938964844,283.1499938964844,17559.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462931454181671,1.0,0.0,0.0,1.931470513343811,1.9314786195755005,2.4892560190892254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.28173828125,0.0,256.7923583984375,1895.4371337890625,0.0,366.607177734375,0.4971557259559631,1.0,0.0,3.0,1.0,0.0
12399000,303.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23291015625,0.8241096138954163,1.0,0.0606886111199855,304.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23291015625,0.8241096138954163,1.0,0.0639080330729484,303.7851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.23291015625,0.8241096138954163,1.0,0.0472022555768489,303.69500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23291015625,0.8241096138954163,1.0,0.0639080330729484,303.7621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23291015625,0.8241096138954163,1.0,0.3031521737575531,285.2328491210937,284.95001220703125,297.3896484375,292.1130065917969,297.4206237792969,304.2355651855469,285.23260498046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466591358184814,0.6432072520256042,0.0034518705215305,0.4713435173034668,0.7424530386924744,0.7424530386924744,0.0,7.905396461486816,410.0,12930.6474609375,0.0,1768.863525390625,1.0,283.1499938964844,284.7509460449219,295.1211242675781,296.113525390625,293.1499938964844,293.1499938964844,283.1499938964844,17559.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462931454181671,1.0,0.0,0.0,1.931470513343811,1.9314786195755005,2.4892560190892254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.28173828125,0.0,256.7923583984375,1895.4371337890625,0.0,366.607177734375,0.4971557259559631,1.0,0.0,3.0,1.0,0.0
12399060,303.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314758300781,0.8241094946861267,1.0,0.0606885552406311,304.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314758300781,0.8241094946861267,1.0,0.0639079734683036,303.7864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314758300781,0.8241094946861267,1.0,0.0472022108733654,303.693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314758300781,0.8241094946861267,1.0,0.0639079734683036,303.758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314758300781,0.8241094946861267,1.0,0.3031519055366516,285.2314147949219,284.95001220703125,297.4528503417969,292.13726806640625,297.4836120605469,304.22869873046875,285.23114013671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466585397720337,0.6432066559791565,0.0034518663305789,0.4715221226215362,0.746192455291748,0.746192455291748,0.0,7.907381534576416,410.0,12986.1298828125,0.0,1768.8619384765625,1.0,283.1499938964844,284.7437438964844,295.1449890136719,296.1424255371094,293.1499938964844,293.1499938964844,283.1499938964844,17561.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4478200078010559,1.0,0.0,0.0,1.948550581932068,1.948558688163757,2.53347593570652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.73974609375,0.0,262.4274597167969,1895.4371337890625,0.0,370.004150390625,0.5008096098899841,1.0,0.0,3.0,1.0,0.0
12399120,303.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314758300781,0.8241094946861267,1.0,0.0606885552406311,304.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314758300781,0.8241094946861267,1.0,0.0639079734683036,303.7864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314758300781,0.8241094946861267,1.0,0.0472022108733654,303.693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314758300781,0.8241094946861267,1.0,0.0639079734683036,303.758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314758300781,0.8241094946861267,1.0,0.3031519055366516,285.2314147949219,284.95001220703125,297.4528503417969,292.13726806640625,297.4836120605469,304.22869873046875,285.23114013671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466585397720337,0.6432066559791565,0.0034518663305789,0.4715221226215362,0.746192455291748,0.746192455291748,0.0,7.907381534576416,410.0,12986.1298828125,0.0,1768.8619384765625,1.0,283.1499938964844,284.7437438964844,295.1449890136719,296.1424255371094,293.1499938964844,293.1499938964844,283.1499938964844,17561.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4478200078010559,1.0,0.0,0.0,1.948550581932068,1.948558688163757,2.53347593570652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.73974609375,0.0,262.4274597167969,1895.4371337890625,0.0,370.004150390625,0.5008096098899841,1.0,0.0,3.0,1.0,0.0
12399180,303.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22979736328125,0.8241093754768372,1.0,0.0606885068118572,304.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22979736328125,0.8241093754768372,1.0,0.0639079213142395,303.7898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.22979736328125,0.8241093754768372,1.0,0.0472021698951721,303.6929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.22979736328125,0.8241093754768372,1.0,0.0639079213142395,303.7556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.22979736328125,0.8241093754768372,1.0,0.3031516671180725,285.229736328125,284.95001220703125,297.5141906738281,292.15972900390625,297.54473876953125,304.2235107421875,285.2294311523437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466580033302307,0.6432061791419983,0.0034518628381192,0.4716732203960418,0.7499070763587952,0.7499070763587952,0.0,7.909061431884766,410.0,13038.216796875,0.0,1768.860595703125,1.0,283.1499938964844,284.7363586425781,295.1669311523437,296.1690673828125,293.1499938964844,293.1499938964844,283.1499938964844,17564.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4492506980895996,1.0,0.0,0.0,1.9654958248138428,1.9655040502548216,2.5777313794606016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.28125,0.0,268.1078186035156,1895.4371337890625,0.0,373.2143249511719,0.5044419765472412,1.0,0.0,3.0,1.0,0.0
12399240,303.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22979736328125,0.8241093754768372,1.0,0.0606885068118572,304.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22979736328125,0.8241093754768372,1.0,0.0639079213142395,303.7898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.22979736328125,0.8241093754768372,1.0,0.0472021698951721,303.6929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.22979736328125,0.8241093754768372,1.0,0.0639079213142395,303.7556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.22979736328125,0.8241093754768372,1.0,0.3031516671180725,285.229736328125,284.95001220703125,297.5141906738281,292.15972900390625,297.54473876953125,304.2235107421875,285.2294311523437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466580033302307,0.6432061791419983,0.0034518628381192,0.4716732203960418,0.7499070763587952,0.7499070763587952,0.0,7.909061431884766,410.0,13038.216796875,0.0,1768.860595703125,1.0,283.1499938964844,284.7363586425781,295.1669311523437,296.1690673828125,293.1499938964844,293.1499938964844,283.1499938964844,17564.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4492506980895996,1.0,0.0,0.0,1.9654958248138428,1.9655040502548216,2.5777313794606016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.28125,0.0,268.1078186035156,1895.4371337890625,0.0,373.2143249511719,0.5044419765472412,1.0,0.0,3.0,1.0,0.0
12399300,303.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2288818359375,0.8241093158721924,1.0,0.0606884844601154,304.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2288818359375,0.8241093158721924,1.0,0.0639078989624977,303.7920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2288818359375,0.8241093158721924,1.0,0.0472021549940109,303.693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2288818359375,0.8241093158721924,1.0,0.0639078989624977,303.7549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2288818359375,0.8241093158721924,1.0,0.3031515479087829,285.22882080078125,284.95001220703125,297.54412841796875,292.1702575683594,297.5746154785156,304.2214660644531,285.2284851074219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466578245162964,0.6432059407234192,0.0034518612083047,0.4717393517494201,0.7517544627189636,0.7517544627189636,0.0,7.909796714782715,410.0,13063.03125,0.0,1768.8599853515625,1.0,283.1499938964844,284.73260498046875,295.17706298828125,296.1811828613281,293.1499938964844,293.1499938964844,283.1499938964844,17565.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4498993456363678,1.0,0.0,0.0,1.973913550376892,1.973921775817871,2.5998579644692654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.203125,0.0,270.9631042480469,1895.4371337890625,0.0,374.6785278320313,0.5062490701675415,1.0,0.0,3.0,1.0,0.0
12399360,303.8940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2279357910156,0.8241093158721924,1.0,0.0606884658336639,304.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2279357910156,0.8241093158721924,1.0,0.0639078766107559,303.7947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2279357910156,0.8241093158721924,1.0,0.0472021400928497,303.6935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2279357910156,0.8241093158721924,1.0,0.0639078766107559,303.7546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2279357910156,0.8241093158721924,1.0,0.3031514585018158,285.22784423828125,284.95001220703125,297.5735778808594,292.18035888671875,297.6039733886719,304.2197570800781,285.2274780273437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466575860977173,0.6432057619094849,0.0034518598113209,0.4717994928359985,0.7535946369171143,0.7535946369171143,0.0,7.910465717315674,410.0,13087.033203125,0.0,1768.859375,1.0,283.1499938964844,284.72882080078125,295.18670654296875,296.1926574707031,293.1499938964844,293.1499938964844,283.1499938964844,17567.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504957795143127,1.0,0.0,0.0,1.982291579246521,1.9822998046875,2.621974317662535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.2548828125,0.0,273.8271179199219,1895.4371337890625,0.0,376.02972412109375,0.5080493688583374,1.0,0.0,3.0,1.0,0.0
12399420,303.8955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.225830078125,0.8241091966629028,1.0,0.0606884323060512,304.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.225830078125,0.8241091966629028,1.0,0.0639078393578529,303.8007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.225830078125,0.8241091966629028,1.0,0.0472021140158176,303.69488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.225830078125,0.8241091966629028,1.0,0.0639078393578529,303.7546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.225830078125,0.8241091966629028,1.0,0.3031512796878814,285.22576904296875,284.95001220703125,297.6308898925781,292.1992492675781,297.6611633300781,304.2171630859375,285.225341796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466572284698486,0.6432054042816162,0.0034518574830144,0.4719029664993286,0.757253110408783,0.757253110408783,0.0,7.911616325378418,410.0,13132.6767578125,0.0,1768.8583984375,1.0,283.1499938964844,284.7211303710937,295.2048034667969,296.21417236328125,293.1499938964844,293.1499938964844,283.1499938964844,17570.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4515718817710876,1.0,0.0,0.0,1.998924970626831,1.9989333152771,2.666160980879795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.35986328125,0.0,279.57928466796875,1895.4371337890625,0.0,378.4794921875,0.5116285681724548,1.0,0.0,3.0,1.0,0.0
12399480,303.8955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.225830078125,0.8241091966629028,1.0,0.0606884323060512,304.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.225830078125,0.8241091966629028,1.0,0.0639078393578529,303.8007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.225830078125,0.8241091966629028,1.0,0.0472021140158176,303.69488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.225830078125,0.8241091966629028,1.0,0.0639078393578529,303.7546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.225830078125,0.8241091966629028,1.0,0.3031512796878814,285.22576904296875,284.95001220703125,297.6308898925781,292.1992492675781,297.6611633300781,304.2171630859375,285.225341796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466572284698486,0.6432054042816162,0.0034518574830144,0.4719029664993286,0.757253110408783,0.757253110408783,0.0,7.911616325378418,410.0,13132.6767578125,0.0,1768.8583984375,1.0,283.1499938964844,284.7211303710937,295.2048034667969,296.21417236328125,293.1499938964844,293.1499938964844,283.1499938964844,17570.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4515718817710876,1.0,0.0,0.0,1.998924970626831,1.9989333152771,2.666160980879795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.35986328125,0.0,279.57928466796875,1895.4371337890625,0.0,378.4794921875,0.5116285681724548,1.0,0.0,3.0,1.0,0.0
12399540,303.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.8241091966629028,1.0,0.0606884062290191,304.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.8241091966629028,1.0,0.0639078170061111,303.8077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.8241091966629028,1.0,0.0472020916640758,303.6968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.8241091966629028,1.0,0.0639078170061111,303.755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.8241091966629028,1.0,0.3031511604785919,285.2234802246094,284.95001220703125,297.6860046386719,292.21649169921875,297.7161560058594,304.215576171875,285.2230224609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466569900512695,0.6432051062583923,0.0034518553875386,0.4719846546649933,0.7608805894851685,0.7608805894851685,0.0,7.912524700164795,410.0,13175.1962890625,0.0,1768.857666015625,1.0,283.1499938964844,284.7133483886719,295.221435546875,296.2339782714844,293.1499938964844,293.1499938964844,283.1499938964844,17574.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4525415599346161,1.0,0.0,0.0,2.015383720397949,2.015392303466797,2.710247315462766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.88232421875,0.0,285.3581237792969,1895.4371337890625,0.0,380.7001953125,0.5151766538619995,1.0,0.0,3.0,1.0,0.0
12399600,303.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.8241091966629028,1.0,0.0606884062290191,304.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.8241091966629028,1.0,0.0639078170061111,303.8077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.8241091966629028,1.0,0.0472020916640758,303.6968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.8241091966629028,1.0,0.0639078170061111,303.755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.8241091966629028,1.0,0.3031511604785919,285.2234802246094,284.95001220703125,297.6860046386719,292.21649169921875,297.7161560058594,304.215576171875,285.2230224609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466569900512695,0.6432051062583923,0.0034518553875386,0.4719846546649933,0.7608805894851685,0.7608805894851685,0.0,7.912524700164795,410.0,13175.1962890625,0.0,1768.857666015625,1.0,283.1499938964844,284.7133483886719,295.221435546875,296.2339782714844,293.1499938964844,293.1499938964844,283.1499938964844,17574.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4525415599346161,1.0,0.0,0.0,2.015383720397949,2.015392303466797,2.710247315462766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.88232421875,0.0,285.3581237792969,1895.4371337890625,0.0,380.7001953125,0.5151766538619995,1.0,0.0,3.0,1.0,0.0
12399660,303.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210693359375,0.8241091370582581,1.0,0.0606883876025676,304.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210693359375,0.8241091370582581,1.0,0.0639077946543693,303.81561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210693359375,0.8241091370582581,1.0,0.0472020767629146,303.69952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210693359375,0.8241091370582581,1.0,0.0639077946543693,303.7574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210693359375,0.8241091370582581,1.0,0.3031510412693023,285.2209777832031,284.95001220703125,297.73883056640625,292.23211669921875,297.7688293457031,304.2149353027344,285.2204895019531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466567516326904,0.643204927444458,0.0034518539905548,0.4720468819141388,0.7644699215888977,0.7644699215888977,0.0,7.913216590881348,410.0,13214.5341796875,0.0,1768.8570556640625,1.0,283.1499938964844,284.7054748535156,295.236572265625,296.2519836425781,293.1499938964844,293.1499938964844,283.1499938964844,17578.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4534134864807129,1.0,0.0,0.0,2.031632661819458,2.0316412448883057,2.7541256031327066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.7744140625,0.0,291.1490173339844,1895.4371337890625,0.0,382.707763671875,0.5186855792999268,1.0,0.0,3.0,1.0,0.0
12399720,303.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210693359375,0.8241091370582581,1.0,0.0606883876025676,304.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210693359375,0.8241091370582581,1.0,0.0639077946543693,303.81561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210693359375,0.8241091370582581,1.0,0.0472020767629146,303.69952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210693359375,0.8241091370582581,1.0,0.0639077946543693,303.7574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210693359375,0.8241091370582581,1.0,0.3031510412693023,285.2209777832031,284.95001220703125,297.73883056640625,292.23211669921875,297.7688293457031,304.2149353027344,285.2204895019531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466567516326904,0.643204927444458,0.0034518539905548,0.4720468819141388,0.7644699215888977,0.7644699215888977,0.0,7.913216590881348,410.0,13214.5341796875,0.0,1768.8570556640625,1.0,283.1499938964844,284.7054748535156,295.236572265625,296.2519836425781,293.1499938964844,293.1499938964844,283.1499938964844,17578.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4534134864807129,1.0,0.0,0.0,2.031632661819458,2.0316412448883057,2.7541256031327066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.7744140625,0.0,291.1490173339844,1895.4371337890625,0.0,382.707763671875,0.5186855792999268,1.0,0.0,3.0,1.0,0.0
12399780,303.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2184143066406,0.8241090774536133,1.0,0.0606883727014064,304.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2184143066406,0.8241090774536133,1.0,0.0639077797532081,303.8240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2184143066406,0.8241090774536133,1.0,0.0472020655870437,303.70263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2184143066406,0.8241090774536133,1.0,0.0639077797532081,303.7598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2184143066406,0.8241090774536133,1.0,0.3031509816646576,285.2182922363281,284.95001220703125,297.7892150878906,292.24615478515625,297.8192138671875,304.2149963378906,285.2177734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466566324234009,0.6432047486305237,0.0034518530592322,0.4720917344093323,0.7680233716964722,0.7680233716964722,0.0,7.913715839385986,410.0,13251.037109375,0.0,1768.856689453125,1.0,283.1499938964844,284.6975402832031,295.2503662109375,296.2684936523437,293.1499938964844,293.1499938964844,283.1499938964844,17583.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4542454183101654,1.0,0.0,0.0,2.0476791858673096,2.0476880073547363,2.797803801968257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.263671875,0.0,296.9520568847656,1895.4371337890625,0.0,384.6327819824219,0.5221566557884216,1.0,0.0,3.0,1.0,0.0
12399840,303.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2184143066406,0.8241090774536133,1.0,0.0606883727014064,304.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2184143066406,0.8241090774536133,1.0,0.0639077797532081,303.8240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2184143066406,0.8241090774536133,1.0,0.0472020655870437,303.70263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2184143066406,0.8241090774536133,1.0,0.0639077797532081,303.7598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2184143066406,0.8241090774536133,1.0,0.3031509816646576,285.2182922363281,284.95001220703125,297.7892150878906,292.24615478515625,297.8192138671875,304.2149963378906,285.2177734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466566324234009,0.6432047486305237,0.0034518530592322,0.4720917344093323,0.7680233716964722,0.7680233716964722,0.0,7.913715839385986,410.0,13251.037109375,0.0,1768.856689453125,1.0,283.1499938964844,284.6975402832031,295.2503662109375,296.2684936523437,293.1499938964844,293.1499938964844,283.1499938964844,17583.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4542454183101654,1.0,0.0,0.0,2.0476791858673096,2.0476880073547363,2.797803801968257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.263671875,0.0,296.9520568847656,1895.4371337890625,0.0,384.6327819824219,0.5221566557884216,1.0,0.0,3.0,1.0,0.0
12399900,303.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170104980469,0.8241090774536133,1.0,0.0606883652508258,304.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170104980469,0.8241090774536133,1.0,0.0639077723026275,303.8285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170104980469,0.8241090774536133,1.0,0.0472020618617534,303.704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170104980469,0.8241090774536133,1.0,0.0639077723026275,303.7613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170104980469,0.8241090774536133,1.0,0.3031509518623352,285.2168884277344,284.95001220703125,297.8134460449219,292.25262451171875,297.8434143066406,304.2153015136719,285.21636962890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466565728187561,0.6432046890258789,0.0034518525935709,0.472107857465744,0.769784152507782,0.769784152507782,0.0,7.913895130157471,410.0,13268.16015625,0.0,1768.8565673828125,1.0,283.1499938964844,284.6935729980469,295.2566833496094,296.2760925292969,293.1499938964844,293.1499938964844,283.1499938964844,17585.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4546408057212829,1.0,0.0,0.0,2.0556139945983887,2.0556228160858154,2.8195287882226694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.33935546875,0.0,299.8527526855469,1895.4371337890625,0.0,385.551025390625,0.5238751173019409,1.0,0.0,3.0,1.0,0.0
12399960,303.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2155456542969,0.8241090774536133,1.0,0.0606883615255355,304.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2155456542969,0.8241090774536133,1.0,0.0639077648520469,303.83306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2155456542969,0.8241090774536133,1.0,0.0472020581364631,303.7061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2155456542969,0.8241090774536133,1.0,0.0639077648520469,303.7629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2155456542969,0.8241090774536133,1.0,0.3031509220600128,285.2154541015625,284.95001220703125,297.8370361328125,292.2587280273437,297.8669738769531,304.2157287597656,285.21490478515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466565132141113,0.6432046890258789,0.0034518523607403,0.4721204340457916,0.7715350985527039,0.7715350985527039,0.0,7.914034843444824,410.0,13284.6064453125,0.0,1768.8564453125,1.0,283.1499938964844,284.6895751953125,295.2626953125,296.2833251953125,293.1499938964844,293.1499938964844,283.1499938964844,17588.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4550285339355469,1.0,0.0,0.0,2.063493728637696,2.063502311706543,2.841185846591543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.314453125,0.0,302.7537536621094,1895.4371337890625,0.0,386.45355224609375,0.5255829691886902,1.0,0.0,3.0,1.0,0.0
12400020,303.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125244140625,0.8241090774536133,1.0,0.0606883578002452,304.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125244140625,0.8241090774536133,1.0,0.0639077648520469,303.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125244140625,0.8241090774536133,1.0,0.0472020544111728,303.7100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125244140625,0.8241090774536133,1.0,0.0639077648520469,303.7663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125244140625,0.8241090774536133,1.0,0.3031509220600128,285.2124328613281,284.95001220703125,297.8822326660156,292.2698669433594,297.91217041015625,304.21636962890625,285.2118530273437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466564536094666,0.6432046294212341,0.003451851895079,0.472135841846466,0.775006115436554,0.775006115436554,0.0,7.914206504821777,410.0,13315.470703125,0.0,1768.8563232421875,1.0,283.1499938964844,284.6815795898437,295.2736511230469,296.296630859375,293.1499938964844,293.1499938964844,283.1499938964844,17593.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557786285877228,1.0,0.0,0.0,2.0790798664093018,2.0790886878967285,2.8842686106145266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.96044921875,0.0,308.5526123046875,1895.4371337890625,0.0,388.2053527832031,0.5289651155471802,1.0,0.0,3.0,1.0,0.0
