time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12400080,303.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125244140625,0.8241090774536133,1.0,0.0606883578002452,304.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125244140625,0.8241090774536133,1.0,0.0639077648520469,303.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125244140625,0.8241090774536133,1.0,0.0472020544111728,303.7100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125244140625,0.8241090774536133,1.0,0.0639077648520469,303.7663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125244140625,0.8241090774536133,1.0,0.3031509220600128,285.2124328613281,284.95001220703125,297.8822326660156,292.2698669433594,297.91217041015625,304.21636962890625,285.2118530273437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466564536094666,0.6432046294212341,0.003451851895079,0.472135841846466,0.775006115436554,0.775006115436554,0.0,7.914206504821777,410.0,13315.470703125,0.0,1768.8563232421875,1.0,283.1499938964844,284.6815795898437,295.2736511230469,296.296630859375,293.1499938964844,293.1499938964844,283.1499938964844,17593.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557786285877228,1.0,0.0,0.0,2.0790798664093018,2.0790886878967285,2.8842686106145266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.96044921875,0.0,308.5526123046875,1895.4371337890625,0.0,388.2053527832031,0.5289651155471802,1.0,0.0,3.0,1.0,0.0
12400140,303.9188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093505859375,0.8241090774536133,1.0,0.0606883540749549,304.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093505859375,0.8241090774536133,1.0,0.0639077648520469,303.8520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093505859375,0.8241090774536133,1.0,0.0472020544111728,303.7144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093505859375,0.8241090774536133,1.0,0.0639077648520469,303.77008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093505859375,0.8241090774536133,1.0,0.3031508922576904,285.209228515625,284.95001220703125,297.9246520996094,292.2796325683594,297.95458984375,304.216796875,285.2086181640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466564536094666,0.6432045698165894,0.003451851895079,0.4721402525901794,0.778432309627533,0.778432309627533,0.0,7.914255142211914,410.0,13343.654296875,0.0,1768.856201171875,1.0,283.1499938964844,284.673583984375,295.283203125,296.308349609375,293.1499938964844,293.1499938964844,283.1499938964844,17599.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4564836025238037,1.0,0.0,0.0,2.094416618347168,2.094425678253174,2.926978766026878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.19775390625,0.0,314.3377990722656,1895.4371337890625,0.0,389.8588562011719,0.5322980880737305,1.0,0.0,3.0,1.0,0.0
12400200,303.9188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093505859375,0.8241090774536133,1.0,0.0606883540749549,304.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093505859375,0.8241090774536133,1.0,0.0639077648520469,303.8520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093505859375,0.8241090774536133,1.0,0.0472020544111728,303.7144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093505859375,0.8241090774536133,1.0,0.0639077648520469,303.77008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093505859375,0.8241090774536133,1.0,0.3031508922576904,285.209228515625,284.95001220703125,297.9246520996094,292.2796325683594,297.95458984375,304.216796875,285.2086181640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466564536094666,0.6432045698165894,0.003451851895079,0.4721402525901794,0.778432309627533,0.778432309627533,0.0,7.914255142211914,410.0,13343.654296875,0.0,1768.856201171875,1.0,283.1499938964844,284.673583984375,295.283203125,296.308349609375,293.1499938964844,293.1499938964844,283.1499938964844,17599.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4564836025238037,1.0,0.0,0.0,2.094416618347168,2.094425678253174,2.926978766026878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.19775390625,0.0,314.3377990722656,1895.4371337890625,0.0,389.8588562011719,0.5322980880737305,1.0,0.0,3.0,1.0,0.0
12400260,303.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059936523437,0.8241090774536133,1.0,0.0606883578002452,304.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059936523437,0.8241090774536133,1.0,0.0639077648520469,303.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059936523437,0.8241090774536133,1.0,0.0472020544111728,303.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059936523437,0.8241090774536133,1.0,0.0639077648520469,303.77410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059936523437,0.8241090774536133,1.0,0.3031509220600128,285.20587158203125,284.95001220703125,297.96417236328125,292.2881164550781,297.9941711425781,304.21783447265625,285.2052307128906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466564536094666,0.6432046294212341,0.003451851895079,0.4721366763114929,0.781812846660614,0.781812846660614,0.0,7.914215564727783,410.0,13369.3212890625,0.0,1768.8563232421875,1.0,283.1499938964844,284.66558837890625,295.2914733886719,296.318603515625,293.1499938964844,293.1499938964844,283.1499938964844,17605.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.457146406173706,1.0,0.0,0.0,2.1095001697540283,2.109509229660034,2.969289312204637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.05615234375,0.0,320.1045227050781,1895.4371337890625,0.0,391.4197998046875,0.5355807542800903,1.0,0.0,3.0,1.0,0.0
12400320,303.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059936523437,0.8241090774536133,1.0,0.0606883578002452,304.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059936523437,0.8241090774536133,1.0,0.0639077648520469,303.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059936523437,0.8241090774536133,1.0,0.0472020544111728,303.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059936523437,0.8241090774536133,1.0,0.0639077648520469,303.77410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059936523437,0.8241090774536133,1.0,0.3031509220600128,285.20587158203125,284.95001220703125,297.96417236328125,292.2881164550781,297.9941711425781,304.21783447265625,285.2052307128906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466564536094666,0.6432046294212341,0.003451851895079,0.4721366763114929,0.781812846660614,0.781812846660614,0.0,7.914215564727783,410.0,13369.3212890625,0.0,1768.8563232421875,1.0,283.1499938964844,284.66558837890625,295.2914733886719,296.318603515625,293.1499938964844,293.1499938964844,283.1499938964844,17605.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.457146406173706,1.0,0.0,0.0,2.1095001697540283,2.109509229660034,2.969289312204637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.05615234375,0.0,320.1045227050781,1895.4371337890625,0.0,391.4197998046875,0.5355807542800903,1.0,0.0,3.0,1.0,0.0
12400380,303.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024841308594,0.8241090774536133,1.0,0.0606883615255355,304.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024841308594,0.8241090774536133,1.0,0.0639077648520469,303.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024841308594,0.8241090774536133,1.0,0.0472020581364631,303.7242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024841308594,0.8241090774536133,1.0,0.0639077648520469,303.7783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024841308594,0.8241090774536133,1.0,0.3031509220600128,285.2023620605469,284.95001220703125,298.000732421875,292.2953796386719,298.03076171875,304.219482421875,285.2016906738281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466565132141113,0.6432046294212341,0.0034518521279096,0.4721281826496124,0.7851439714431763,0.7851439714431763,0.0,7.914121150970459,410.0,13392.5380859375,0.0,1768.8563232421875,1.0,283.1499938964844,284.6576232910156,295.2984924316406,296.3274230957031,293.1499938964844,293.1499938964844,283.1499938964844,17612.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4577605724334717,1.0,0.0,0.0,2.124312162399292,2.124321222305298,3.011134026564833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.54638671875,0.0,325.8423767089844,1895.4371337890625,0.0,392.8716735839844,0.5388087630271912,1.0,0.0,3.0,1.0,0.0
12400440,303.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024841308594,0.8241090774536133,1.0,0.0606883615255355,304.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024841308594,0.8241090774536133,1.0,0.0639077648520469,303.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024841308594,0.8241090774536133,1.0,0.0472020581364631,303.7242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024841308594,0.8241090774536133,1.0,0.0639077648520469,303.7783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024841308594,0.8241090774536133,1.0,0.3031509220600128,285.2023620605469,284.95001220703125,298.000732421875,292.2953796386719,298.03076171875,304.219482421875,285.2016906738281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466565132141113,0.6432046294212341,0.0034518521279096,0.4721281826496124,0.7851439714431763,0.7851439714431763,0.0,7.914121150970459,410.0,13392.5380859375,0.0,1768.8563232421875,1.0,283.1499938964844,284.6576232910156,295.2984924316406,296.3274230957031,293.1499938964844,293.1499938964844,283.1499938964844,17612.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4577605724334717,1.0,0.0,0.0,2.124312162399292,2.124321222305298,3.011134026564833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.54638671875,0.0,325.8423767089844,1895.4371337890625,0.0,392.8716735839844,0.5388087630271912,1.0,0.0,3.0,1.0,0.0
12400500,303.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20068359375,0.8241090774536133,1.0,0.0606883615255355,304.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20068359375,0.8241090774536133,1.0,0.0639077648520469,303.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20068359375,0.8241090774536133,1.0,0.0472020581364631,303.726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20068359375,0.8241090774536133,1.0,0.0639077648520469,303.7804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.20068359375,0.8241090774536133,1.0,0.3031509220600128,285.2005310058594,284.95001220703125,298.017822265625,292.298583984375,298.0479431152344,304.22052001953125,285.1998596191406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466565132141113,0.6432046294212341,0.0034518521279096,0.472123235464096,0.7867908477783203,0.7867908477783203,0.0,7.914065837860107,410.0,13403.279296875,0.0,1768.8564453125,1.0,283.1499938964844,284.6536560058594,295.30157470703125,296.33135986328125,293.1499938964844,293.1499938964844,283.1499938964844,17615.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4580512940883636,1.0,0.0,0.0,2.13161563873291,2.131624698638916,3.031874200587481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.6630859375,0.0,328.6991271972656,1895.4371337890625,0.0,393.5607604980469,0.5404019951820374,1.0,0.0,3.0,1.0,0.0
12400560,303.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988220214844,0.8241090774536133,1.0,0.0606883615255355,304.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988220214844,0.8241090774536133,1.0,0.0639077723026275,303.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988220214844,0.8241090774536133,1.0,0.0472020618617534,303.7294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988220214844,0.8241090774536133,1.0,0.0639077723026275,303.7826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988220214844,0.8241090774536133,1.0,0.3031509518623352,285.1986694335937,284.95001220703125,298.0341186523437,292.3014831542969,298.0643005371094,304.2217102050781,285.1979675292969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466565132141113,0.6432046890258789,0.0034518523607403,0.4721183776855469,0.788424551486969,0.788424551486969,0.0,7.9140119552612305,410.0,13413.4541015625,0.0,1768.8564453125,1.0,283.1499938964844,284.64971923828125,295.30438232421875,296.3349304199219,293.1499938964844,293.1499938964844,283.1499938964844,17619.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4583305120468139,1.0,0.0,0.0,2.138847589492798,2.138856887817383,3.052481929444184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.69677734375,0.0,331.54595947265625,1895.4371337890625,0.0,394.2236633300781,0.5419806838035583,1.0,0.0,3.0,1.0,0.0
12400620,303.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19500732421875,0.8241090774536133,1.0,0.0606883652508258,304.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19500732421875,0.8241090774536133,1.0,0.0639077723026275,303.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19500732421875,0.8241090774536133,1.0,0.0472020618617534,303.7347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19500732421875,0.8241090774536133,1.0,0.0639077723026275,303.78717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19500732421875,0.8241090774536133,1.0,0.3031509518623352,285.1948547363281,284.95001220703125,298.0643310546875,292.3065185546875,298.0946044921875,304.22442626953125,285.1941223144531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466565728187561,0.6432046890258789,0.0034518525935709,0.4721111357212066,0.7916527390480042,0.7916527390480042,0.0,7.913931369781494,410.0,13432.1806640625,0.0,1768.8565673828125,1.0,283.1499938964844,284.641845703125,295.3091735839844,296.3412170410156,293.1499938964844,293.1499938964844,283.1499938964844,17625.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4588589668273926,1.0,0.0,0.0,2.153098821640014,2.1531078815460205,3.093294367317867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.52685546875,0.0,337.2084350585937,1895.4371337890625,0.0,395.48138427734375,0.5450945496559143,1.0,0.0,3.0,1.0,0.0
12400680,303.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19500732421875,0.8241090774536133,1.0,0.0606883652508258,304.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19500732421875,0.8241090774536133,1.0,0.0639077723026275,303.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19500732421875,0.8241090774536133,1.0,0.0472020618617534,303.7347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19500732421875,0.8241090774536133,1.0,0.0639077723026275,303.78717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19500732421875,0.8241090774536133,1.0,0.3031509518623352,285.1948547363281,284.95001220703125,298.0643310546875,292.3065185546875,298.0946044921875,304.22442626953125,285.1941223144531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466565728187561,0.6432046890258789,0.0034518525935709,0.4721111357212066,0.7916527390480042,0.7916527390480042,0.0,7.913931369781494,410.0,13432.1806640625,0.0,1768.8565673828125,1.0,283.1499938964844,284.641845703125,295.3091735839844,296.3412170410156,293.1499938964844,293.1499938964844,283.1499938964844,17625.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4588589668273926,1.0,0.0,0.0,2.153098821640014,2.1531078815460205,3.093294367317867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.52685546875,0.0,337.2084350585937,1895.4371337890625,0.0,395.48138427734375,0.5450945496559143,1.0,0.0,3.0,1.0,0.0
12400740,303.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910400390625,0.8241090774536133,1.0,0.0606883652508258,304.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910400390625,0.8241090774536133,1.0,0.0639077723026275,303.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910400390625,0.8241090774536133,1.0,0.0472020618617534,303.7400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910400390625,0.8241090774536133,1.0,0.0639077723026275,303.7917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910400390625,0.8241090774536133,1.0,0.3031509518623352,285.1908874511719,284.95001220703125,298.0911560058594,292.3105163574219,298.1216125488281,304.22760009765625,285.19012451171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466565728187561,0.6432046890258789,0.0034518525935709,0.4721104502677917,0.7948269844055176,0.7948269844055176,0.0,7.913923740386963,410.0,13448.8388671875,0.0,1768.8565673828125,1.0,283.1499938964844,284.6340637207031,295.31298828125,296.3463439941406,293.1499938964844,293.1499938964844,283.1499938964844,17633.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593484699726105,1.0,0.0,0.0,2.1670596599578857,2.1670689582824707,3.1335389394371305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.056640625,0.0,342.8239440917969,1895.4371337890625,0.0,396.6499633789063,0.5481487512588501,1.0,0.0,3.0,1.0,0.0
12400800,303.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910400390625,0.8241090774536133,1.0,0.0606883652508258,304.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910400390625,0.8241090774536133,1.0,0.0639077723026275,303.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910400390625,0.8241090774536133,1.0,0.0472020618617534,303.7400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910400390625,0.8241090774536133,1.0,0.0639077723026275,303.7917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910400390625,0.8241090774536133,1.0,0.3031509518623352,285.1908874511719,284.95001220703125,298.0911560058594,292.3105163574219,298.1216125488281,304.22760009765625,285.19012451171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466565728187561,0.6432046890258789,0.0034518525935709,0.4721104502677917,0.7948269844055176,0.7948269844055176,0.0,7.913923740386963,410.0,13448.8388671875,0.0,1768.8565673828125,1.0,283.1499938964844,284.6340637207031,295.31298828125,296.3463439941406,293.1499938964844,293.1499938964844,283.1499938964844,17633.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593484699726105,1.0,0.0,0.0,2.1670596599578857,2.1670689582824707,3.1335389394371305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.056640625,0.0,342.8239440917969,1895.4371337890625,0.0,396.6499633789063,0.5481487512588501,1.0,0.0,3.0,1.0,0.0
12400860,303.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869201660156,0.8241090774536133,1.0,0.0606883615255355,304.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869201660156,0.8241090774536133,1.0,0.0639077648520469,303.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869201660156,0.8241090774536133,1.0,0.0472020581364631,303.7455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869201660156,0.8241090774536133,1.0,0.0639077648520469,303.7963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869201660156,0.8241090774536133,1.0,0.3031509220600128,285.1867370605469,284.95001220703125,298.1145324707031,292.3135681152344,298.1451721191406,304.231201171875,285.1859741210937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466565132141113,0.6432046890258789,0.0034518523607403,0.4721207916736603,0.7979440689086914,0.7979440689086914,0.0,7.914039134979248,410.0,13463.533203125,0.0,1768.8564453125,1.0,283.1499938964844,284.6263732910156,295.3158264160156,296.350341796875,293.1499938964844,293.1499938964844,283.1499938964844,17640.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597970247268677,1.0,0.0,0.0,2.180716753005981,2.1807260513305664,3.173159370817302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5011.30126953125,0.0,348.38311767578125,1895.4371337890625,0.0,397.7237243652344,0.5511400699615479,1.0,0.0,3.0,1.0,0.0
12400920,303.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869201660156,0.8241090774536133,1.0,0.0606883615255355,304.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869201660156,0.8241090774536133,1.0,0.0639077648520469,303.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869201660156,0.8241090774536133,1.0,0.0472020581364631,303.7455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869201660156,0.8241090774536133,1.0,0.0639077648520469,303.7963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869201660156,0.8241090774536133,1.0,0.3031509220600128,285.1867370605469,284.95001220703125,298.1145324707031,292.3135681152344,298.1451721191406,304.231201171875,285.1859741210937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466565132141113,0.6432046890258789,0.0034518523607403,0.4721207916736603,0.7979440689086914,0.7979440689086914,0.0,7.914039134979248,410.0,13463.533203125,0.0,1768.8564453125,1.0,283.1499938964844,284.6263732910156,295.3158264160156,296.350341796875,293.1499938964844,293.1499938964844,283.1499938964844,17640.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597970247268677,1.0,0.0,0.0,2.180716753005981,2.1807260513305664,3.173159370817302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5011.30126953125,0.0,348.38311767578125,1895.4371337890625,0.0,397.7237243652344,0.5511400699615479,1.0,0.0,3.0,1.0,0.0
12400980,303.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1826477050781,0.8241090774536133,1.0,0.0606883540749549,304.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1826477050781,0.8241090774536133,1.0,0.0639077574014663,303.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1826477050781,0.8241090774536133,1.0,0.0472020544111728,303.7509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1826477050781,0.8241090774536133,1.0,0.0639077574014663,303.8009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1826477050781,0.8241090774536133,1.0,0.3031508922576904,285.1824645996094,284.95001220703125,298.1343078613281,292.31573486328125,298.1651916503906,304.2351989746094,285.1816711425781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466564536094666,0.6432045698165894,0.0034518516622483,0.4721466898918152,0.801003098487854,0.801003098487854,0.0,7.914327144622803,410.0,13476.3994140625,0.0,1768.856201171875,1.0,283.1499938964844,284.6187744140625,295.3178100585937,296.3533630371094,293.1499938964844,293.1499938964844,283.1499938964844,17648.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460208386182785,1.0,0.0,0.0,2.194067478179932,2.194077014923096,3.2121315030053665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.28466796875,0.0,353.88104248046875,1895.4371337890625,0.0,398.71099853515625,0.5540676116943359,1.0,0.0,3.0,1.0,0.0
12401040,303.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1826477050781,0.8241090774536133,1.0,0.0606883540749549,304.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1826477050781,0.8241090774536133,1.0,0.0639077574014663,303.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1826477050781,0.8241090774536133,1.0,0.0472020544111728,303.7509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1826477050781,0.8241090774536133,1.0,0.0639077574014663,303.8009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1826477050781,0.8241090774536133,1.0,0.3031508922576904,285.1824645996094,284.95001220703125,298.1343078613281,292.31573486328125,298.1651916503906,304.2351989746094,285.1816711425781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466564536094666,0.6432045698165894,0.0034518516622483,0.4721466898918152,0.801003098487854,0.801003098487854,0.0,7.914327144622803,410.0,13476.3994140625,0.0,1768.856201171875,1.0,283.1499938964844,284.6187744140625,295.3178100585937,296.3533630371094,293.1499938964844,293.1499938964844,283.1499938964844,17648.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460208386182785,1.0,0.0,0.0,2.194067478179932,2.194077014923096,3.2121315030053665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.28466796875,0.0,353.88104248046875,1895.4371337890625,0.0,398.71099853515625,0.5540676116943359,1.0,0.0,3.0,1.0,0.0
12401100,303.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1804504394531,0.8241090774536133,1.0,0.0606883466243743,304.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1804504394531,0.8241090774536133,1.0,0.0639077499508857,303.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1804504394531,0.8241090774536133,1.0,0.0472020469605922,303.753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1804504394531,0.8241090774536133,1.0,0.0639077499508857,303.8033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1804504394531,0.8241090774536133,1.0,0.303150862455368,285.1802673339844,284.95001220703125,298.1428527832031,292.3165283203125,298.173828125,304.2373046875,285.179443359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646656334400177,0.6432045102119446,0.003451851196587,0.4721668660640716,0.802509605884552,0.802509605884552,0.0,7.914551258087158,410.0,13482.1767578125,0.0,1768.85595703125,1.0,283.1499938964844,284.6150207519531,295.3185119628906,296.3545227050781,293.1499938964844,293.1499938964844,283.1499938964844,17652.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603996276855469,1.0,0.0,0.0,2.2006235122680664,2.2006330490112305,3.231356231481186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.68359375,0.0,356.6039733886719,1895.4371337890625,0.0,399.1708068847656,0.5555064082145691,1.0,0.0,3.0,1.0,0.0
12401160,303.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.8241090178489685,1.0,0.0606883391737937,304.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.8241090178489685,1.0,0.0639077425003051,303.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.8241090178489685,1.0,0.0472020395100116,303.7563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.8241090178489685,1.0,0.0639077425003051,303.8056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.8241090178489685,1.0,0.3031508326530456,285.17803955078125,284.95001220703125,298.1504211425781,292.3171081542969,298.1815490722656,304.239501953125,285.1772155761719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466562747955322,0.6432044506072998,0.0034518504980951,0.4721928238868713,0.8040006160736084,0.8040006160736084,0.0,7.914840221405029,410.0,13487.5419921875,0.0,1768.855712890625,1.0,283.1499938964844,284.6112976074219,295.3190002441406,296.3554382324219,293.1499938964844,293.1499938964844,283.1499938964844,17656.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4605817198753357,1.0,0.0,0.0,2.207098960876465,2.207108497619629,3.2504013347534055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.02392578125,0.0,359.3085021972656,1895.4371337890625,0.0,399.609130859375,0.5569283366203308,1.0,0.0,3.0,1.0,0.0
12401220,303.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17364501953125,0.8241090178489685,1.0,0.060688316822052,304.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17364501953125,0.8241090178489685,1.0,0.0639077201485633,303.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.17364501953125,0.8241090178489685,1.0,0.0472020246088504,303.7618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.17364501953125,0.8241090178489685,1.0,0.0639077201485633,303.8103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17364501953125,0.8241090178489685,1.0,0.3031507134437561,285.1734619140625,284.95001220703125,298.1627197265625,292.3177185058594,298.194091796875,304.24395751953125,285.172607421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466560363769531,0.6432042121887207,0.0034518488682806,0.4722645878791809,0.8069355487823486,0.8069355487823486,0.0,7.915638446807861,410.0,13497.0927734375,0.0,1768.8551025390625,1.0,283.1499938964844,284.6039428710937,295.3194580078125,296.3566589355469,293.1499938964844,293.1499938964844,283.1499938964844,17664.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609211087226867,1.0,0.0,0.0,2.219809055328369,2.219818592071533,3.287945560259687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.54052734375,0.0,364.6605224609375,1895.4371337890625,0.0,400.4272766113281,0.5597214102745056,1.0,0.0,3.0,1.0,0.0
12401280,303.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17364501953125,0.8241090178489685,1.0,0.060688316822052,304.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17364501953125,0.8241090178489685,1.0,0.0639077201485633,303.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.17364501953125,0.8241090178489685,1.0,0.0472020246088504,303.7618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.17364501953125,0.8241090178489685,1.0,0.0639077201485633,303.8103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17364501953125,0.8241090178489685,1.0,0.3031507134437561,285.1734619140625,284.95001220703125,298.1627197265625,292.3177185058594,298.194091796875,304.24395751953125,285.172607421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466560363769531,0.6432042121887207,0.0034518488682806,0.4722645878791809,0.8069355487823486,0.8069355487823486,0.0,7.915638446807861,410.0,13497.0927734375,0.0,1768.8551025390625,1.0,283.1499938964844,284.6039428710937,295.3194580078125,296.3566589355469,293.1499938964844,293.1499938964844,283.1499938964844,17664.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609211087226867,1.0,0.0,0.0,2.219809055328369,2.219818592071533,3.287945560259687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.54052734375,0.0,364.6605224609375,1895.4371337890625,0.0,400.4272766113281,0.5597214102745056,1.0,0.0,3.0,1.0,0.0
12401340,303.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689453125,0.824108898639679,1.0,0.0606882832944393,304.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689453125,0.824108898639679,1.0,0.0639076828956604,303.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689453125,0.824108898639679,1.0,0.0472019985318183,303.7672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689453125,0.824108898639679,1.0,0.0639076828956604,303.81500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689453125,0.824108898639679,1.0,0.3031505346298218,285.16876220703125,284.95001220703125,298.17108154296875,292.3176574707031,298.2027893066406,304.24859619140625,285.1678466796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466556787490845,0.643203854560852,0.0034518465399742,0.4723667502403259,0.8098068833351135,0.8098068833351135,0.0,7.916775226593018,410.0,13505.1669921875,0.0,1768.8541259765625,1.0,283.1499938964844,284.59674072265625,295.3192443847656,296.35711669921875,293.1499938964844,293.1499938964844,283.1499938964844,17672.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4612294137477875,1.0,0.0,0.0,2.232196092605591,2.232205867767334,3.324743147459231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.8525390625,0.0,369.9325866699219,1895.4371337890625,0.0,401.1719970703125,0.5624463558197021,1.0,0.0,3.0,1.0,0.0
12401400,303.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689453125,0.824108898639679,1.0,0.0606882832944393,304.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689453125,0.824108898639679,1.0,0.0639076828956604,303.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689453125,0.824108898639679,1.0,0.0472019985318183,303.7672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689453125,0.824108898639679,1.0,0.0639076828956604,303.81500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689453125,0.824108898639679,1.0,0.3031505346298218,285.16876220703125,284.95001220703125,298.17108154296875,292.3176574707031,298.2027893066406,304.24859619140625,285.1678466796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466556787490845,0.643203854560852,0.0034518465399742,0.4723667502403259,0.8098068833351135,0.8098068833351135,0.0,7.916775226593018,410.0,13505.1669921875,0.0,1768.8541259765625,1.0,283.1499938964844,284.59674072265625,295.3192443847656,296.35711669921875,293.1499938964844,293.1499938964844,283.1499938964844,17672.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4612294137477875,1.0,0.0,0.0,2.232196092605591,2.232205867767334,3.324743147459231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.8525390625,0.0,369.9325866699219,1895.4371337890625,0.0,401.1719970703125,0.5624463558197021,1.0,0.0,3.0,1.0,0.0
12401460,303.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640625,0.8241088390350342,1.0,0.0606882385909557,304.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640625,0.8241088390350342,1.0,0.0639076381921768,303.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640625,0.8241088390350342,1.0,0.0472019612789154,303.7726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640625,0.8241088390350342,1.0,0.0639076381921768,303.8197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640625,0.8241088390350342,1.0,0.303150326013565,285.16387939453125,284.95001220703125,298.1754150390625,292.3169860839844,298.2074584960937,304.2533874511719,285.1629638671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466552019119263,0.6432033777236938,0.0034518432803452,0.4725048243999481,0.8126116394996643,0.8126116394996643,0.0,7.91831111907959,410.0,13511.8720703125,0.0,1768.8529052734375,1.0,283.1499938964844,284.58966064453125,295.3183898925781,296.3568420410156,293.1499938964844,293.1499938964844,283.1499938964844,17680.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4615064561367035,1.0,0.0,0.0,2.244250535964966,2.244260311126709,3.360748621616949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.97705078125,0.0,375.1165161132813,1895.4371337890625,0.0,401.8423156738281,0.5651007890701294,1.0,0.0,3.0,1.0,0.0
12401520,303.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640625,0.8241088390350342,1.0,0.0606882385909557,304.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640625,0.8241088390350342,1.0,0.0639076381921768,303.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640625,0.8241088390350342,1.0,0.0472019612789154,303.7726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640625,0.8241088390350342,1.0,0.0639076381921768,303.8197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640625,0.8241088390350342,1.0,0.303150326013565,285.16387939453125,284.95001220703125,298.1754150390625,292.3169860839844,298.2074584960937,304.2533874511719,285.1629638671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466552019119263,0.6432033777236938,0.0034518432803452,0.4725048243999481,0.8126116394996643,0.8126116394996643,0.0,7.91831111907959,410.0,13511.8720703125,0.0,1768.8529052734375,1.0,283.1499938964844,284.58966064453125,295.3183898925781,296.3568420410156,293.1499938964844,293.1499938964844,283.1499938964844,17680.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4615064561367035,1.0,0.0,0.0,2.244250535964966,2.244260311126709,3.360748621616949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.97705078125,0.0,375.1165161132813,1895.4371337890625,0.0,401.8423156738281,0.5651007890701294,1.0,0.0,3.0,1.0,0.0
12401580,303.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590576171875,0.8241087198257446,1.0,0.0606881789863109,304.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590576171875,0.8241087198257446,1.0,0.063907578587532,303.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590576171875,0.8241087198257446,1.0,0.0472019165754318,303.778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590576171875,0.8241087198257446,1.0,0.063907578587532,303.82440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590576171875,0.8241087198257446,1.0,0.3031500279903412,285.15887451171875,284.95001220703125,298.1755676269531,292.3157653808594,298.2080078125,304.25836181640625,285.15789794921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466546058654785,0.6432027816772461,0.0034518390893936,0.4726844131946563,0.8153478503227234,0.8153478503227234,0.0,7.920310020446777,410.0,13517.3203125,0.0,1768.8511962890625,1.0,283.1499938964844,284.5827331542969,295.3170166015625,296.3559265136719,293.1499938964844,293.1499938964844,283.1499938964844,17689.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617538750171661,1.0,0.0,0.0,2.255967378616333,2.255977153778076,3.395931855720846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.93115234375,0.0,380.2062377929688,1895.4371337890625,0.0,402.4419860839844,0.5676833391189575,1.0,0.0,3.0,1.0,0.0
12401640,303.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590576171875,0.8241087198257446,1.0,0.0606881789863109,304.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590576171875,0.8241087198257446,1.0,0.063907578587532,303.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590576171875,0.8241087198257446,1.0,0.0472019165754318,303.778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590576171875,0.8241087198257446,1.0,0.063907578587532,303.82440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590576171875,0.8241087198257446,1.0,0.3031500279903412,285.15887451171875,284.95001220703125,298.1755676269531,292.3157653808594,298.2080078125,304.25836181640625,285.15789794921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466546058654785,0.6432027816772461,0.0034518390893936,0.4726844131946563,0.8153478503227234,0.8153478503227234,0.0,7.920310020446777,410.0,13517.3203125,0.0,1768.8511962890625,1.0,283.1499938964844,284.5827331542969,295.3170166015625,296.3559265136719,293.1499938964844,293.1499938964844,283.1499938964844,17689.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617538750171661,1.0,0.0,0.0,2.255967378616333,2.255977153778076,3.395931855720846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.93115234375,0.0,380.2062377929688,1895.4371337890625,0.0,402.4419860839844,0.5676833391189575,1.0,0.0,3.0,1.0,0.0
12401700,303.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.156494140625,0.8241086602210999,1.0,0.0606881454586982,304.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.156494140625,0.8241086602210999,1.0,0.063907541334629,303.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.156494140625,0.8241086602210999,1.0,0.0472018904983997,303.78076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.156494140625,0.8241086602210999,1.0,0.063907541334629,303.8267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.156494140625,0.8241086602210999,1.0,0.3031498491764068,285.1562805175781,284.95001220703125,298.174072265625,292.3149719238281,298.20672607421875,304.26092529296875,285.15533447265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466542482376099,0.6432024240493774,0.0034518365282565,0.472791314125061,0.8166894912719727,0.8166894912719727,0.0,7.921499729156494,410.0,13519.6025390625,0.0,1768.8502197265625,1.0,283.1499938964844,284.579345703125,295.316162109375,296.355224609375,293.1499938964844,293.1499938964844,283.1499938964844,17693.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4618669748306274,1.0,0.0,0.0,2.261697292327881,2.261707067489624,3.413204296975892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.849609375,0.0,382.7137451171875,1895.4371337890625,0.0,402.71630859375,0.5689471960067749,1.0,0.0,3.0,1.0,0.0
12401760,303.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15386962890625,0.8241085410118103,1.0,0.0606881044805049,304.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15386962890625,0.8241085410118103,1.0,0.0639074966311454,303.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15386962890625,0.8241085410118103,1.0,0.0472018606960773,303.783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15386962890625,0.8241085410118103,1.0,0.0639074966311454,303.8291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15386962890625,0.8241085410118103,1.0,0.3031496405601501,285.1536865234375,284.95001220703125,298.1714782714844,292.31402587890625,298.2043762207031,304.26348876953125,285.1527099609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466538310050964,0.643202006816864,0.0034518337342888,0.4729109406471252,0.8180129528045654,0.8180129528045654,0.0,7.922831058502197,410.0,13521.611328125,0.0,1768.84912109375,1.0,283.1499938964844,284.57598876953125,295.3151550292969,296.3544311523437,293.1499938964844,293.1499938964844,283.1499938964844,17698.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619730710983276,1.0,0.0,0.0,2.26733946800232,2.2673494815826416,3.430255617331568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.73193359375,0.0,385.19476318359375,1895.4371337890625,0.0,402.9739074707031,0.5701923370361328,1.0,0.0,3.0,1.0,0.0
12401820,303.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485595703125,0.824108362197876,1.0,0.0606880150735378,304.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485595703125,0.824108362197876,1.0,0.0639073997735977,303.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485595703125,0.824108362197876,1.0,0.0472017899155616,303.78875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485595703125,0.824108362197876,1.0,0.0639073997735977,303.83380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485595703125,0.824108362197876,1.0,0.3031491935253143,285.1483459472656,284.95001220703125,298.1629943847656,292.3118591308594,298.1963195800781,304.2687683105469,285.1473388671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.64665287733078,0.6432010531425476,0.0034518272150307,0.4731917083263397,0.8206052184104919,0.8206052184104919,0.0,7.925957202911377,410.0,13524.8525390625,0.0,1768.846435546875,1.0,283.1499938964844,284.5694274902344,295.3128662109375,296.3524169921875,293.1499938964844,293.1499938964844,283.1499938964844,17707.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4621665179729461,1.0,0.0,0.0,2.2783632278442383,2.2783732414245605,3.463692053173873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.3955078125,0.0,390.0763549804688,1895.4371337890625,0.0,403.4439392089844,0.5726267099380493,1.0,0.0,3.0,1.0,0.0
12401880,303.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485595703125,0.824108362197876,1.0,0.0606880150735378,304.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485595703125,0.824108362197876,1.0,0.0639073997735977,303.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485595703125,0.824108362197876,1.0,0.0472017899155616,303.78875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485595703125,0.824108362197876,1.0,0.0639073997735977,303.83380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485595703125,0.824108362197876,1.0,0.3031491935253143,285.1483459472656,284.95001220703125,298.1629943847656,292.3118591308594,298.1963195800781,304.2687683105469,285.1473388671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.64665287733078,0.6432010531425476,0.0034518272150307,0.4731917083263397,0.8206052184104919,0.8206052184104919,0.0,7.925957202911377,410.0,13524.8525390625,0.0,1768.846435546875,1.0,283.1499938964844,284.5694274902344,295.3128662109375,296.3524169921875,293.1499938964844,293.1499938964844,283.1499938964844,17707.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4621665179729461,1.0,0.0,0.0,2.2783632278442383,2.2783732414245605,3.463692053173873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.3955078125,0.0,390.0763549804688,1895.4371337890625,0.0,403.4439392089844,0.5726267099380493,1.0,0.0,3.0,1.0,0.0
12401940,303.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14306640625,0.8241081833839417,1.0,0.0606879033148288,304.50836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14306640625,0.8241081833839417,1.0,0.0639072880148887,304.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14306640625,0.8241081833839417,1.0,0.0472017042338848,303.7940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14306640625,0.8241081833839417,1.0,0.0639072880148887,303.8384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14306640625,0.8241081833839417,1.0,0.3031486570835113,285.14288330078125,284.95001220703125,298.1499938964844,292.3092956542969,298.183837890625,304.2742004394531,285.1418151855469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466517448425293,0.6431999206542969,0.0034518192987889,0.4735327363014221,0.8231232166290283,0.8231232166290283,0.0,7.929755210876465,410.0,13527.12890625,0.0,1768.8433837890625,1.0,283.1499938964844,284.5630187988281,295.3101806640625,296.3499450683594,293.1499938964844,293.1499938964844,283.1499938964844,17716.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623368084430694,1.0,0.0,0.0,2.2890374660491943,2.2890474796295166,3.4962232575708185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.93603515625,0.0,394.8466796875,1895.4371337890625,0.0,403.8582153320313,0.5749862790107727,1.0,0.0,3.0,1.0,0.0
12402000,303.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14306640625,0.8241081833839417,1.0,0.0606879033148288,304.50836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14306640625,0.8241081833839417,1.0,0.0639072880148887,304.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14306640625,0.8241081833839417,1.0,0.0472017042338848,303.7940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14306640625,0.8241081833839417,1.0,0.0639072880148887,303.8384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14306640625,0.8241081833839417,1.0,0.3031486570835113,285.14288330078125,284.95001220703125,298.1499938964844,292.3092956542969,298.183837890625,304.2742004394531,285.1418151855469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466517448425293,0.6431999206542969,0.0034518192987889,0.4735327363014221,0.8231232166290283,0.8231232166290283,0.0,7.929755210876465,410.0,13527.12890625,0.0,1768.8433837890625,1.0,283.1499938964844,284.5630187988281,295.3101806640625,296.3499450683594,293.1499938964844,293.1499938964844,283.1499938964844,17716.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623368084430694,1.0,0.0,0.0,2.2890374660491943,2.2890474796295166,3.4962232575708185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.93603515625,0.0,394.8466796875,1895.4371337890625,0.0,403.8582153320313,0.5749862790107727,1.0,0.0,3.0,1.0,0.0
