time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12402060,304.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374816894531,0.8241078853607178,1.0,0.0606877654790878,304.5644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374816894531,0.8241078853607178,1.0,0.0639071390032768,304.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374816894531,0.8241078853607178,1.0,0.0472015962004661,303.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374816894531,0.8241078853607178,1.0,0.0639071390032768,303.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374816894531,0.8241078853607178,1.0,0.303147941827774,285.13726806640625,284.95001220703125,298.13433837890625,292.3062438964844,298.1687927246094,304.3250427246094,285.13623046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466503143310547,0.6431984901428223,0.0034518092870712,0.473957359790802,0.8255816102027893,0.8255816102027893,0.0,7.934486389160156,410.0,13528.5966796875,0.0,1768.83935546875,1.0,283.1499938964844,284.5567626953125,295.30712890625,296.3470764160156,293.1499938964844,293.1499938964844,283.1499938964844,17725.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625141024589538,1.0,0.0,0.0,2.2994275093078613,2.2994377613067627,3.528034824284987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.365234375,0.0,399.5315551757813,1895.4371337890625,0.0,404.2899169921875,0.5772854089736938,1.0,0.0,3.0,1.0,0.0
12402120,304.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374816894531,0.8241078853607178,1.0,0.0606877654790878,304.5644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374816894531,0.8241078853607178,1.0,0.0639071390032768,304.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374816894531,0.8241078853607178,1.0,0.0472015962004661,303.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374816894531,0.8241078853607178,1.0,0.0639071390032768,303.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374816894531,0.8241078853607178,1.0,0.303147941827774,285.13726806640625,284.95001220703125,298.13433837890625,292.3062438964844,298.1687927246094,304.3250427246094,285.13623046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466503143310547,0.6431984901428223,0.0034518092870712,0.473957359790802,0.8255816102027893,0.8255816102027893,0.0,7.934486389160156,410.0,13528.5966796875,0.0,1768.83935546875,1.0,283.1499938964844,284.5567626953125,295.30712890625,296.3470764160156,293.1499938964844,293.1499938964844,283.1499938964844,17725.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625141024589538,1.0,0.0,0.0,2.2994275093078613,2.2994377613067627,3.528034824284987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.365234375,0.0,399.5315551757813,1895.4371337890625,0.0,404.2899169921875,0.5772854089736938,1.0,0.0,3.0,1.0,0.0
12402180,304.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13189697265625,0.8241075277328491,1.0,0.0606875903904438,304.6068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13189697265625,0.8241075277328491,1.0,0.0639069601893425,304.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13189697265625,0.8241075277328491,1.0,0.0472014620900154,303.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13189697265625,0.8241075277328491,1.0,0.0639069601893425,303.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.13189697265625,0.8241075277328491,1.0,0.3031470775604248,285.1316833496094,284.95001220703125,298.11798095703125,292.30255126953125,298.1528015136719,304.3715515136719,285.1306457519531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466485261917114,0.643196702003479,0.0034517967142164,0.4744918346405029,0.8279609680175781,0.8279609680175781,0.0,7.940444469451904,410.0,13528.6962890625,0.0,1768.83447265625,1.0,283.1499938964844,284.5506591796875,295.3034362792969,296.3435363769531,293.1499938964844,293.1499938964844,283.1499938964844,17734.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46269491314888,1.0,0.0,0.0,2.3094427585601807,2.309453010559082,3.558834293926339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5011.60302734375,0.0,404.0856018066406,1895.4371337890625,0.0,404.7306518554688,0.5795035362243652,1.0,0.0,3.0,1.0,0.0
12402240,304.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13189697265625,0.8241075277328491,1.0,0.0606875903904438,304.6068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13189697265625,0.8241075277328491,1.0,0.0639069601893425,304.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13189697265625,0.8241075277328491,1.0,0.0472014620900154,303.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13189697265625,0.8241075277328491,1.0,0.0639069601893425,303.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.13189697265625,0.8241075277328491,1.0,0.3031470775604248,285.1316833496094,284.95001220703125,298.11798095703125,292.30255126953125,298.1528015136719,304.3715515136719,285.1306457519531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466485261917114,0.643196702003479,0.0034517967142164,0.4744918346405029,0.8279609680175781,0.8279609680175781,0.0,7.940444469451904,410.0,13528.6962890625,0.0,1768.83447265625,1.0,283.1499938964844,284.5506591796875,295.3034362792969,296.3435363769531,293.1499938964844,293.1499938964844,283.1499938964844,17734.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46269491314888,1.0,0.0,0.0,2.3094427585601807,2.309453010559082,3.558834293926339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5011.60302734375,0.0,404.0856018066406,1895.4371337890625,0.0,404.7306518554688,0.5795035362243652,1.0,0.0,3.0,1.0,0.0
12402300,304.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291198730469,0.82410728931427,1.0,0.0606874898076057,304.62451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291198730469,0.82410728931427,1.0,0.0639068484306335,304.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291198730469,0.82410728931427,1.0,0.0472013838589191,303.9126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291198730469,0.82410728931427,1.0,0.0639068484306335,303.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291198730469,0.82410728931427,1.0,0.3031465709209442,285.1289367675781,284.95001220703125,298.10955810546875,292.30047607421875,298.14453125,304.390869140625,285.1278686523437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466474533081055,0.6431956887245178,0.0034517894964665,0.4748007357120514,0.8291207551956177,0.8291207551956177,0.0,7.943889141082764,410.0,13528.2236328125,0.0,1768.83154296875,1.0,283.1499938964844,284.54766845703125,295.30133056640625,296.3414611816406,293.1499938964844,293.1499938964844,283.1499938964844,17739.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4627809524536133,1.0,0.0,0.0,2.3143081665039062,2.314318418502808,3.573845503979101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5011.14501953125,0.0,406.3115234375,1895.4371337890625,0.0,404.9405212402344,0.5805818438529968,1.0,0.0,3.0,1.0,0.0
12402360,304.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263732910156,0.8241071105003357,1.0,0.060687381774187,304.6405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263732910156,0.8241071105003357,1.0,0.0639067366719245,304.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263732910156,0.8241071105003357,1.0,0.0472012981772422,303.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263732910156,0.8241071105003357,1.0,0.0639067366719245,303.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263732910156,0.8241071105003357,1.0,0.3031460344791412,285.12615966796875,284.95001220703125,298.1009521484375,292.2982482910156,298.1361083984375,304.4084167480469,285.1251220703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466463208198547,0.6431945562362671,0.0034517818130552,0.4751338064670563,0.8302637338638306,0.8302637338638306,0.0,7.947604656219482,410.0,13527.453125,0.0,1768.8284912109375,1.0,283.1499938964844,284.544677734375,295.2991027832031,296.3392333984375,293.1499938964844,293.1499938964844,283.1499938964844,17743.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628646373748779,1.0,0.0,0.0,2.319093704223633,2.319103956222534,3.5886404248230974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.64501953125,0.0,408.5095825195313,1895.4371337890625,0.0,405.1448059082031,0.581642746925354,1.0,0.0,3.0,1.0,0.0
12402420,304.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208801269531,0.8241066336631775,1.0,0.0606871396303176,304.6683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208801269531,0.8241066336631775,1.0,0.0639064833521843,304.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208801269531,0.8241066336631775,1.0,0.047201108187437,303.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208801269531,0.8241066336631775,1.0,0.0639064833521843,304.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208801269531,0.8241066336631775,1.0,0.3031448423862457,285.1206970214844,284.95001220703125,298.0832824707031,292.2934265136719,298.1187744140625,304.438720703125,285.1196594238281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466438174247742,0.6431920528411865,0.003451764350757,0.4758772253990173,0.8324960470199585,0.8324960470199585,0.0,7.955903053283691,410.0,13524.98828125,0.0,1768.821533203125,1.0,283.1499938964844,284.5388488769531,295.294189453125,296.33428955078125,293.1499938964844,293.1499938964844,283.1499938964844,17752.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4630180597305298,1.0,0.0,0.0,2.328411340713501,2.3284215927124023,3.6175353557155177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.51318359375,0.0,412.8140869140625,1895.4371337890625,0.0,405.5195007324219,0.5837096571922302,1.0,0.0,3.0,1.0,0.0
12402480,304.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208801269531,0.8241066336631775,1.0,0.0606871396303176,304.6683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208801269531,0.8241066336631775,1.0,0.0639064833521843,304.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208801269531,0.8241066336631775,1.0,0.047201108187437,303.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208801269531,0.8241066336631775,1.0,0.0639064833521843,304.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208801269531,0.8241066336631775,1.0,0.3031448423862457,285.1206970214844,284.95001220703125,298.0832824707031,292.2934265136719,298.1187744140625,304.438720703125,285.1196594238281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466438174247742,0.6431920528411865,0.003451764350757,0.4758772253990173,0.8324960470199585,0.8324960470199585,0.0,7.955903053283691,410.0,13524.98828125,0.0,1768.821533203125,1.0,283.1499938964844,284.5388488769531,295.294189453125,296.33428955078125,293.1499938964844,293.1499938964844,283.1499938964844,17752.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4630180597305298,1.0,0.0,0.0,2.328411340713501,2.3284215927124023,3.6175353557155177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.51318359375,0.0,412.8140869140625,1895.4371337890625,0.0,405.5195007324219,0.5837096571922302,1.0,0.0,3.0,1.0,0.0
12402540,304.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8241060376167297,1.0,0.0606868639588356,304.6915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8241060376167297,1.0,0.063906192779541,304.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8241060376167297,1.0,0.04720089584589,303.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8241060376167297,1.0,0.063906192779541,304.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8241060376167297,1.0,0.3031434714794159,285.1152648925781,284.95001220703125,298.0650329589844,292.2880554199219,298.10076904296875,304.4635314941406,285.1142578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646640956401825,0.6431891918182373,0.0034517443273216,0.4767258465290069,0.8346531391143799,0.8346531391143799,0.0,7.965383052825928,410.0,13521.314453125,0.0,1768.8135986328125,1.0,283.1499938964844,284.5331420898437,295.2887268066406,296.32867431640625,293.1499938964844,293.1499938964844,283.1499938964844,17761.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4631447196006775,1.0,0.0,0.0,2.337376356124878,2.33738660812378,3.645445758593269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.21044921875,0.0,416.986572265625,1895.4371337890625,0.0,405.8291320800781,0.5856997966766357,1.0,0.0,3.0,1.0,0.0
12402600,304.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8241060376167297,1.0,0.0606868639588356,304.6915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8241060376167297,1.0,0.063906192779541,304.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8241060376167297,1.0,0.04720089584589,303.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8241060376167297,1.0,0.063906192779541,304.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8241060376167297,1.0,0.3031434714794159,285.1152648925781,284.95001220703125,298.0650329589844,292.2880554199219,298.10076904296875,304.4635314941406,285.1142578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646640956401825,0.6431891918182373,0.0034517443273216,0.4767258465290069,0.8346531391143799,0.8346531391143799,0.0,7.965383052825928,410.0,13521.314453125,0.0,1768.8135986328125,1.0,283.1499938964844,284.5331420898437,295.2887268066406,296.32867431640625,293.1499938964844,293.1499938964844,283.1499938964844,17761.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4631447196006775,1.0,0.0,0.0,2.337376356124878,2.33738660812378,3.645445758593269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.21044921875,0.0,416.986572265625,1895.4371337890625,0.0,405.8291320800781,0.5856997966766357,1.0,0.0,3.0,1.0,0.0
12402660,304.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.824105441570282,1.0,0.0606865547597408,304.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.824105441570282,1.0,0.0639058649539947,304.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.824105441570282,1.0,0.0472006537020206,304.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.824105441570282,1.0,0.0639058649539947,304.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.824105441570282,1.0,0.3031419217586517,285.10992431640625,284.95001220703125,298.0462646484375,292.2822265625,298.082275390625,304.484375,285.1089172363281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466377377510071,0.6431859731674194,0.0034517219755798,0.47767373919487,0.8367395997047424,0.8367395997047424,0.0,7.975981712341309,410.0,13516.56640625,0.0,1768.8048095703125,1.0,283.1499938964844,284.52752685546875,295.28277587890625,296.3225402832031,293.1499938964844,293.1499938964844,283.1499938964844,17770.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632478952407837,1.0,0.0,0.0,2.3460123538970947,2.346022844314575,3.672433877000003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.76220703125,0.0,421.0348815917969,1895.4371337890625,0.0,406.0816040039063,0.5876182317733765,1.0,0.0,3.0,1.0,0.0
12402720,304.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.824105441570282,1.0,0.0606865547597408,304.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.824105441570282,1.0,0.0639058649539947,304.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.824105441570282,1.0,0.0472006537020206,304.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.824105441570282,1.0,0.0639058649539947,304.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.824105441570282,1.0,0.3031419217586517,285.10992431640625,284.95001220703125,298.0462646484375,292.2822265625,298.082275390625,304.484375,285.1089172363281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466377377510071,0.6431859731674194,0.0034517219755798,0.47767373919487,0.8367395997047424,0.8367395997047424,0.0,7.975981712341309,410.0,13516.56640625,0.0,1768.8048095703125,1.0,283.1499938964844,284.52752685546875,295.28277587890625,296.3225402832031,293.1499938964844,293.1499938964844,283.1499938964844,17770.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632478952407837,1.0,0.0,0.0,2.3460123538970947,2.346022844314575,3.672433877000003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.76220703125,0.0,421.0348815917969,1895.4371337890625,0.0,406.0816040039063,0.5876182317733765,1.0,0.0,3.0,1.0,0.0
12402780,304.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.8241047263145447,1.0,0.0606862157583236,304.7283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.8241047263145447,1.0,0.0639055073261261,304.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.8241047263145447,1.0,0.0472003892064094,304.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.8241047263145447,1.0,0.0639055073261261,304.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.8241047263145447,1.0,0.3031402230262756,285.1046447753906,284.95001220703125,298.0269775390625,292.2759704589844,298.063232421875,304.5023193359375,285.1036376953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466341614723206,0.6431824564933777,0.0034516972955316,0.478720486164093,0.8387554883956909,0.8387554883956909,0.0,7.987697601318359,410.0,13510.79296875,0.0,1768.7950439453125,1.0,283.1499938964844,284.5220947265625,295.2763977050781,296.3158569335937,293.1499938964844,293.1499938964844,283.1499938964844,17778.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4633287191390991,1.0,0.0,0.0,2.35432243347168,2.35433292388916,3.698496868764778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.177734375,0.0,424.9571533203125,1895.4371337890625,0.0,406.2793884277344,0.5894654393196106,1.0,0.0,3.0,1.0,0.0
12402840,304.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.8241047263145447,1.0,0.0606862157583236,304.7283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.8241047263145447,1.0,0.0639055073261261,304.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.8241047263145447,1.0,0.0472003892064094,304.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.8241047263145447,1.0,0.0639055073261261,304.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.8241047263145447,1.0,0.3031402230262756,285.1046447753906,284.95001220703125,298.0269775390625,292.2759704589844,298.063232421875,304.5023193359375,285.1036376953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466341614723206,0.6431824564933777,0.0034516972955316,0.478720486164093,0.8387554883956909,0.8387554883956909,0.0,7.987697601318359,410.0,13510.79296875,0.0,1768.7950439453125,1.0,283.1499938964844,284.5220947265625,295.2763977050781,296.3158569335937,293.1499938964844,293.1499938964844,283.1499938964844,17778.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4633287191390991,1.0,0.0,0.0,2.35432243347168,2.35433292388916,3.698496868764778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.177734375,0.0,424.9571533203125,1895.4371337890625,0.0,406.2793884277344,0.5894654393196106,1.0,0.0,3.0,1.0,0.0
12402900,304.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.824104368686676,1.0,0.060686033219099,304.73614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.824104368686676,1.0,0.0639053136110305,304.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.824104368686676,1.0,0.0472002476453781,304.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.824104368686676,1.0,0.0639053136110305,304.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.824104368686676,1.0,0.3031392991542816,285.1020202636719,284.95001220703125,298.0171813964844,292.2726745605469,298.05352783203125,304.5104064941406,285.1010131835937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466322541236877,0.6431805491447449,0.0034516842570155,0.47927987575531,0.8397355079650879,0.8397355079650879,0.0,7.993964195251465,410.0,13507.537109375,0.0,1768.7899169921875,1.0,283.1499938964844,284.5194091796875,295.2730407714844,296.3123474121094,293.1499938964844,293.1499938964844,283.1499938964844,17782.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4633597433567047,1.0,0.0,0.0,2.3583500385284424,2.358360528945923,3.71116186670406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.3359375,0.0,426.8676452636719,1895.4371337890625,0.0,406.3553161621094,0.5903611183166504,1.0,0.0,3.0,1.0,0.0
12402960,304.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.8241039514541626,1.0,0.0606858432292938,304.743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.8241039514541626,1.0,0.0639051124453544,304.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.8241039514541626,1.0,0.0472000986337661,304.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.8241039514541626,1.0,0.0639051124453544,304.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.8241039514541626,1.0,0.3031383454799652,285.0993957519531,284.95001220703125,298.0072631835937,292.2693176269531,298.0437316894531,304.5180358886719,285.0984191894531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466302871704102,0.6431786417961121,0.0034516705200076,0.4798613786697387,0.8406982421875,0.8406982421875,0.0,8.000482559204102,410.0,13504.0625,0.0,1768.784423828125,1.0,283.1499938964844,284.5167541503906,295.2696228027344,296.3087158203125,293.1499938964844,293.1499938964844,283.1499938964844,17786.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4633858203887939,1.0,0.0,0.0,2.3622989654541016,2.362309455871582,3.723600627836277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.46630859375,0.0,428.7468566894531,1895.4371337890625,0.0,406.4192199707031,0.5912395715713501,1.0,0.0,3.0,1.0,0.0
12403020,304.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0944519042969,0.8241031765937805,1.0,0.0606854408979415,304.7568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0944519042969,0.8241031765937805,1.0,0.0639046877622604,304.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0944519042969,0.8241031765937805,1.0,0.0471997857093811,304.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0944519042969,0.8241031765937805,1.0,0.0639046877622604,304.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0944519042969,0.8241031765937805,1.0,0.3031363487243652,285.0942687988281,284.95001220703125,297.98712158203125,292.26226806640625,298.0238037109375,304.5321350097656,285.0932922363281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466261148452759,0.6431744694709778,0.0034516414161771,0.4810936450958252,0.8425734043121338,0.8425734043121338,0.0,8.014307022094727,410.0,13496.48046875,0.0,1768.77294921875,1.0,283.1499938964844,284.5115661621094,295.2624816894531,296.3011779785156,293.1499938964844,293.1499938964844,283.1499938964844,17794.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634253978729248,1.0,0.0,0.0,2.369968891143799,2.3699796199798584,3.747819619093208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.64501953125,0.0,432.4140625,1895.4371337890625,0.0,406.5161743164063,0.5929465889930725,1.0,0.0,3.0,1.0,0.0
12403080,304.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0944519042969,0.8241031765937805,1.0,0.0606854408979415,304.7568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0944519042969,0.8241031765937805,1.0,0.0639046877622604,304.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0944519042969,0.8241031765937805,1.0,0.0471997857093811,304.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0944519042969,0.8241031765937805,1.0,0.0639046877622604,304.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0944519042969,0.8241031765937805,1.0,0.3031363487243652,285.0942687988281,284.95001220703125,297.98712158203125,292.26226806640625,298.0238037109375,304.5321350097656,285.0932922363281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466261148452759,0.6431744694709778,0.0034516414161771,0.4810936450958252,0.8425734043121338,0.8425734043121338,0.0,8.014307022094727,410.0,13496.48046875,0.0,1768.77294921875,1.0,283.1499938964844,284.5115661621094,295.2624816894531,296.3011779785156,293.1499938964844,293.1499938964844,283.1499938964844,17794.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634253978729248,1.0,0.0,0.0,2.369968891143799,2.3699796199798584,3.747819619093208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.64501953125,0.0,432.4140625,1895.4371337890625,0.0,406.5161743164063,0.5929465889930725,1.0,0.0,3.0,1.0,0.0
12403140,304.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.8241022825241089,1.0,0.0606850124895572,304.7690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.8241022825241089,1.0,0.0639042407274246,304.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.8241022825241089,1.0,0.0471994541585445,304.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.8241022825241089,1.0,0.0639042407274246,304.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.8241022825241089,1.0,0.3031342029571533,285.08917236328125,284.95001220703125,297.9666442871094,292.2549133300781,298.0035400390625,304.54522705078125,285.0882263183594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646621584892273,0.6431699991226196,0.0034516104497015,0.4824089407920837,0.8443785905838013,0.8443785905838013,0.0,8.029083251953125,410.0,13488.1005859375,0.0,1768.7606201171875,1.0,283.1499938964844,284.5065002441406,295.2550354003906,296.2932434082031,293.1499938964844,293.1499938964844,283.1499938964844,17802.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634456634521484,1.0,0.0,0.0,2.3773255348205566,2.377336263656616,3.771122862872289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.720703125,0.0,435.9526977539063,1895.4371337890625,0.0,406.5658264160156,0.5945847630500793,1.0,0.0,3.0,1.0,0.0
12403200,304.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.8241022825241089,1.0,0.0606850124895572,304.7690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.8241022825241089,1.0,0.0639042407274246,304.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.8241022825241089,1.0,0.0471994541585445,304.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.8241022825241089,1.0,0.0639042407274246,304.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.8241022825241089,1.0,0.3031342029571533,285.08917236328125,284.95001220703125,297.9666442871094,292.2549133300781,298.0035400390625,304.54522705078125,285.0882263183594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646621584892273,0.6431699991226196,0.0034516104497015,0.4824089407920837,0.8443785905838013,0.8443785905838013,0.0,8.029083251953125,410.0,13488.1005859375,0.0,1768.7606201171875,1.0,283.1499938964844,284.5065002441406,295.2550354003906,296.2932434082031,293.1499938964844,293.1499938964844,283.1499938964844,17802.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634456634521484,1.0,0.0,0.0,2.3773255348205566,2.377336263656616,3.771122862872289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.720703125,0.0,435.9526977539063,1895.4371337890625,0.0,406.5658264160156,0.5945847630500793,1.0,0.0,3.0,1.0,0.0
12403260,304.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.8241013884544373,1.0,0.0606845542788505,304.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.8241013884544373,1.0,0.0639037564396858,304.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.8241013884544373,1.0,0.0471990965306758,304.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.8241013884544373,1.0,0.0639037564396858,304.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.8241013884544373,1.0,0.3031319081783294,285.08416748046875,284.95001220703125,297.9458312988281,292.2472839355469,297.9829406738281,304.5579528808594,285.0832214355469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466168761253357,0.6431652903556824,0.0034515773877501,0.4838015437126159,0.8461227416992188,0.8461227416992188,0.0,8.04474925994873,410.0,13479.0390625,0.0,1768.7476806640625,1.0,283.1499938964844,284.50152587890625,295.2473449707031,296.28497314453125,293.1499938964844,293.1499938964844,283.1499938964844,17810.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634530246257782,1.0,0.0,0.0,2.3844096660614014,2.384420156478882,3.793630867221509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.7099609375,0.0,439.3802795410156,1895.4371337890625,0.0,406.5838623046875,0.5961631536483765,1.0,0.0,3.0,1.0,0.0
12403320,304.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.8241013884544373,1.0,0.0606845542788505,304.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.8241013884544373,1.0,0.0639037564396858,304.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.8241013884544373,1.0,0.0471990965306758,304.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.8241013884544373,1.0,0.0639037564396858,304.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.8241013884544373,1.0,0.3031319081783294,285.08416748046875,284.95001220703125,297.9458312988281,292.2472839355469,297.9829406738281,304.5579528808594,285.0832214355469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466168761253357,0.6431652903556824,0.0034515773877501,0.4838015437126159,0.8461227416992188,0.8461227416992188,0.0,8.04474925994873,410.0,13479.0390625,0.0,1768.7476806640625,1.0,283.1499938964844,284.50152587890625,295.2473449707031,296.28497314453125,293.1499938964844,293.1499938964844,283.1499938964844,17810.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634530246257782,1.0,0.0,0.0,2.3844096660614014,2.384420156478882,3.793630867221509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.7099609375,0.0,439.3802795410156,1895.4371337890625,0.0,406.5838623046875,0.5961631536483765,1.0,0.0,3.0,1.0,0.0
12403380,304.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.8241003751754761,1.0,0.060684073716402,304.7904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.8241003751754761,1.0,0.0639032498002052,304.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.8241003751754761,1.0,0.047198724001646,304.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.8241003751754761,1.0,0.0639032498002052,304.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.8241003751754761,1.0,0.3031295239925384,285.0792236328125,284.95001220703125,297.9247741699219,292.2394104003906,297.9620666503906,304.5704650878906,285.07830810546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466118693351746,0.6431602835655212,0.0034515426959842,0.4852660298347473,0.8478010296821594,0.8478010296821594,0.0,8.061249732971191,410.0,13469.32421875,0.0,1768.73388671875,1.0,283.1499938964844,284.4967041015625,295.2393493652344,296.27642822265625,293.1499938964844,293.1499938964844,283.1499938964844,17818.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634429812431335,1.0,0.0,0.0,2.391202211380005,2.3912129402160645,3.815276272689516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.615234375,0.0,442.6852416992188,1895.4371337890625,0.0,406.5592041015625,0.5976774096488953,1.0,0.0,3.0,1.0,0.0
12403440,304.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.8241003751754761,1.0,0.060684073716402,304.7904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.8241003751754761,1.0,0.0639032498002052,304.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.8241003751754761,1.0,0.047198724001646,304.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.8241003751754761,1.0,0.0639032498002052,304.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.8241003751754761,1.0,0.3031295239925384,285.0792236328125,284.95001220703125,297.9247741699219,292.2394104003906,297.9620666503906,304.5704650878906,285.07830810546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466118693351746,0.6431602835655212,0.0034515426959842,0.4852660298347473,0.8478010296821594,0.8478010296821594,0.0,8.061249732971191,410.0,13469.32421875,0.0,1768.73388671875,1.0,283.1499938964844,284.4967041015625,295.2393493652344,296.27642822265625,293.1499938964844,293.1499938964844,283.1499938964844,17818.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634429812431335,1.0,0.0,0.0,2.391202211380005,2.3912129402160645,3.815276272689516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.615234375,0.0,442.6852416992188,1895.4371337890625,0.0,406.5592041015625,0.5976774096488953,1.0,0.0,3.0,1.0,0.0
12403500,304.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.8240998983383179,1.0,0.0606838278472423,304.7953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.8240998983383179,1.0,0.0639029890298843,304.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.8240998983383179,1.0,0.0471985340118408,304.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.8240998983383179,1.0,0.0639029890298843,304.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.8240998983383179,1.0,0.3031282722949981,285.0767822265625,284.95001220703125,297.9141540527344,292.2353820800781,297.9515380859375,304.5766906738281,285.07586669921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466092467308044,0.6431577205657959,0.0034515250008553,0.4860189259052276,0.8486144542694092,0.8486144542694092,0.0,8.069741249084473,410.0,13464.244140625,0.0,1768.7269287109375,1.0,283.1499938964844,284.4943542480469,295.2352905273437,296.27203369140625,293.1499938964844,293.1499938964844,283.1499938964844,17821.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634304940700531,1.0,0.0,0.0,2.394486427307129,2.3944971561431885,3.8257633150351467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.5400390625,0.0,444.28955078125,1895.4371337890625,0.0,406.5286254882813,0.5984097123146057,1.0,0.0,3.0,1.0,0.0
12403560,304.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.8240993618965149,1.0,0.060683574527502,304.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.8240993618965149,1.0,0.0639027282595634,304.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.8240993618965149,1.0,0.047198336571455,304.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.8240993618965149,1.0,0.0639027282595634,304.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.8240993618965149,1.0,0.3031270205974579,285.0743713378906,284.95001220703125,297.9034729003906,292.2312927246094,297.94097900390625,304.5828857421875,285.0734558105469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466066241264343,0.6431551575660706,0.0034515066072344,0.4867864549160003,0.8494120836257935,0.8494120836257935,0.0,8.078405380249023,410.0,13459.0390625,0.0,1768.7197265625,1.0,283.1499938964844,284.4920349121094,295.2311706542969,296.267578125,293.1499938964844,293.1499938964844,283.1499938964844,17825.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634140729904175,1.0,0.0,0.0,2.397701501846313,2.397712230682373,3.8360440157703124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.44970703125,0.0,445.8642883300781,1895.4371337890625,0.0,406.4884338378906,0.5991268754005432,1.0,0.0,3.0,1.0,0.0
12403620,304.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.8240983486175537,1.0,0.0606830567121505,304.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.8240983486175537,1.0,0.0639021843671798,304.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.8240983486175537,1.0,0.0471979342401027,304.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.8240983486175537,1.0,0.0639021843671798,304.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.8240983486175537,1.0,0.3031244277954101,285.0696105957031,284.95001220703125,297.8819885253906,292.2230224609375,297.919677734375,304.5953369140625,285.0687255859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466012597084045,0.6431497931480408,0.0034514693543314,0.4883601367473602,0.8509584665298462,0.8509584665298462,0.0,8.09619140625,410.0,13448.26953125,0.0,1768.704833984375,1.0,283.1499938964844,284.4874572753906,295.22283935546875,296.258544921875,293.1499938964844,293.1499938964844,283.1499938964844,17832.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4633696675300598,1.0,0.0,0.0,2.4039206504821777,2.4039313793182373,3.855969339383593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.228515625,0.0,448.9219665527344,1895.4371337890625,0.0,406.379638671875,0.6005145907402039,1.0,0.0,3.0,1.0,0.0
12403680,304.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.8240983486175537,1.0,0.0606830567121505,304.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.8240983486175537,1.0,0.0639021843671798,304.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.8240983486175537,1.0,0.0471979342401027,304.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.8240983486175537,1.0,0.0639021843671798,304.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.8240983486175537,1.0,0.3031244277954101,285.0696105957031,284.95001220703125,297.8819885253906,292.2230224609375,297.919677734375,304.5953369140625,285.0687255859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466012597084045,0.6431497931480408,0.0034514693543314,0.4883601367473602,0.8509584665298462,0.8509584665298462,0.0,8.09619140625,410.0,13448.26953125,0.0,1768.704833984375,1.0,283.1499938964844,284.4874572753906,295.22283935546875,296.258544921875,293.1499938964844,293.1499938964844,283.1499938964844,17832.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4633696675300598,1.0,0.0,0.0,2.4039206504821777,2.4039313793182373,3.855969339383593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.228515625,0.0,448.9219665527344,1895.4371337890625,0.0,406.379638671875,0.6005145907402039,1.0,0.0,3.0,1.0,0.0
12403740,304.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.8240972757339478,1.0,0.0606825277209281,304.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.8240972757339478,1.0,0.0639016255736351,304.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.8240972757339478,1.0,0.0471975207328796,304.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.8240972757339478,1.0,0.0639016255736351,304.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.8240972757339478,1.0,0.30312180519104,285.06494140625,284.95001220703125,297.8603820800781,292.2146301269531,297.8982849121094,304.60797119140625,285.0640563964844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465957164764404,0.6431442499160767,0.0034514309372752,0.4899694323539734,0.8524444103240967,0.8524444103240967,0.0,8.114410400390625,410.0,13437.0908203125,0.0,1768.689697265625,1.0,283.1499938964844,284.4830322265625,295.21435546875,296.2493591308594,293.1499938964844,293.1499938964844,283.1499938964844,17839.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4633116424083709,1.0,0.0,0.0,2.409879446029663,2.4098904132843018,3.8751096553824027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.9619140625,0.0,451.8660888671875,1895.4371337890625,0.0,406.237548828125,0.601844847202301,1.0,0.0,3.0,1.0,0.0
12403800,304.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.8240972757339478,1.0,0.0606825277209281,304.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.8240972757339478,1.0,0.0639016255736351,304.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.8240972757339478,1.0,0.0471975207328796,304.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.8240972757339478,1.0,0.0639016255736351,304.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.8240972757339478,1.0,0.30312180519104,285.06494140625,284.95001220703125,297.8603820800781,292.2146301269531,297.8982849121094,304.60797119140625,285.0640563964844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465957164764404,0.6431442499160767,0.0034514309372752,0.4899694323539734,0.8524444103240967,0.8524444103240967,0.0,8.114410400390625,410.0,13437.0908203125,0.0,1768.689697265625,1.0,283.1499938964844,284.4830322265625,295.21435546875,296.2493591308594,293.1499938964844,293.1499938964844,283.1499938964844,17839.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4633116424083709,1.0,0.0,0.0,2.409879446029663,2.4098904132843018,3.8751096553824027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.9619140625,0.0,451.8660888671875,1895.4371337890625,0.0,406.237548828125,0.601844847202301,1.0,0.0,3.0,1.0,0.0
12403860,304.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.824096143245697,1.0,0.0606819875538349,304.8257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.824096143245697,1.0,0.0639010593295097,304.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.824096143245697,1.0,0.0471971035003662,304.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.824096143245697,1.0,0.0639010593295097,304.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.824096143245697,1.0,0.3031190931797027,285.0603332519531,284.95001220703125,297.83868408203125,292.2061462402344,297.87677001953125,304.62091064453125,285.0594787597656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465900540351868,0.6431387066841125,0.0034513920545578,0.491605669260025,0.8538733720779419,0.8538733720779419,0.0,8.132965087890625,410.0,13425.5869140625,0.0,1768.67431640625,1.0,283.1499938964844,284.4787292480469,295.2057800292969,296.24005126953125,293.1499938964844,293.1499938964844,283.1499938964844,17846.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632415771484375,1.0,0.0,0.0,2.4155943393707275,2.415605068206787,3.893510438501835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.66162109375,0.0,454.7029418945313,1895.4371337890625,0.0,406.0660705566406,0.6031212210655212,1.0,0.0,3.0,1.0,0.0
12403920,304.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.824096143245697,1.0,0.0606819875538349,304.8257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.824096143245697,1.0,0.0639010593295097,304.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.824096143245697,1.0,0.0471971035003662,304.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.824096143245697,1.0,0.0639010593295097,304.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.824096143245697,1.0,0.3031190931797027,285.0603332519531,284.95001220703125,297.83868408203125,292.2061462402344,297.87677001953125,304.62091064453125,285.0594787597656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465900540351868,0.6431387066841125,0.0034513920545578,0.491605669260025,0.8538733720779419,0.8538733720779419,0.0,8.132965087890625,410.0,13425.5869140625,0.0,1768.67431640625,1.0,283.1499938964844,284.4787292480469,295.2057800292969,296.24005126953125,293.1499938964844,293.1499938964844,283.1499938964844,17846.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632415771484375,1.0,0.0,0.0,2.4155943393707275,2.415605068206787,3.893510438501835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.66162109375,0.0,454.7029418945313,1895.4371337890625,0.0,406.0660705566406,0.6031212210655212,1.0,0.0,3.0,1.0,0.0
12403980,304.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.8240950703620911,1.0,0.0606814436614513,304.8334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.8240950703620911,1.0,0.0639004856348037,304.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.8240950703620911,1.0,0.0471966788172721,304.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.8240950703620911,1.0,0.0639004856348037,304.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.8240950703620911,1.0,0.3031163811683655,285.0558166503906,284.95001220703125,297.8169250488281,292.19757080078125,297.8551940917969,304.6342163085937,285.05499267578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465843915939331,0.6431330442428589,0.003451352706179,0.493253231048584,0.8552441596984863,0.8552441596984863,0.0,8.151679992675781,410.0,13413.8115234375,0.0,1768.6588134765625,1.0,283.1499938964844,284.4745788574219,295.1971740722656,296.23065185546875,293.1499938964844,293.1499938964844,283.1499938964844,17853.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4631584584712982,1.0,0.0,0.0,2.421062469482422,2.4210734367370605,3.9111580463213613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.3359375,0.0,457.4296569824219,1895.4371337890625,0.0,405.86273193359375,0.6043429970741272,1.0,0.0,3.0,1.0,0.0
