time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404040,304.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.8240950703620911,1.0,0.0606814436614513,304.8334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.8240950703620911,1.0,0.0639004856348037,304.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.8240950703620911,1.0,0.0471966788172721,304.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.8240950703620911,1.0,0.0639004856348037,304.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.8240950703620911,1.0,0.3031163811683655,285.0558166503906,284.95001220703125,297.8169250488281,292.19757080078125,297.8551940917969,304.6342163085937,285.05499267578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465843915939331,0.6431330442428589,0.003451352706179,0.493253231048584,0.8552441596984863,0.8552441596984863,0.0,8.151679992675781,410.0,13413.8115234375,0.0,1768.6588134765625,1.0,283.1499938964844,284.4745788574219,295.1971740722656,296.23065185546875,293.1499938964844,293.1499938964844,283.1499938964844,17853.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4631584584712982,1.0,0.0,0.0,2.421062469482422,2.4210734367370605,3.9111580463213613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.3359375,0.0,457.4296569824219,1895.4371337890625,0.0,405.86273193359375,0.6043429970741272,1.0,0.0,3.0,1.0,0.0
12404100,304.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8240945339202881,1.0,0.0606811717152595,304.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8240945339202881,1.0,0.0639001950621604,304.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8240945339202881,1.0,0.0471964664757251,304.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8240945339202881,1.0,0.0639001950621604,304.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8240945339202881,1.0,0.3031150102615356,285.0536193847656,284.95001220703125,297.8060302734375,292.1932983398437,297.84442138671875,304.6410827636719,285.05279541015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465815305709839,0.6431302428245544,0.0034513329155743,0.494077980518341,0.8559057116508484,0.8559057116508484,0.0,8.16106128692627,410.0,13407.845703125,0.0,1768.6510009765625,1.0,283.1499938964844,284.4725341796875,295.1928405761719,296.2259216308594,293.1499938964844,293.1499938964844,283.1499938964844,17856.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4631116390228271,1.0,0.0,0.0,2.4236960411071777,2.4237070083618164,3.919671485164145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.16796875,0.0,458.7471008300781,1895.4371337890625,0.0,405.748291015625,0.6049315929412842,1.0,0.0,3.0,1.0,0.0
12404160,304.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8240939378738403,1.0,0.0606808997690677,304.8409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8240939378738403,1.0,0.0638999119400978,304.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8240939378738403,1.0,0.0471962541341781,304.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8240939378738403,1.0,0.0638999119400978,304.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8240939378738403,1.0,0.3031136691570282,285.0514221191406,284.95001220703125,297.795166015625,292.1889953613281,297.8336181640625,304.6481018066406,285.05059814453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465787291526794,0.6431273818016052,0.0034513131249696,0.4949007034301758,0.8565537929534912,0.8565537929534912,0.0,8.170427322387695,410.0,13401.845703125,0.0,1768.6431884765625,1.0,283.1499938964844,284.47052001953125,295.18853759765625,296.22119140625,293.1499938964844,293.1499938964844,283.1499938964844,17859.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4630621075630188,1.0,0.0,0.0,2.4262731075286865,2.426284074783325,3.928011551579402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4981.99853515625,0.0,460.0390625,1895.4371337890625,0.0,405.6271667480469,0.6055077314376831,1.0,0.0,3.0,1.0,0.0
12404220,304.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.8240928649902344,1.0,0.0606803558766841,304.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.8240928649902344,1.0,0.0638993382453918,304.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.8240928649902344,1.0,0.0471958331763744,304.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.8240928649902344,1.0,0.0638993382453918,304.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.8240928649902344,1.0,0.3031109571456909,285.047119140625,284.95001220703125,297.7734375,292.1804504394531,297.8121032714844,304.6625671386719,285.0463256835937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465730667114258,0.6431217789649963,0.0034512740094214,0.4965335726737976,0.8578072190284729,0.8578072190284729,0.0,8.18903923034668,410.0,13389.767578125,0.0,1768.6278076171875,1.0,283.1499938964844,284.46661376953125,295.179931640625,296.2117614746094,293.1499938964844,293.1499938964844,283.1499938964844,17866.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629546403884887,1.0,0.0,0.0,2.431248664855957,2.431259632110596,3.944138313727308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.66015625,0.0,462.54095458984375,1895.4371337890625,0.0,405.3646240234375,0.6066203117370605,1.0,0.0,3.0,1.0,0.0
12404280,304.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.8240928649902344,1.0,0.0606803558766841,304.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.8240928649902344,1.0,0.0638993382453918,304.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.8240928649902344,1.0,0.0471958331763744,304.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.8240928649902344,1.0,0.0638993382453918,304.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.8240928649902344,1.0,0.3031109571456909,285.047119140625,284.95001220703125,297.7734375,292.1804504394531,297.8121032714844,304.6625671386719,285.0463256835937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465730667114258,0.6431217789649963,0.0034512740094214,0.4965335726737976,0.8578072190284729,0.8578072190284729,0.0,8.18903923034668,410.0,13389.767578125,0.0,1768.6278076171875,1.0,283.1499938964844,284.46661376953125,295.179931640625,296.2117614746094,293.1499938964844,293.1499938964844,283.1499938964844,17866.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629546403884887,1.0,0.0,0.0,2.431248664855957,2.431259632110596,3.944138313727308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.66015625,0.0,462.54095458984375,1895.4371337890625,0.0,405.3646240234375,0.6066203117370605,1.0,0.0,3.0,1.0,0.0
12404340,304.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8240917921066284,1.0,0.0606798231601715,304.8549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8240917921066284,1.0,0.063898779451847,304.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8240917921066284,1.0,0.0471954196691513,304.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8240917921066284,1.0,0.063898779451847,304.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8240917921066284,1.0,0.303108274936676,285.0429077148437,284.95001220703125,297.7518005371094,292.17193603515625,297.7906494140625,304.6777648925781,285.0421142578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465674638748169,0.6431162357330322,0.0034512353595346,0.4981408715248108,0.8590087890625,0.8590087890625,0.0,8.207390785217285,410.0,13377.6455078125,0.0,1768.612548828125,1.0,283.1499938964844,284.4628601074219,295.1713562011719,296.202392578125,293.1499938964844,293.1499938964844,283.1499938964844,17872.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628367125988006,1.0,0.0,0.0,2.4360084533691406,2.4360196590423584,3.959596881486505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4977.3310546875,0.0,464.9438171386719,1895.4371337890625,0.0,405.07659912109375,0.6076850891113281,1.0,0.0,3.0,1.0,0.0
12404400,304.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8240917921066284,1.0,0.0606798231601715,304.8549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8240917921066284,1.0,0.063898779451847,304.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8240917921066284,1.0,0.0471954196691513,304.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8240917921066284,1.0,0.063898779451847,304.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8240917921066284,1.0,0.303108274936676,285.0429077148437,284.95001220703125,297.7518005371094,292.17193603515625,297.7906494140625,304.6777648925781,285.0421142578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465674638748169,0.6431162357330322,0.0034512353595346,0.4981408715248108,0.8590087890625,0.8590087890625,0.0,8.207390785217285,410.0,13377.6455078125,0.0,1768.612548828125,1.0,283.1499938964844,284.4628601074219,295.1713562011719,296.202392578125,293.1499938964844,293.1499938964844,283.1499938964844,17872.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628367125988006,1.0,0.0,0.0,2.4360084533691406,2.4360196590423584,3.959596881486505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4977.3310546875,0.0,464.9438171386719,1895.4371337890625,0.0,405.07659912109375,0.6076850891113281,1.0,0.0,3.0,1.0,0.0
12404460,304.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8240907192230225,1.0,0.06067930534482,304.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8240907192230225,1.0,0.0638982281088829,304.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8240907192230225,1.0,0.0471950136125087,304.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8240907192230225,1.0,0.0638982281088829,304.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8240907192230225,1.0,0.3031056821346283,285.038818359375,284.95001220703125,297.7303161621094,292.1635437011719,297.76934814453125,304.6938171386719,285.0380554199219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465620398521423,0.6431108713150024,0.0034511978738009,0.4997062385082245,0.8601545691490173,0.8601545691490173,0.0,8.22529411315918,410.0,13365.5712890625,0.0,1768.59765625,1.0,283.1499938964844,284.459228515625,295.1629333496094,296.193115234375,293.1499938964844,293.1499938964844,283.1499938964844,17878.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4627090394496918,1.0,0.0,0.0,2.440537452697754,2.4405484199523926,3.974333537826169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.0263671875,0.0,467.2386474609375,1895.4371337890625,0.0,404.7651062011719,0.6086985468864441,1.0,0.0,3.0,1.0,0.0
12404520,304.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8240907192230225,1.0,0.06067930534482,304.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8240907192230225,1.0,0.0638982281088829,304.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8240907192230225,1.0,0.0471950136125087,304.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8240907192230225,1.0,0.0638982281088829,304.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8240907192230225,1.0,0.3031056821346283,285.038818359375,284.95001220703125,297.7303161621094,292.1635437011719,297.76934814453125,304.6938171386719,285.0380554199219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465620398521423,0.6431108713150024,0.0034511978738009,0.4997062385082245,0.8601545691490173,0.8601545691490173,0.0,8.22529411315918,410.0,13365.5712890625,0.0,1768.59765625,1.0,283.1499938964844,284.459228515625,295.1629333496094,296.193115234375,293.1499938964844,293.1499938964844,283.1499938964844,17878.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4627090394496918,1.0,0.0,0.0,2.440537452697754,2.4405484199523926,3.974333537826169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.0263671875,0.0,467.2386474609375,1895.4371337890625,0.0,404.7651062011719,0.6086985468864441,1.0,0.0,3.0,1.0,0.0
12404580,304.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8240897059440613,1.0,0.0606787987053394,304.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8240897059440613,1.0,0.0638976991176605,304.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8240897059440613,1.0,0.0471946224570274,304.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8240897059440613,1.0,0.0638976991176605,304.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8240897059440613,1.0,0.3031031489372253,285.0348205566406,284.95001220703125,297.708984375,292.1552734375,297.7481994628906,304.71051025390625,285.0340881347656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465567946434021,0.6431056261062622,0.0034511613193899,0.5012232661247253,0.8612495064735413,0.8612495064735413,0.0,8.242671966552734,410.0,13353.587890625,0.0,1768.583251953125,1.0,283.1499938964844,284.4557189941406,295.15460205078125,296.1839294433594,293.1499938964844,293.1499938964844,283.1499938964844,17883.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625723958015442,1.0,0.0,0.0,2.444857358932495,2.444868564605713,3.988415926414746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.75244140625,0.0,469.4354553222656,1895.4371337890625,0.0,404.4319458007813,0.60966557264328,1.0,0.0,3.0,1.0,0.0
12404640,304.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8240897059440613,1.0,0.0606787987053394,304.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8240897059440613,1.0,0.0638976991176605,304.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8240897059440613,1.0,0.0471946224570274,304.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8240897059440613,1.0,0.0638976991176605,304.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8240897059440613,1.0,0.3031031489372253,285.0348205566406,284.95001220703125,297.708984375,292.1552734375,297.7481994628906,304.71051025390625,285.0340881347656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465567946434021,0.6431056261062622,0.0034511613193899,0.5012232661247253,0.8612495064735413,0.8612495064735413,0.0,8.242671966552734,410.0,13353.587890625,0.0,1768.583251953125,1.0,283.1499938964844,284.4557189941406,295.15460205078125,296.1839294433594,293.1499938964844,293.1499938964844,283.1499938964844,17883.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625723958015442,1.0,0.0,0.0,2.444857358932495,2.444868564605713,3.988415926414746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.75244140625,0.0,469.4354553222656,1895.4371337890625,0.0,404.4319458007813,0.60966557264328,1.0,0.0,3.0,1.0,0.0
12404700,304.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8240892291069031,1.0,0.0606785528361797,304.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8240892291069031,1.0,0.0638974383473396,304.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8240892291069031,1.0,0.0471944287419319,304.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8240892291069031,1.0,0.0638974383473396,304.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8240892291069031,1.0,0.3031019270420074,285.03289794921875,284.95001220703125,297.6983947753906,292.1512145996094,297.7377014160156,304.7190246582031,285.0321655273437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465542316436768,0.6431030631065369,0.003451143624261,0.501958429813385,0.8617762923240662,0.8617762923240662,0.0,8.251104354858398,410.0,13347.6640625,0.0,1768.576171875,1.0,283.1499938964844,284.4540405273437,295.1505126953125,296.179443359375,293.1499938964844,293.1499938964844,283.1499938964844,17886.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625013470649719,1.0,0.0,0.0,2.446932792663574,2.446943759918213,3.995189672423294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.63232421875,0.0,470.4934692382813,1895.4371337890625,0.0,404.25885009765625,0.610130250453949,1.0,0.0,3.0,1.0,0.0
12404760,304.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8240887522697449,1.0,0.0606783144176006,304.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8240887522697449,1.0,0.0638971850275993,304.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8240887522697449,1.0,0.0471942424774169,304.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8240887522697449,1.0,0.0638971850275993,304.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8240887522697449,1.0,0.3031007349491119,285.0309753417969,284.95001220703125,297.6878662109375,292.1471862792969,297.7272644042969,304.7275695800781,285.0302429199219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465517282485962,0.6431006193161011,0.0034511261619627,0.5026766061782837,0.8622906804084778,0.8622906804084778,0.0,8.259346961975098,410.0,13341.7919921875,0.0,1768.5693359375,1.0,283.1499938964844,284.4523620605469,295.146484375,296.1749572753906,293.1499938964844,293.1499938964844,283.1499938964844,17889.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624285399913788,1.0,0.0,0.0,2.4489574432373047,2.448968410491944,4.001804256859032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.52490234375,0.0,471.5274353027344,1895.4371337890625,0.0,404.0814514160156,0.6105836629867554,1.0,0.0,3.0,1.0,0.0
12404820,304.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8240877985954285,1.0,0.0606778524816036,304.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8240877985954285,1.0,0.0638967007398605,304.5393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8240877985954285,1.0,0.0471938848495483,304.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8240877985954285,1.0,0.0638967007398605,304.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8240877985954285,1.0,0.3030984401702881,285.0272216796875,284.95001220703125,297.6670227050781,292.1393127441406,297.70660400390625,304.7428894042969,285.0265197753906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465469002723694,0.643095850944519,0.0034510928671807,0.5040550231933594,0.8632832765579224,0.8632832765579224,0.0,8.275185585021973,410.0,13330.2412109375,0.0,1768.5562744140625,1.0,283.1499938964844,284.4491577148437,295.1385803222656,296.1662292480469,293.1499938964844,293.1499938964844,283.1499938964844,17894.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462277740240097,1.0,0.0,0.0,2.452859401702881,2.452870607376098,4.014566741261661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.35400390625,0.0,473.52484130859375,1895.4371337890625,0.0,403.7144165039063,0.6114577651023865,1.0,0.0,3.0,1.0,0.0
12404880,304.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8240877985954285,1.0,0.0606778524816036,304.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8240877985954285,1.0,0.0638967007398605,304.5393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8240877985954285,1.0,0.0471938848495483,304.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8240877985954285,1.0,0.0638967007398605,304.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8240877985954285,1.0,0.3030984401702881,285.0272216796875,284.95001220703125,297.6670227050781,292.1393127441406,297.70660400390625,304.7428894042969,285.0265197753906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465469002723694,0.643095850944519,0.0034510928671807,0.5040550231933594,0.8632832765579224,0.8632832765579224,0.0,8.275185585021973,410.0,13330.2412109375,0.0,1768.5562744140625,1.0,283.1499938964844,284.4491577148437,295.1385803222656,296.1662292480469,293.1499938964844,293.1499938964844,283.1499938964844,17894.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462277740240097,1.0,0.0,0.0,2.452859401702881,2.452870607376098,4.014566741261661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.35400390625,0.0,473.52484130859375,1895.4371337890625,0.0,403.7144165039063,0.6114577651023865,1.0,0.0,3.0,1.0,0.0
12404940,304.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8240869045257568,1.0,0.0606774166226387,304.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8240869045257568,1.0,0.0638962462544441,304.551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8240869045257568,1.0,0.0471935458481311,304.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8240869045257568,1.0,0.0638962462544441,304.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8240869045257568,1.0,0.3030962646007538,285.0235900878906,284.95001220703125,297.646484375,292.1316833496094,297.6861877441406,304.7530822753906,285.0228881835937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465423703193665,0.6430913209915161,0.0034510614350438,0.5053583383560181,0.864235520362854,0.864235520362854,0.0,8.290182113647461,410.0,13318.931640625,0.0,1768.5438232421875,1.0,283.1499938964844,284.4460754394531,295.1308898925781,296.15771484375,293.1499938964844,293.1499938964844,283.1499938964844,17899.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462116539478302,1.0,0.0,0.0,2.456597328186035,2.456608533859253,4.0268116663355613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.23828125,0.0,475.4441528320313,1895.4371337890625,0.0,403.3224487304688,0.6122952699661255,1.0,0.0,3.0,1.0,0.0
12405000,304.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8240869045257568,1.0,0.0606774166226387,304.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8240869045257568,1.0,0.0638962462544441,304.551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8240869045257568,1.0,0.0471935458481311,304.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8240869045257568,1.0,0.0638962462544441,304.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8240869045257568,1.0,0.3030962646007538,285.0235900878906,284.95001220703125,297.646484375,292.1316833496094,297.6861877441406,304.7530822753906,285.0228881835937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465423703193665,0.6430913209915161,0.0034510614350438,0.5053583383560181,0.864235520362854,0.864235520362854,0.0,8.290182113647461,410.0,13318.931640625,0.0,1768.5438232421875,1.0,283.1499938964844,284.4460754394531,295.1308898925781,296.15771484375,293.1499938964844,293.1499938964844,283.1499938964844,17899.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462116539478302,1.0,0.0,0.0,2.456597328186035,2.456608533859253,4.0268116663355613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.23828125,0.0,475.4441528320313,1895.4371337890625,0.0,403.3224487304688,0.6122952699661255,1.0,0.0,3.0,1.0,0.0
12405060,304.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.82408607006073,1.0,0.0606770142912864,304.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.82408607006073,1.0,0.0638958141207695,304.56329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.82408607006073,1.0,0.0471932329237461,304.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.82408607006073,1.0,0.0638958141207695,304.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.82408607006073,1.0,0.3030942380428314,285.02008056640625,284.95001220703125,297.6263122558594,292.1243591308594,297.6661682128906,304.7627868652344,285.0194091796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465381383895874,0.6430870890617371,0.0034510320983827,0.5065686106681824,0.8651376962661743,0.8651376962661743,0.0,8.304126739501953,410.0,13308.0556640625,0.0,1768.5322265625,1.0,283.1499938964844,284.4431457519531,295.12353515625,296.1495361328125,293.1499938964844,293.1499938964844,283.1499938964844,17904.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619514942169189,1.0,0.0,0.0,2.460132122039795,2.4601433277130127,4.038408576434449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.2119140625,0.0,477.2644653320313,1895.4371337890625,0.0,402.9215087890625,0.61308753490448,1.0,0.0,3.0,1.0,0.0
12405120,304.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.82408607006073,1.0,0.0606770142912864,304.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.82408607006073,1.0,0.0638958141207695,304.56329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.82408607006073,1.0,0.0471932329237461,304.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.82408607006073,1.0,0.0638958141207695,304.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.82408607006073,1.0,0.3030942380428314,285.02008056640625,284.95001220703125,297.6263122558594,292.1243591308594,297.6661682128906,304.7627868652344,285.0194091796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465381383895874,0.6430870890617371,0.0034510320983827,0.5065686106681824,0.8651376962661743,0.8651376962661743,0.0,8.304126739501953,410.0,13308.0556640625,0.0,1768.5322265625,1.0,283.1499938964844,284.4431457519531,295.12353515625,296.1495361328125,293.1499938964844,293.1499938964844,283.1499938964844,17904.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619514942169189,1.0,0.0,0.0,2.460132122039795,2.4601433277130127,4.038408576434449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.2119140625,0.0,477.2644653320313,1895.4371337890625,0.0,402.9215087890625,0.61308753490448,1.0,0.0,3.0,1.0,0.0
12405180,304.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8240853548049927,1.0,0.0606766380369663,304.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8240853548049927,1.0,0.0638954192399978,304.5745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8240853548049927,1.0,0.0471929423511028,304.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8240853548049927,1.0,0.0638954192399978,304.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8240853548049927,1.0,0.303092360496521,285.0166931152344,284.95001220703125,297.6065368652344,292.1173400878906,297.646484375,304.77178955078125,285.0160522460937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465342044830322,0.6430832147598267,0.003451005090028,0.5076841115951538,0.8659973740577698,0.8659973740577698,0.0,8.316995620727539,410.0,13297.615234375,0.0,1768.521484375,1.0,283.1499938964844,284.4403686523437,295.1164855957031,296.1416931152344,293.1499938964844,293.1499938964844,283.1499938964844,17909.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617811441421509,1.0,0.0,0.0,2.4634950160980225,2.46350622177124,4.049456663324236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.271484375,0.0,479.0010070800781,1895.4371337890625,0.0,402.5080871582031,0.6138414144515991,1.0,0.0,3.0,1.0,0.0
12405240,304.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8240853548049927,1.0,0.0606766380369663,304.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8240853548049927,1.0,0.0638954192399978,304.5745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8240853548049927,1.0,0.0471929423511028,304.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8240853548049927,1.0,0.0638954192399978,304.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8240853548049927,1.0,0.303092360496521,285.0166931152344,284.95001220703125,297.6065368652344,292.1173400878906,297.646484375,304.77178955078125,285.0160522460937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465342044830322,0.6430832147598267,0.003451005090028,0.5076841115951538,0.8659973740577698,0.8659973740577698,0.0,8.316995620727539,410.0,13297.615234375,0.0,1768.521484375,1.0,283.1499938964844,284.4403686523437,295.1164855957031,296.1416931152344,293.1499938964844,293.1499938964844,283.1499938964844,17909.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617811441421509,1.0,0.0,0.0,2.4634950160980225,2.46350622177124,4.049456663324236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.271484375,0.0,479.0010070800781,1895.4371337890625,0.0,402.5080871582031,0.6138414144515991,1.0,0.0,3.0,1.0,0.0
12405300,304.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.824084997177124,1.0,0.0606764629483222,304.8997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.824084997177124,1.0,0.0638952404260635,304.5799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.824084997177124,1.0,0.0471928045153617,304.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.824084997177124,1.0,0.0638952404260635,304.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.824084997177124,1.0,0.3030914962291717,285.0150451660156,284.95001220703125,297.5968017578125,292.1139831542969,297.6368103027344,304.77606201171875,285.0144348144531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646532416343689,0.6430814266204834,0.0034509922843426,0.5082040429115295,0.8664097189903259,0.8664097189903259,0.0,8.322999954223633,410.0,13292.59375,0.0,1768.5166015625,1.0,283.1499938964844,284.43902587890625,295.1131286621094,296.137939453125,293.1499938964844,293.1499938964844,283.1499938964844,17911.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4616959393024444,1.0,0.0,0.0,2.4651057720184326,2.4651169776916504,4.05475361731078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.34033203125,0.0,479.8343811035156,1895.4371337890625,0.0,402.3014831542969,0.6142025589942932,1.0,0.0,3.0,1.0,0.0
12405360,304.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8240846395492554,1.0,0.0606762990355491,304.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8240846395492554,1.0,0.0638950616121292,304.5853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8240846395492554,1.0,0.0471926778554916,304.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8240846395492554,1.0,0.0638950616121292,304.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8240846395492554,1.0,0.3030906617641449,285.0134582519531,284.95001220703125,297.5871887207031,292.1106872558594,297.62725830078125,304.7802124023437,285.0128479003906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465306878089905,0.6430796980857849,0.0034509804099798,0.5086969137191772,0.8668118119239807,0.8668118119239807,0.0,8.328692436218262,410.0,13287.7099609375,0.0,1768.5118408203125,1.0,283.1499938964844,284.4377136230469,295.10986328125,296.13427734375,293.1499938964844,293.1499938964844,283.1499938964844,17914.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4616098403930664,1.0,0.0,0.0,2.4666755199432373,2.466686725616455,4.0599189787826617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.4345703125,0.0,480.6475524902344,1895.4371337890625,0.0,402.0927429199219,0.6145545840263367,1.0,0.0,3.0,1.0,0.0
12405420,304.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8240840435028076,1.0,0.0606759972870349,304.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8240840435028076,1.0,0.0638947486877441,304.5959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8240840435028076,1.0,0.0471924431622028,304.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8240840435028076,1.0,0.0638947486877441,304.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8240840435028076,1.0,0.3030891716480255,285.0103454589844,284.95001220703125,297.5683288574219,292.1044616699219,297.6084899902344,304.7881164550781,285.009765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465275287628174,0.6430765390396118,0.0034509585238993,0.5095980763435364,0.8675855398178101,0.8675855398178101,0.0,8.339110374450684,410.0,13278.4052734375,0.0,1768.503173828125,1.0,283.1499938964844,284.43524169921875,295.1036071777344,296.1272888183594,293.1499938964844,293.1499938964844,283.1499938964844,17918.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614355564117431,1.0,0.0,0.0,2.469691753387451,2.469702959060669,4.069854355748248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.7080078125,0.0,482.2130432128906,1895.4371337890625,0.0,401.6707153320313,0.6152310967445374,1.0,0.0,3.0,1.0,0.0
12405480,304.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8240840435028076,1.0,0.0606759972870349,304.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8240840435028076,1.0,0.0638947486877441,304.5959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8240840435028076,1.0,0.0471924431622028,304.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8240840435028076,1.0,0.0638947486877441,304.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8240840435028076,1.0,0.3030891716480255,285.0103454589844,284.95001220703125,297.5683288574219,292.1044616699219,297.6084899902344,304.7881164550781,285.009765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465275287628174,0.6430765390396118,0.0034509585238993,0.5095980763435364,0.8675855398178101,0.8675855398178101,0.0,8.339110374450684,410.0,13278.4052734375,0.0,1768.503173828125,1.0,283.1499938964844,284.43524169921875,295.1036071777344,296.1272888183594,293.1499938964844,293.1499938964844,283.1499938964844,17918.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614355564117431,1.0,0.0,0.0,2.469691753387451,2.469702959060669,4.069854355748248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.7080078125,0.0,482.2130432128906,1895.4371337890625,0.0,401.6707153320313,0.6152310967445374,1.0,0.0,3.0,1.0,0.0
12405540,304.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8240835070610046,1.0,0.0606757327914238,304.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8240835070610046,1.0,0.0638944655656814,304.60626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8240835070610046,1.0,0.0471922382712364,304.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8240835070610046,1.0,0.0638944655656814,304.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8240835070610046,1.0,0.3030878603458404,285.00738525390625,284.95001220703125,297.54998779296875,292.09869384765625,297.5902709960937,304.79559326171875,285.0068359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465247273445129,0.6430737972259521,0.0034509394317865,0.5103831887245178,0.8683212399482727,0.8683212399482727,0.0,8.348196029663086,410.0,13269.771484375,0.0,1768.49560546875,1.0,283.1499938964844,284.4328918457031,295.0978088378906,296.12078857421875,293.1499938964844,293.1499938964844,283.1499938964844,17922.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4612579345703125,1.0,0.0,0.0,2.472554445266724,2.4725656509399414,4.079294910752651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.103515625,0.0,483.7021789550781,1895.4371337890625,0.0,401.2409362792969,0.6158732771873474,1.0,0.0,3.0,1.0,0.0
12405600,304.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8240835070610046,1.0,0.0606757327914238,304.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8240835070610046,1.0,0.0638944655656814,304.60626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8240835070610046,1.0,0.0471922382712364,304.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8240835070610046,1.0,0.0638944655656814,304.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8240835070610046,1.0,0.3030878603458404,285.00738525390625,284.95001220703125,297.54998779296875,292.09869384765625,297.5902709960937,304.79559326171875,285.0068359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465247273445129,0.6430737972259521,0.0034509394317865,0.5103831887245178,0.8683212399482727,0.8683212399482727,0.0,8.348196029663086,410.0,13269.771484375,0.0,1768.49560546875,1.0,283.1499938964844,284.4328918457031,295.0978088378906,296.12078857421875,293.1499938964844,293.1499938964844,283.1499938964844,17922.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4612579345703125,1.0,0.0,0.0,2.472554445266724,2.4725656509399414,4.079294910752651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.103515625,0.0,483.7021789550781,1895.4371337890625,0.0,401.2409362792969,0.6158732771873474,1.0,0.0,3.0,1.0,0.0
12405660,304.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8240829706192017,1.0,0.0606754831969738,304.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8240829706192017,1.0,0.0638942047953605,304.6163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8240829706192017,1.0,0.0471920445561409,304.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8240829706192017,1.0,0.0638942047953605,304.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8240829706192017,1.0,0.3030866086483001,285.0045471191406,284.95001220703125,297.5321044921875,292.09326171875,297.5724792480469,304.8026733398437,285.0040283203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465221643447876,0.6430712342262268,0.0034509212709963,0.5111225843429565,0.8690189123153687,0.8690189123153687,0.0,8.356758117675781,410.0,13261.73828125,0.0,1768.488525390625,1.0,283.1499938964844,284.4306945800781,295.0924377441406,296.11474609375,293.1499938964844,293.1499938964844,283.1499938964844,17926.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610919654369354,1.0,0.0,0.0,2.475264072418213,2.4752752780914307,4.0882403595787764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4955.6162109375,0.0,485.11468505859375,1895.4371337890625,0.0,400.8398132324219,0.6164811849594116,1.0,0.0,3.0,1.0,0.0
12405720,304.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8240829706192017,1.0,0.0606754831969738,304.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8240829706192017,1.0,0.0638942047953605,304.6163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8240829706192017,1.0,0.0471920445561409,304.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8240829706192017,1.0,0.0638942047953605,304.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8240829706192017,1.0,0.3030866086483001,285.0045471191406,284.95001220703125,297.5321044921875,292.09326171875,297.5724792480469,304.8026733398437,285.0040283203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465221643447876,0.6430712342262268,0.0034509212709963,0.5111225843429565,0.8690189123153687,0.8690189123153687,0.0,8.356758117675781,410.0,13261.73828125,0.0,1768.488525390625,1.0,283.1499938964844,284.4306945800781,295.0924377441406,296.11474609375,293.1499938964844,293.1499938964844,283.1499938964844,17926.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610919654369354,1.0,0.0,0.0,2.475264072418213,2.4752752780914307,4.0882403595787764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4955.6162109375,0.0,485.11468505859375,1895.4371337890625,0.0,400.8398132324219,0.6164811849594116,1.0,0.0,3.0,1.0,0.0
12405780,304.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8240824937820435,1.0,0.0606752224266529,304.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8240824937820435,1.0,0.0638939291238784,304.6263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8240824937820435,1.0,0.0471918396651744,304.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8240824937820435,1.0,0.0638939291238784,304.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8240824937820435,1.0,0.3030852973461151,285.0018615722656,284.95001220703125,297.5145263671875,292.0881042480469,297.5550231933594,304.8094482421875,285.0013427734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465194225311279,0.6430685520172119,0.0034509026445448,0.5118933916091919,0.8696790933609009,0.8696790933609009,0.0,8.365692138671875,410.0,13254.111328125,0.0,1768.4810791015625,1.0,283.1499938964844,284.4286499023437,295.0873718261719,296.1091003417969,293.1499938964844,293.1499938964844,283.1499938964844,17930.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609496891498565,1.0,0.0,0.0,2.477824211120605,2.4778354167938232,4.096701786693302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.21142578125,0.0,486.45208740234375,1895.4371337890625,0.0,400.4962768554688,0.6170557141304016,1.0,0.0,3.0,1.0,0.0
12405840,304.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8240824937820435,1.0,0.0606752224266529,304.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8240824937820435,1.0,0.0638939291238784,304.6263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8240824937820435,1.0,0.0471918396651744,304.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8240824937820435,1.0,0.0638939291238784,304.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8240824937820435,1.0,0.3030852973461151,285.0018615722656,284.95001220703125,297.5145263671875,292.0881042480469,297.5550231933594,304.8094482421875,285.0013427734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465194225311279,0.6430685520172119,0.0034509026445448,0.5118933916091919,0.8696790933609009,0.8696790933609009,0.0,8.365692138671875,410.0,13254.111328125,0.0,1768.4810791015625,1.0,283.1499938964844,284.4286499023437,295.0873718261719,296.1091003417969,293.1499938964844,293.1499938964844,283.1499938964844,17930.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609496891498565,1.0,0.0,0.0,2.477824211120605,2.4778354167938232,4.096701786693302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.21142578125,0.0,486.45208740234375,1895.4371337890625,0.0,400.4962768554688,0.6170557141304016,1.0,0.0,3.0,1.0,0.0
12405900,304.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8240821957588196,1.0,0.0606750920414924,304.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8240821957588196,1.0,0.0638937950134277,304.6311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8240821957588196,1.0,0.0471917390823364,304.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8240821957588196,1.0,0.0638937950134277,304.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8240821957588196,1.0,0.3030846416950226,285.00054931640625,284.95001220703125,297.505859375,292.0856018066406,297.54638671875,304.812744140625,285.0000305175781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465180516242981,0.6430671811103821,0.0034508930984884,0.5122871398925781,0.8699969053268433,0.8699969053268433,0.0,8.370258331298828,410.0,13250.4140625,0.0,1768.477294921875,1.0,283.1499938964844,284.4276428222656,295.0848999023437,296.1063537597656,293.1499938964844,293.1499938964844,283.1499938964844,17932.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608842134475708,1.0,0.0,0.0,2.479055881500244,2.479067087173462,4.100775186088869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.53125,0.0,487.096435546875,1895.4371337890625,0.0,400.3382263183594,0.6173321008682251,1.0,0.0,3.0,1.0,0.0
12405960,304.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8240819573402405,1.0,0.0606749579310417,304.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8240819573402405,1.0,0.0638936534523963,304.63604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8240819573402405,1.0,0.0471916310489177,304.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8240819573402405,1.0,0.0638936534523963,304.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8240819573402405,1.0,0.3030839562416076,284.9992370605469,284.95001220703125,297.49725341796875,292.0831604003906,297.537841796875,304.8160095214844,284.9987487792969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465166807174683,0.6430657505989075,0.0034508833196014,0.5126858949661255,0.8703054189682007,0.8703054189682007,0.0,8.374884605407715,410.0,13246.8076171875,0.0,1768.4735107421875,1.0,283.1499938964844,284.4266662597656,295.08251953125,296.10369873046875,293.1499938964844,293.1499938964844,283.1499938964844,17933.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608228504657745,1.0,0.0,0.0,2.4802510738372803,2.480262279510498,4.104730635390297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.86669921875,0.0,487.7223815917969,1895.4371337890625,0.0,400.1902770996094,0.6176004409790039,1.0,0.0,3.0,1.0,0.0
