time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406020,304.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8240813612937927,1.0,0.0606746859848499,304.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8240813612937927,1.0,0.0638933628797531,304.6456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8240813612937927,1.0,0.047191422432661,304.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8240813612937927,1.0,0.0638933628797531,304.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8240813612937927,1.0,0.3030826151371002,284.9967346191406,284.95001220703125,297.480224609375,292.07843017578125,297.5209045410156,304.8223571777344,284.99627685546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646513819694519,0.643062949180603,0.0034508635289967,0.5134900808334351,0.8708997368812561,0.8708997368812561,0.0,8.384220123291016,410.0,13239.8076171875,0.0,1768.4656982421875,1.0,283.1499938964844,284.4248046875,295.0778503417969,296.0985107421875,293.1499938964844,293.1499938964844,283.1499938964844,17937.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607060551643371,1.0,0.0,0.0,2.482552528381348,2.482563734054565,4.1123516325569653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.5751953125,0.0,488.9293823242188,1895.4371337890625,0.0,399.90863037109375,0.618117094039917,1.0,0.0,3.0,1.0,0.0
12406080,304.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8240813612937927,1.0,0.0606746859848499,304.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8240813612937927,1.0,0.0638933628797531,304.6456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8240813612937927,1.0,0.047191422432661,304.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8240813612937927,1.0,0.0638933628797531,304.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8240813612937927,1.0,0.3030826151371002,284.9967346191406,284.95001220703125,297.480224609375,292.07843017578125,297.5209045410156,304.8223571777344,284.99627685546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646513819694519,0.643062949180603,0.0034508635289967,0.5134900808334351,0.8708997368812561,0.8708997368812561,0.0,8.384220123291016,410.0,13239.8076171875,0.0,1768.4656982421875,1.0,283.1499938964844,284.4248046875,295.0778503417969,296.0985107421875,293.1499938964844,293.1499938964844,283.1499938964844,17937.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607060551643371,1.0,0.0,0.0,2.482552528381348,2.482563734054565,4.1123516325569653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.5751953125,0.0,488.9293823242188,1895.4371337890625,0.0,399.90863037109375,0.618117094039917,1.0,0.0,3.0,1.0,0.0
12406140,304.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8240808248519897,1.0,0.0606744140386581,304.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8240808248519897,1.0,0.0638930797576904,304.655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8240808248519897,1.0,0.047191210091114,304.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8240808248519897,1.0,0.0638930797576904,304.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8240808248519897,1.0,0.3030812442302704,284.9942932128906,284.95001220703125,297.4634094238281,292.07391357421875,297.50421142578125,304.8285217285156,284.9938659667969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465109586715698,0.6430601477622986,0.0034508439712226,0.5142936706542969,0.8714626431465149,0.8714626431465149,0.0,8.393556594848633,410.0,13233.0830078125,0.0,1768.4580078125,1.0,283.1499938964844,284.42303466796875,295.0733642578125,296.093505859375,293.1499938964844,293.1499938964844,283.1499938964844,17940.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4605971276760101,1.0,0.0,0.0,2.484731674194336,2.484743118286133,4.119574725791608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.3330078125,0.0,490.074462890625,1895.4371337890625,0.0,399.6462097167969,0.6186063885688782,1.0,0.0,3.0,1.0,0.0
12406200,304.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8240808248519897,1.0,0.0606744140386581,304.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8240808248519897,1.0,0.0638930797576904,304.655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8240808248519897,1.0,0.047191210091114,304.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8240808248519897,1.0,0.0638930797576904,304.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8240808248519897,1.0,0.3030812442302704,284.9942932128906,284.95001220703125,297.4634094238281,292.07391357421875,297.50421142578125,304.8285217285156,284.9938659667969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465109586715698,0.6430601477622986,0.0034508439712226,0.5142936706542969,0.8714626431465149,0.8714626431465149,0.0,8.393556594848633,410.0,13233.0830078125,0.0,1768.4580078125,1.0,283.1499938964844,284.42303466796875,295.0733642578125,296.093505859375,293.1499938964844,293.1499938964844,283.1499938964844,17940.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4605971276760101,1.0,0.0,0.0,2.484731674194336,2.484743118286133,4.119574725791608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.3330078125,0.0,490.074462890625,1895.4371337890625,0.0,399.6462097167969,0.6186063885688782,1.0,0.0,3.0,1.0,0.0
12406260,304.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8240802884101868,1.0,0.0606741458177566,304.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8240802884101868,1.0,0.0638927966356277,304.6642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8240802884101868,1.0,0.0471910014748573,304.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8240802884101868,1.0,0.0638927966356277,304.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8240802884101868,1.0,0.3030799329280853,284.991943359375,284.95001220703125,297.44683837890625,292.0695495605469,297.4877319335937,304.83453369140625,284.99151611328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465082168579102,0.6430574059486389,0.0034508246462792,0.5150831341743469,0.8719958066940308,0.8719958066940308,0.0,8.402737617492676,410.0,13226.5986328125,0.0,1768.4503173828125,1.0,283.1499938964844,284.4213562011719,295.06903076171875,296.0887145996094,293.1499938964844,293.1499938964844,283.1499938964844,17943.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604942798614502,1.0,0.0,0.0,2.4867961406707764,2.486807346343994,4.12642265246177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4949.13525390625,0.0,491.1611328125,1895.4371337890625,0.0,399.3985900878906,0.6190700531005859,1.0,0.0,3.0,1.0,0.0
12406320,304.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8240802884101868,1.0,0.0606741458177566,304.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8240802884101868,1.0,0.0638927966356277,304.6642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8240802884101868,1.0,0.0471910014748573,304.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8240802884101868,1.0,0.0638927966356277,304.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8240802884101868,1.0,0.3030799329280853,284.991943359375,284.95001220703125,297.44683837890625,292.0695495605469,297.4877319335937,304.83453369140625,284.99151611328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465082168579102,0.6430574059486389,0.0034508246462792,0.5150831341743469,0.8719958066940308,0.8719958066940308,0.0,8.402737617492676,410.0,13226.5986328125,0.0,1768.4503173828125,1.0,283.1499938964844,284.4213562011719,295.06903076171875,296.0887145996094,293.1499938964844,293.1499938964844,283.1499938964844,17943.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604942798614502,1.0,0.0,0.0,2.4867961406707764,2.486807346343994,4.12642265246177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4949.13525390625,0.0,491.1611328125,1895.4371337890625,0.0,399.3985900878906,0.6190700531005859,1.0,0.0,3.0,1.0,0.0
12406380,304.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8240797519683838,1.0,0.060673888772726,304.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8240797519683838,1.0,0.0638925284147262,304.6733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8240797519683838,1.0,0.0471908040344715,304.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8240797519683838,1.0,0.0638925284147262,304.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8240797519683838,1.0,0.3030786514282226,284.9896850585937,284.95001220703125,297.4304504394531,292.0653381347656,297.471435546875,304.84039306640625,284.9892578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465055346488953,0.643054723739624,0.0034508060198277,0.5158442258834839,0.8724997043609619,0.8724997043609619,0.0,8.411596298217773,410.0,13220.3271484375,0.0,1768.4429931640625,1.0,283.1499938964844,284.41973876953125,295.0648498535156,296.0840759277344,293.1499938964844,293.1499938964844,283.1499938964844,17946.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603973925113678,1.0,0.0,0.0,2.48874831199646,2.488759756088257,4.1329042232973734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.97802734375,0.0,492.1906433105469,1895.4371337890625,0.0,399.1654357910156,0.6195086240768433,1.0,0.0,3.0,1.0,0.0
12406440,304.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8240797519683838,1.0,0.060673888772726,304.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8240797519683838,1.0,0.0638925284147262,304.6733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8240797519683838,1.0,0.0471908040344715,304.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8240797519683838,1.0,0.0638925284147262,304.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8240797519683838,1.0,0.3030786514282226,284.9896850585937,284.95001220703125,297.4304504394531,292.0653381347656,297.471435546875,304.84039306640625,284.9892578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465055346488953,0.643054723739624,0.0034508060198277,0.5158442258834839,0.8724997043609619,0.8724997043609619,0.0,8.411596298217773,410.0,13220.3271484375,0.0,1768.4429931640625,1.0,283.1499938964844,284.41973876953125,295.0648498535156,296.0840759277344,293.1499938964844,293.1499938964844,283.1499938964844,17946.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603973925113678,1.0,0.0,0.0,2.48874831199646,2.488759756088257,4.1329042232973734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.97802734375,0.0,492.1906433105469,1895.4371337890625,0.0,399.1654357910156,0.6195086240768433,1.0,0.0,3.0,1.0,0.0
12406500,304.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8240795135498047,1.0,0.0606737658381462,304.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8240795135498047,1.0,0.0638923943042755,304.6778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8240795135498047,1.0,0.0471907071769237,304.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8240795135498047,1.0,0.0638923943042755,304.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8240795135498047,1.0,0.3030780255794525,284.9885559082031,284.95001220703125,297.4223022460937,292.06329345703125,297.4633483886719,304.8432922363281,284.9881591796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465042233467102,0.643053412437439,0.0034507971722632,0.5162109136581421,0.8727414608001709,0.8727414608001709,0.0,8.415865898132324,410.0,13217.2568359375,0.0,1768.439453125,1.0,283.1499938964844,284.4189758300781,295.06280517578125,296.081787109375,293.1499938964844,293.1499938964844,283.1499938964844,17948.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603508114814758,1.0,0.0,0.0,2.489685773849488,2.489696979522705,4.136017821565474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.412109375,0.0,492.685546875,1895.4371337890625,0.0,399.0534362792969,0.6197192072868347,1.0,0.0,3.0,1.0,0.0
12406560,304.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8240792751312256,1.0,0.0606736466288566,304.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8240792751312256,1.0,0.0638922676444053,304.6821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8240792751312256,1.0,0.0471906140446662,304.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8240792751312256,1.0,0.0638922676444053,304.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8240792751312256,1.0,0.3030774295330047,284.98748779296875,284.95001220703125,297.4142150878906,292.061279296875,297.4552917480469,304.84600830078125,284.987060546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465029716491699,0.6430521607398987,0.0034507885575294,0.5165620446205139,0.8729742169380188,0.8729742169380188,0.0,8.41995620727539,410.0,13214.2373046875,0.0,1768.43603515625,1.0,283.1499938964844,284.418212890625,295.0608215332031,296.0795593261719,293.1499938964844,293.1499938964844,283.1499938964844,17949.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603069424629211,1.0,0.0,0.0,2.490588903427124,2.490600347518921,4.139019154081325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.8564453125,0.0,493.1628723144531,1895.4371337890625,0.0,398.9478759765625,0.6199222207069397,1.0,0.0,3.0,1.0,0.0
12406620,304.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8240787982940674,1.0,0.0606734193861484,304.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8240787982940674,1.0,0.0638920366764068,304.6903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8240787982940674,1.0,0.0471904389560222,304.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8240787982940674,1.0,0.0638920366764068,304.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8240787982940674,1.0,0.303076297044754,284.9853210449219,284.95001220703125,297.39813232421875,292.05731201171875,297.4393005371094,304.85125732421875,284.98492431640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465006470680237,0.6430498361587524,0.0034507722593843,0.517227053642273,0.8734291195869446,0.8734291195869446,0.0,8.427708625793457,410.0,13208.2802734375,0.0,1768.4295654296875,1.0,283.1499938964844,284.416748046875,295.0568542480469,296.0751647949219,293.1499938964844,293.1499938964844,283.1499938964844,17952.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602174162864685,1.0,0.0,0.0,2.4923548698425293,2.492366075515747,4.144890795032552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.75927734375,0.0,494.0972290039063,1895.4371337890625,0.0,398.7327270507813,0.620319128036499,1.0,0.0,3.0,1.0,0.0
12406680,304.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8240787982940674,1.0,0.0606734193861484,304.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8240787982940674,1.0,0.0638920366764068,304.6903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8240787982940674,1.0,0.0471904389560222,304.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8240787982940674,1.0,0.0638920366764068,304.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8240787982940674,1.0,0.303076297044754,284.9853210449219,284.95001220703125,297.39813232421875,292.05731201171875,297.4393005371094,304.85125732421875,284.98492431640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465006470680237,0.6430498361587524,0.0034507722593843,0.517227053642273,0.8734291195869446,0.8734291195869446,0.0,8.427708625793457,410.0,13208.2802734375,0.0,1768.4295654296875,1.0,283.1499938964844,284.416748046875,295.0568542480469,296.0751647949219,293.1499938964844,293.1499938964844,283.1499938964844,17952.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602174162864685,1.0,0.0,0.0,2.4923548698425293,2.492366075515747,4.144890795032552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.75927734375,0.0,494.0972290039063,1895.4371337890625,0.0,398.7327270507813,0.620319128036499,1.0,0.0,3.0,1.0,0.0
12406740,304.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8240784406661987,1.0,0.0606732219457626,304.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8240784406661987,1.0,0.0638918206095695,304.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8240784406661987,1.0,0.0471902824938297,304.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8240784406661987,1.0,0.0638918206095695,304.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8240784406661987,1.0,0.3030752837657928,284.98321533203125,284.95001220703125,297.38214111328125,292.0534362792969,297.4234313964844,304.8559875488281,284.9828186035156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464985013008118,0.6430477499961853,0.0034507575910538,0.5178185701370239,0.8738531470298767,0.8738531470298767,0.0,8.43460750579834,410.0,13202.462890625,0.0,1768.4239501953125,1.0,283.1499938964844,284.41534423828125,295.0530090332031,296.0709228515625,293.1499938964844,293.1499938964844,283.1499938964844,17955.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4601370692253113,1.0,0.0,0.0,2.494004487991333,2.49401593208313,4.150379879774846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.6923828125,0.0,494.9716491699219,1895.4371337890625,0.0,398.5396728515625,0.6206900477409363,1.0,0.0,3.0,1.0,0.0
12406800,304.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8240784406661987,1.0,0.0606732219457626,304.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8240784406661987,1.0,0.0638918206095695,304.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8240784406661987,1.0,0.0471902824938297,304.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8240784406661987,1.0,0.0638918206095695,304.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8240784406661987,1.0,0.3030752837657928,284.98321533203125,284.95001220703125,297.38214111328125,292.0534362792969,297.4234313964844,304.8559875488281,284.9828186035156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464985013008118,0.6430477499961853,0.0034507575910538,0.5178185701370239,0.8738531470298767,0.8738531470298767,0.0,8.43460750579834,410.0,13202.462890625,0.0,1768.4239501953125,1.0,283.1499938964844,284.41534423828125,295.0530090332031,296.0709228515625,293.1499938964844,293.1499938964844,283.1499938964844,17955.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4601370692253113,1.0,0.0,0.0,2.494004487991333,2.49401593208313,4.150379879774846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.6923828125,0.0,494.9716491699219,1895.4371337890625,0.0,398.5396728515625,0.6206900477409363,1.0,0.0,3.0,1.0,0.0
12406860,304.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8240780830383301,1.0,0.0606730468571186,304.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8240780830383301,1.0,0.0638916417956352,304.7052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8240780830383301,1.0,0.0471901483833789,304.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8240780830383301,1.0,0.0638916417956352,304.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8240780830383301,1.0,0.3030744194984436,284.9811706542969,284.95001220703125,297.36627197265625,292.04962158203125,297.4076538085937,304.8604736328125,284.9808044433594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464967131614685,0.643045961856842,0.003450745018199,0.5183340311050415,0.8742485642433167,0.8742485642433167,0.0,8.44062328338623,410.0,13196.712890625,0.0,1768.4189453125,1.0,283.1499938964844,284.4140014648437,295.0492248535156,296.0667419433594,293.1499938964844,293.1499938964844,283.1499938964844,17958.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600641131401062,1.0,0.0,0.0,2.4955480098724365,2.4955594539642334,4.155518524839863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.642578125,0.0,495.79107666015625,1895.4371337890625,0.0,398.3644409179688,0.6210372447967529,1.0,0.0,3.0,1.0,0.0
12406920,304.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8240780830383301,1.0,0.0606730468571186,304.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8240780830383301,1.0,0.0638916417956352,304.7052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8240780830383301,1.0,0.0471901483833789,304.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8240780830383301,1.0,0.0638916417956352,304.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8240780830383301,1.0,0.3030744194984436,284.9811706542969,284.95001220703125,297.36627197265625,292.04962158203125,297.4076538085937,304.8604736328125,284.9808044433594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464967131614685,0.643045961856842,0.003450745018199,0.5183340311050415,0.8742485642433167,0.8742485642433167,0.0,8.44062328338623,410.0,13196.712890625,0.0,1768.4189453125,1.0,283.1499938964844,284.4140014648437,295.0492248535156,296.0667419433594,293.1499938964844,293.1499938964844,283.1499938964844,17958.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600641131401062,1.0,0.0,0.0,2.4955480098724365,2.4955594539642334,4.155518524839863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.642578125,0.0,495.79107666015625,1895.4371337890625,0.0,398.3644409179688,0.6210372447967529,1.0,0.0,3.0,1.0,0.0
12406980,304.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8240777850151062,1.0,0.0606729015707969,304.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8240777850151062,1.0,0.0638914853334426,304.712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8240777850151062,1.0,0.04719003662467,304.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8240777850151062,1.0,0.0638914853334426,304.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8240777850151062,1.0,0.3030737042427063,284.97918701171875,284.95001220703125,297.3504333496094,292.0458374023437,297.3919372558594,304.8648681640625,284.97882080078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464952230453491,0.6430444717407227,0.0034507345408201,0.5187565088272095,0.8746174573898315,0.8746174573898315,0.0,8.445556640625,410.0,13191.0048828125,0.0,1768.414794921875,1.0,283.1499938964844,284.4127197265625,295.0455017089844,296.0626220703125,293.1499938964844,293.1499938964844,283.1499938964844,17960.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4599959850311279,1.0,0.0,0.0,2.4969935417175293,2.497004985809326,4.160334299285752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.60205078125,0.0,496.5598754882813,1895.4371337890625,0.0,398.2009582519531,0.6213625073432922,1.0,0.0,3.0,1.0,0.0
12407040,304.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8240777850151062,1.0,0.0606729015707969,304.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8240777850151062,1.0,0.0638914853334426,304.712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8240777850151062,1.0,0.04719003662467,304.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8240777850151062,1.0,0.0638914853334426,304.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8240777850151062,1.0,0.3030737042427063,284.97918701171875,284.95001220703125,297.3504333496094,292.0458374023437,297.3919372558594,304.8648681640625,284.97882080078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464952230453491,0.6430444717407227,0.0034507345408201,0.5187565088272095,0.8746174573898315,0.8746174573898315,0.0,8.445556640625,410.0,13191.0048828125,0.0,1768.414794921875,1.0,283.1499938964844,284.4127197265625,295.0455017089844,296.0626220703125,293.1499938964844,293.1499938964844,283.1499938964844,17960.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4599959850311279,1.0,0.0,0.0,2.4969935417175293,2.497004985809326,4.160334299285752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.60205078125,0.0,496.5598754882813,1895.4371337890625,0.0,398.2009582519531,0.6213625073432922,1.0,0.0,3.0,1.0,0.0
12407100,304.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.8240776658058167,1.0,0.0606728419661521,304.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.8240776658058167,1.0,0.0638914257287979,304.7163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.8240776658058167,1.0,0.0471899881958961,304.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.8240776658058167,1.0,0.0638914257287979,304.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.8240776658058167,1.0,0.3030734062194824,284.97821044921875,284.95001220703125,297.3425598144531,292.0439758300781,297.38409423828125,304.8670349121094,284.97784423828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464945673942566,0.6430438160896301,0.0034507303498685,0.5189346671104431,0.8747920393943787,0.8747920393943787,0.0,8.447637557983398,410.0,13188.1572265625,0.0,1768.4130859375,1.0,283.1499938964844,284.4120788574219,295.04364013671875,296.060546875,293.1499938964844,293.1499938964844,283.1499938964844,17961.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4599635303020477,1.0,0.0,0.0,2.497680425643921,2.4976918697357178,4.1626233837632753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.08447265625,0.0,496.9256286621094,1895.4371337890625,0.0,398.1230773925781,0.6215171217918396,1.0,0.0,3.0,1.0,0.0
12407160,304.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.8240775465965271,1.0,0.060672789812088,304.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.8240775465965271,1.0,0.0638913661241531,304.72003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.8240775465965271,1.0,0.0471899472177028,304.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.8240775465965271,1.0,0.0638913661241531,304.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.8240775465965271,1.0,0.3030731379985809,284.97723388671875,284.95001220703125,297.33465576171875,292.0421142578125,297.3762512207031,304.86920166015625,284.97686767578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464940309524536,0.6430432796478271,0.0034507263917475,0.5190885663032532,0.8749604821205139,0.8749604821205139,0.0,8.449435234069824,410.0,13185.3076171875,0.0,1768.41162109375,1.0,283.1499938964844,284.4114685058594,295.0417785644531,296.0585021972656,293.1499938964844,293.1499938964844,283.1499938964844,17963.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4599319994449615,1.0,0.0,0.0,2.498344898223877,2.498356342315674,4.164838003362093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.56689453125,0.0,497.27972412109375,1895.4371337890625,0.0,398.0473937988281,0.621666669845581,1.0,0.0,3.0,1.0,0.0
12407220,304.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8240773677825928,1.0,0.0606727115809917,304.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8240773677825928,1.0,0.0638912841677665,304.7275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8240773677825928,1.0,0.047189887613058,304.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8240773677825928,1.0,0.0638912841677665,304.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8240773677825928,1.0,0.3030727505683899,284.975341796875,284.95001220703125,297.31890869140625,292.0383605957031,297.3606262207031,304.87353515625,284.9749755859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464931964874268,0.6430425047874451,0.0034507208038121,0.519320011138916,0.8752783536911011,0.8752783536911011,0.0,8.452139854431152,410.0,13179.5869140625,0.0,1768.409423828125,1.0,283.1499938964844,284.4103088378906,295.0380554199219,296.0544128417969,293.1499938964844,293.1499938964844,283.1499938964844,17965.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4598716795444488,1.0,0.0,0.0,2.4996044635772705,2.4996159076690674,4.169039300450095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.53173828125,0.0,497.9520568847656,1895.4371337890625,0.0,397.9027404785156,0.6219504475593567,1.0,0.0,3.0,1.0,0.0
12407280,304.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8240773677825928,1.0,0.0606727115809917,304.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8240773677825928,1.0,0.0638912841677665,304.7275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8240773677825928,1.0,0.047189887613058,304.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8240773677825928,1.0,0.0638912841677665,304.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8240773677825928,1.0,0.3030727505683899,284.975341796875,284.95001220703125,297.31890869140625,292.0383605957031,297.3606262207031,304.87353515625,284.9749755859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464931964874268,0.6430425047874451,0.0034507208038121,0.519320011138916,0.8752783536911011,0.8752783536911011,0.0,8.452139854431152,410.0,13179.5869140625,0.0,1768.409423828125,1.0,283.1499938964844,284.4103088378906,295.0380554199219,296.0544128417969,293.1499938964844,293.1499938964844,283.1499938964844,17965.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4598716795444488,1.0,0.0,0.0,2.4996044635772705,2.4996159076690674,4.169039300450095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.53173828125,0.0,497.9520568847656,1895.4371337890625,0.0,397.9027404785156,0.6219504475593567,1.0,0.0,3.0,1.0,0.0
12407340,304.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.824077308177948,1.0,0.0606726668775081,304.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.824077308177948,1.0,0.0638912394642829,304.7351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.824077308177948,1.0,0.0471898540854454,304.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.824077308177948,1.0,0.0638912394642829,304.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.824077308177948,1.0,0.3030725419521332,284.97344970703125,284.95001220703125,297.3031616210937,292.0346069335937,297.344970703125,304.8778686523437,284.9730834960937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464927196502686,0.6430420279502869,0.0034507175441831,0.5194514393806458,0.8755723237991333,0.8755723237991333,0.0,8.453675270080566,410.0,13173.810546875,0.0,1768.4080810546875,1.0,283.1499938964844,284.4091491699219,295.0343322753906,296.05029296875,293.1499938964844,293.1499938964844,283.1499938964844,17968.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4598147571086883,1.0,0.0,0.0,2.5007784366607666,2.5007898807525635,4.17295552779251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.48974609375,0.0,498.5796508789063,1895.4371337890625,0.0,397.7662658691406,0.6222149729728699,1.0,0.0,3.0,1.0,0.0
12407400,304.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.824077308177948,1.0,0.0606726668775081,304.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.824077308177948,1.0,0.0638912394642829,304.7351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.824077308177948,1.0,0.0471898540854454,304.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.824077308177948,1.0,0.0638912394642829,304.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.824077308177948,1.0,0.3030725419521332,284.97344970703125,284.95001220703125,297.3031616210937,292.0346069335937,297.344970703125,304.8778686523437,284.9730834960937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464927196502686,0.6430420279502869,0.0034507175441831,0.5194514393806458,0.8755723237991333,0.8755723237991333,0.0,8.453675270080566,410.0,13173.810546875,0.0,1768.4080810546875,1.0,283.1499938964844,284.4091491699219,295.0343322753906,296.05029296875,293.1499938964844,293.1499938964844,283.1499938964844,17968.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4598147571086883,1.0,0.0,0.0,2.5007784366607666,2.5007898807525635,4.17295552779251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.48974609375,0.0,498.5796508789063,1895.4371337890625,0.0,397.7662658691406,0.6222149729728699,1.0,0.0,3.0,1.0,0.0
12407460,304.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8240772485733032,1.0,0.0606726557016372,304.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8240772485733032,1.0,0.0638912320137023,304.7430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8240772485733032,1.0,0.0471898429095745,304.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8240772485733032,1.0,0.0638912320137023,304.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8240772485733032,1.0,0.3030724823474884,284.9715881347656,284.95001220703125,297.2873840332031,292.03082275390625,297.32928466796875,304.8822326660156,284.97125244140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646492600440979,0.6430419087409973,0.0034507168456912,0.5194832682609558,0.8758415579795837,0.8758415579795837,0.0,8.454048156738281,410.0,13167.9404296875,0.0,1768.4078369140625,1.0,283.1499938964844,284.4080505371094,295.0305480957031,296.046142578125,293.1499938964844,293.1499938964844,283.1499938964844,17970.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597612023353576,1.0,0.0,0.0,2.501863718032837,2.501875162124634,4.176578727310698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.43603515625,0.0,499.1611022949219,1895.4371337890625,0.0,397.6378479003906,0.6224597692489624,1.0,0.0,3.0,1.0,0.0
12407520,304.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8240772485733032,1.0,0.0606726557016372,304.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8240772485733032,1.0,0.0638912320137023,304.7430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8240772485733032,1.0,0.0471898429095745,304.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8240772485733032,1.0,0.0638912320137023,304.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8240772485733032,1.0,0.3030724823474884,284.9715881347656,284.95001220703125,297.2873840332031,292.03082275390625,297.32928466796875,304.8822326660156,284.97125244140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646492600440979,0.6430419087409973,0.0034507168456912,0.5194832682609558,0.8758415579795837,0.8758415579795837,0.0,8.454048156738281,410.0,13167.9404296875,0.0,1768.4078369140625,1.0,283.1499938964844,284.4080505371094,295.0305480957031,296.046142578125,293.1499938964844,293.1499938964844,283.1499938964844,17970.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597612023353576,1.0,0.0,0.0,2.501863718032837,2.501875162124634,4.176578727310698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.43603515625,0.0,499.1611022949219,1895.4371337890625,0.0,397.6378479003906,0.6224597692489624,1.0,0.0,3.0,1.0,0.0
12407580,304.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.824077308177948,1.0,0.060672678053379,304.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.824077308177948,1.0,0.0638912543654441,304.75103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.824077308177948,1.0,0.047189861536026,304.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.824077308177948,1.0,0.0638912543654441,304.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.824077308177948,1.0,0.3030726015567779,284.9697570800781,284.95001220703125,297.27154541015625,292.0269775390625,297.3135681152344,304.8866577148437,284.96942138671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464928388595581,0.6430421471595764,0.003450718242675,0.5194218754768372,0.8760858774185181,0.8760858774185181,0.0,8.453330039978027,410.0,13161.943359375,0.0,1768.408447265625,1.0,283.1499938964844,284.4069519042969,295.0267333984375,296.0419311523437,293.1499938964844,293.1499938964844,283.1499938964844,17972.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597105383872986,1.0,0.0,0.0,2.50286078453064,2.5028722286224365,4.179908046353377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.3642578125,0.0,499.6964111328125,1895.4371337890625,0.0,397.5164794921875,0.6226848363876343,1.0,0.0,3.0,1.0,0.0
12407640,304.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.824077308177948,1.0,0.060672678053379,304.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.824077308177948,1.0,0.0638912543654441,304.75103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.824077308177948,1.0,0.047189861536026,304.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.824077308177948,1.0,0.0638912543654441,304.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.824077308177948,1.0,0.3030726015567779,284.9697570800781,284.95001220703125,297.27154541015625,292.0269775390625,297.3135681152344,304.8866577148437,284.96942138671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464928388595581,0.6430421471595764,0.003450718242675,0.5194218754768372,0.8760858774185181,0.8760858774185181,0.0,8.453330039978027,410.0,13161.943359375,0.0,1768.408447265625,1.0,283.1499938964844,284.4069519042969,295.0267333984375,296.0419311523437,293.1499938964844,293.1499938964844,283.1499938964844,17972.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597105383872986,1.0,0.0,0.0,2.50286078453064,2.5028722286224365,4.179908046353377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.3642578125,0.0,499.6964111328125,1895.4371337890625,0.0,397.5164794921875,0.6226848363876343,1.0,0.0,3.0,1.0,0.0
12407700,304.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.8240773677825928,1.0,0.0606727004051208,304.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.8240773677825928,1.0,0.0638912767171859,304.755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.8240773677825928,1.0,0.0471898764371871,304.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.8240773677825928,1.0,0.0638912767171859,304.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.8240773677825928,1.0,0.3030726909637451,284.9688720703125,284.95001220703125,297.2635803222656,292.0250244140625,297.3056945800781,304.8888854980469,284.968505859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464930772781372,0.6430423259735107,0.0034507198724895,0.5193585753440857,0.8761991262435913,0.8761991262435913,0.0,8.452590942382812,410.0,13158.8857421875,0.0,1768.4090576171875,1.0,283.1499938964844,284.40643310546875,295.0247802734375,296.039794921875,293.1499938964844,293.1499938964844,283.1499938964844,17973.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596862196922302,1.0,0.0,0.0,2.5033278465271,2.5033392906188965,4.18146811398401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.81982421875,0.0,499.9475708007813,1895.4371337890625,0.0,397.4581909179688,0.6227903366088867,1.0,0.0,3.0,1.0,0.0
12407760,304.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.8240774273872375,1.0,0.0606727302074432,304.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.8240774273872375,1.0,0.0638913065195083,304.75927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.8240774273872375,1.0,0.0471899025142192,304.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.8240774273872375,1.0,0.0638913065195083,304.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.8240774273872375,1.0,0.303072839975357,284.96795654296875,284.95001220703125,297.255615234375,292.0230712890625,297.2977600097656,304.8911437988281,284.9676208496094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464933753013611,0.6430426239967346,0.0034507219679653,0.51927250623703,0.8763055801391602,0.8763055801391602,0.0,8.451584815979004,410.0,13155.7783203125,0.0,1768.409912109375,1.0,283.1499938964844,284.4059143066406,295.0228271484375,296.0376281738281,293.1499938964844,293.1499938964844,283.1499938964844,17974.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596622586250305,1.0,0.0,0.0,2.5037713050842285,2.5037827491760254,4.182949737696618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.26806640625,0.0,500.1864318847656,1895.4371337890625,0.0,397.4008483886719,0.6228905320167542,1.0,0.0,3.0,1.0,0.0
12407820,304.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8240775465965271,1.0,0.0606728084385395,304.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8240775465965271,1.0,0.0638913884758949,304.7677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8240775465965271,1.0,0.047189962118864,304.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8240775465965271,1.0,0.0638913884758949,304.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8240775465965271,1.0,0.3030732274055481,284.9661560058594,284.95001220703125,297.2396240234375,292.01904296875,297.2818908691406,304.8957214355469,284.9658203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464941501617432,0.6430434584617615,0.0034507275559008,0.519045889377594,0.8765021562576294,0.8765021562576294,0.0,8.448936462402344,410.0,13149.419921875,0.0,1768.412109375,1.0,283.1499938964844,284.4048767089844,295.018798828125,296.0332336425781,293.1499938964844,293.1499938964844,283.1499938964844,17977.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459616482257843,1.0,0.0,0.0,2.504600763320923,2.50461220741272,4.1857222754515533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.142578125,0.0,500.6340942382813,1895.4371337890625,0.0,397.2911682128906,0.6230782270431519,1.0,0.0,3.0,1.0,0.0
12407880,304.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8240775465965271,1.0,0.0606728084385395,304.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8240775465965271,1.0,0.0638913884758949,304.7677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8240775465965271,1.0,0.047189962118864,304.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8240775465965271,1.0,0.0638913884758949,304.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8240775465965271,1.0,0.3030732274055481,284.9661560058594,284.95001220703125,297.2396240234375,292.01904296875,297.2818908691406,304.8957214355469,284.9658203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464941501617432,0.6430434584617615,0.0034507275559008,0.519045889377594,0.8765021562576294,0.8765021562576294,0.0,8.448936462402344,410.0,13149.419921875,0.0,1768.412109375,1.0,283.1499938964844,284.4048767089844,295.018798828125,296.0332336425781,293.1499938964844,293.1499938964844,283.1499938964844,17977.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459616482257843,1.0,0.0,0.0,2.504600763320923,2.50461220741272,4.1857222754515533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.142578125,0.0,500.6340942382813,1895.4371337890625,0.0,397.2911682128906,0.6230782270431519,1.0,0.0,3.0,1.0,0.0
12407940,304.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8240777850151062,1.0,0.0606729090213775,304.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8240777850151062,1.0,0.0638914927840232,304.7764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8240777850151062,1.0,0.0471900403499603,304.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8240777850151062,1.0,0.0638914927840232,304.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8240777850151062,1.0,0.3030737340450287,284.9643859863281,284.95001220703125,297.2234802246094,292.014892578125,297.265869140625,304.900390625,284.9640197753906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464952230453491,0.6430444717407227,0.0034507347736507,0.518751323223114,0.8766753077507019,0.8766753077507019,0.0,8.445496559143066,410.0,13142.8251953125,0.0,1768.4150390625,1.0,283.1499938964844,284.40386962890625,295.0146789550781,296.0287170410156,293.1499938964844,293.1499938964844,283.1499938964844,17979.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4595727622509002,1.0,0.0,0.0,2.5053493976593018,2.505360841751098,4.188224522749806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.98095703125,0.0,501.0392456054688,1895.4371337890625,0.0,397.1865234375,0.6232478618621826,1.0,0.0,3.0,1.0,0.0
