time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408000,304.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8240777850151062,1.0,0.0606729090213775,304.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8240777850151062,1.0,0.0638914927840232,304.7764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8240777850151062,1.0,0.0471900403499603,304.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8240777850151062,1.0,0.0638914927840232,304.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8240777850151062,1.0,0.3030737340450287,284.9643859863281,284.95001220703125,297.2234802246094,292.014892578125,297.265869140625,304.900390625,284.9640197753906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464952230453491,0.6430444717407227,0.0034507347736507,0.518751323223114,0.8766753077507019,0.8766753077507019,0.0,8.445496559143066,410.0,13142.8251953125,0.0,1768.4150390625,1.0,283.1499938964844,284.40386962890625,295.0146789550781,296.0287170410156,293.1499938964844,293.1499938964844,283.1499938964844,17979.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4595727622509002,1.0,0.0,0.0,2.5053493976593018,2.505360841751098,4.188224522749806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.98095703125,0.0,501.0392456054688,1895.4371337890625,0.0,397.1865234375,0.6232478618621826,1.0,0.0,3.0,1.0,0.0
12408060,304.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8240780234336853,1.0,0.0606730282306671,304.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8240780234336853,1.0,0.0638916194438934,304.78546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8240780234336853,1.0,0.0471901334822177,304.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8240780234336853,1.0,0.0638916194438934,304.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8240780234336853,1.0,0.3030743300914764,284.96258544921875,284.95001220703125,297.2071838378906,292.0106201171875,297.24969482421875,304.9051818847656,284.9622497558594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464964747428894,0.6430457234382629,0.0034507433883845,0.5183985829353333,0.8768237233161926,0.8768237233161926,0.0,8.441376686096191,410.0,13135.9482421875,0.0,1768.41845703125,1.0,283.1499938964844,284.40289306640625,295.0103759765625,296.0240173339844,293.1499938964844,293.1499938964844,283.1499938964844,17981.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4595299065113067,1.0,0.0,0.0,2.5060129165649414,2.5060243606567383,4.190442837170849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.775390625,0.0,501.3997192382813,1895.4371337890625,0.0,397.0839538574219,0.6233984231948853,1.0,0.0,3.0,1.0,0.0
12408120,304.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8240780234336853,1.0,0.0606730282306671,304.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8240780234336853,1.0,0.0638916194438934,304.78546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8240780234336853,1.0,0.0471901334822177,304.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8240780234336853,1.0,0.0638916194438934,304.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8240780234336853,1.0,0.3030743300914764,284.96258544921875,284.95001220703125,297.2071838378906,292.0106201171875,297.24969482421875,304.9051818847656,284.9622497558594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464964747428894,0.6430457234382629,0.0034507433883845,0.5183985829353333,0.8768237233161926,0.8768237233161926,0.0,8.441376686096191,410.0,13135.9482421875,0.0,1768.41845703125,1.0,283.1499938964844,284.40289306640625,295.0103759765625,296.0240173339844,293.1499938964844,293.1499938964844,283.1499938964844,17981.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4595299065113067,1.0,0.0,0.0,2.5060129165649414,2.5060243606567383,4.190442837170849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.775390625,0.0,501.3997192382813,1895.4371337890625,0.0,397.0839538574219,0.6233984231948853,1.0,0.0,3.0,1.0,0.0
12408180,304.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.8240783214569092,1.0,0.0606731623411178,304.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.8240783214569092,1.0,0.0638917610049247,304.79461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.8240783214569092,1.0,0.0471902377903461,304.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.8240783214569092,1.0,0.0638917610049247,304.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.8240783214569092,1.0,0.3030750155448913,284.9608154296875,284.95001220703125,297.19073486328125,292.00616455078125,297.2333679199219,304.9100341796875,284.9604797363281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464978456497192,0.6430470943450928,0.0034507531672716,0.5180034637451172,0.8769482374191284,0.8769482374191284,0.0,8.436765670776367,410.0,13128.7724609375,0.0,1768.4222412109375,1.0,283.1499938964844,284.40191650390625,295.0059509277344,296.0191345214844,293.1499938964844,293.1499938964844,283.1499938964844,17983.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594879150390625,1.0,0.0,0.0,2.506594657897949,2.506606101989746,4.192389155832643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.51611328125,0.0,501.7173156738281,1895.4371337890625,0.0,396.9834899902344,0.6235308647155762,1.0,0.0,3.0,1.0,0.0
12408240,304.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.8240783214569092,1.0,0.0606731623411178,304.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.8240783214569092,1.0,0.0638917610049247,304.79461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.8240783214569092,1.0,0.0471902377903461,304.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.8240783214569092,1.0,0.0638917610049247,304.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.8240783214569092,1.0,0.3030750155448913,284.9608154296875,284.95001220703125,297.19073486328125,292.00616455078125,297.2333679199219,304.9100341796875,284.9604797363281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464978456497192,0.6430470943450928,0.0034507531672716,0.5180034637451172,0.8769482374191284,0.8769482374191284,0.0,8.436765670776367,410.0,13128.7724609375,0.0,1768.4222412109375,1.0,283.1499938964844,284.40191650390625,295.0059509277344,296.0191345214844,293.1499938964844,293.1499938964844,283.1499938964844,17983.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594879150390625,1.0,0.0,0.0,2.506594657897949,2.506606101989746,4.192389155832643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.51611328125,0.0,501.7173156738281,1895.4371337890625,0.0,396.9834899902344,0.6235308647155762,1.0,0.0,3.0,1.0,0.0
12408300,304.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.8240784406661987,1.0,0.0606732331216335,304.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.8240784406661987,1.0,0.0638918355107307,304.7992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.8240784406661987,1.0,0.0471902936697006,304.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.8240784406661987,1.0,0.0638918355107307,304.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.8240784406661987,1.0,0.30307537317276,284.9598999023437,284.95001220703125,297.18243408203125,292.0038757324219,297.2251281738281,304.9121398925781,284.9595642089844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464986205101013,0.6430478692054749,0.0034507582895457,0.5177933573722839,0.8770011067390442,0.8770011067390442,0.0,8.434313774108887,410.0,13125.05078125,0.0,1768.42431640625,1.0,283.1499938964844,284.40142822265625,295.003662109375,296.0166320800781,293.1499938964844,293.1499938964844,283.1499938964844,17984.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459466814994812,1.0,0.0,0.0,2.5068538188934326,2.506865262985229,4.193255733753176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.8583984375,0.0,501.8593444824219,1895.4371337890625,0.0,396.9329528808594,0.6235899329185486,1.0,0.0,3.0,1.0,0.0
12408360,304.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.8240785598754883,1.0,0.0606733076274395,304.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.8240785598754883,1.0,0.0638919100165367,304.8039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.8240785598754883,1.0,0.0471903495490551,304.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.8240785598754883,1.0,0.0638919100165367,304.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.8240785598754883,1.0,0.3030757308006286,284.9590148925781,284.95001220703125,297.174072265625,292.00152587890625,297.2168273925781,304.91375732421875,284.95867919921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464993953704834,0.6430486440658569,0.0034507636446505,0.5175764560699463,0.8770467638969421,0.8770467638969421,0.0,8.431782722473145,410.0,13121.220703125,0.0,1768.4263916015625,1.0,283.1499938964844,284.40093994140625,295.0013122558594,296.0140686035156,293.1499938964844,293.1499938964844,283.1499938964844,17985.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594446420669555,1.0,0.0,0.0,2.507088184356689,2.5070996284484863,4.1940401729334553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.1796875,0.0,501.9884948730469,1895.4371337890625,0.0,396.8799743652344,0.6236435770988464,1.0,0.0,3.0,1.0,0.0
12408420,304.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8240789175033569,1.0,0.0606734566390514,304.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8240789175033569,1.0,0.0638920739293098,304.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8240789175033569,1.0,0.0471904687583446,304.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8240789175033569,1.0,0.0638920739293098,304.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8240789175033569,1.0,0.3030764758586883,284.95721435546875,284.95001220703125,297.1571960449219,291.9967041015625,297.2000732421875,304.9168395996094,284.9568786621094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465009450912476,0.6430501937866211,0.0034507745876908,0.5171312689781189,0.8771196007728577,0.8771196007728577,0.0,8.426591873168945,410.0,13113.2666015625,0.0,1768.4306640625,1.0,283.1499938964844,284.3999938964844,294.9964599609375,296.0087280273437,293.1499938964844,293.1499938964844,283.1499938964844,17988.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593997895717621,1.0,0.0,0.0,2.507495164871216,2.507506847381592,4.1954021412493603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.763671875,0.0,502.2141723632813,1895.4371337890625,0.0,396.7726440429688,0.6237370371818542,1.0,0.0,3.0,1.0,0.0
12408480,304.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8240789175033569,1.0,0.0606734566390514,304.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8240789175033569,1.0,0.0638920739293098,304.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8240789175033569,1.0,0.0471904687583446,304.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8240789175033569,1.0,0.0638920739293098,304.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8240789175033569,1.0,0.3030764758586883,284.95721435546875,284.95001220703125,297.1571960449219,291.9967041015625,297.2000732421875,304.9168395996094,284.9568786621094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465009450912476,0.6430501937866211,0.0034507745876908,0.5171312689781189,0.8771196007728577,0.8771196007728577,0.0,8.426591873168945,410.0,13113.2666015625,0.0,1768.4306640625,1.0,283.1499938964844,284.3999938964844,294.9964599609375,296.0087280273437,293.1499938964844,293.1499938964844,283.1499938964844,17988.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593997895717621,1.0,0.0,0.0,2.507495164871216,2.507506847381592,4.1954021412493603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.763671875,0.0,502.2141723632813,1895.4371337890625,0.0,396.7726440429688,0.6237370371818542,1.0,0.0,3.0,1.0,0.0
12408540,304.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8240792155265808,1.0,0.0606736131012439,304.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8240792155265808,1.0,0.0638922378420829,304.8232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8240792155265808,1.0,0.0471905879676342,304.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8240792155265808,1.0,0.0638922378420829,304.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8240792155265808,1.0,0.3030772507190704,284.9554138183594,284.95001220703125,297.1401062011719,291.9916381835937,297.1830749511719,304.9198608398437,284.955078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465025544166565,0.64305180311203,0.003450785530731,0.5166791081428528,0.8771691918373108,0.8771691918373108,0.0,8.421320915222168,410.0,13104.9169921875,0.0,1768.43505859375,1.0,283.1499938964844,284.3990173339844,294.99139404296875,296.003173828125,293.1499938964844,293.1499938964844,283.1499938964844,17990.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593557119369507,1.0,0.0,0.0,2.507824182510376,2.507835626602173,4.1965029140556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.27099609375,0.0,502.3987121582031,1895.4371337890625,0.0,396.667236328125,0.6238130927085876,1.0,0.0,3.0,1.0,0.0
12408600,304.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8240792155265808,1.0,0.0606736131012439,304.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8240792155265808,1.0,0.0638922378420829,304.8232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8240792155265808,1.0,0.0471905879676342,304.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8240792155265808,1.0,0.0638922378420829,304.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8240792155265808,1.0,0.3030772507190704,284.9554138183594,284.95001220703125,297.1401062011719,291.9916381835937,297.1830749511719,304.9198608398437,284.955078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465025544166565,0.64305180311203,0.003450785530731,0.5166791081428528,0.8771691918373108,0.8771691918373108,0.0,8.421320915222168,410.0,13104.9169921875,0.0,1768.43505859375,1.0,283.1499938964844,284.3990173339844,294.99139404296875,296.003173828125,293.1499938964844,293.1499938964844,283.1499938964844,17990.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593557119369507,1.0,0.0,0.0,2.507824182510376,2.507835626602173,4.1965029140556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.27099609375,0.0,502.3987121582031,1895.4371337890625,0.0,396.667236328125,0.6238130927085876,1.0,0.0,3.0,1.0,0.0
12408660,304.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8240795135498047,1.0,0.0606737621128559,304.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8240795135498047,1.0,0.0638923943042755,304.83319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8240795135498047,1.0,0.0471907034516334,304.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8240795135498047,1.0,0.0638923943042755,304.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8240795135498047,1.0,0.3030780255794525,284.9535827636719,284.95001220703125,297.1227111816406,291.986328125,297.16583251953125,304.92315673828125,284.9532470703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465041637420654,0.6430533528327942,0.0034507967066019,0.5162299275398254,0.8771944642066956,0.8771944642066956,0.0,8.41608715057373,410.0,13096.111328125,0.0,1768.439453125,1.0,283.1499938964844,284.3980712890625,294.986083984375,295.99737548828125,293.1499938964844,293.1499938964844,283.1499938964844,17992.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593116343021393,1.0,0.0,0.0,2.5080721378326416,2.5080838203430176,4.197333112188062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.6953125,0.0,502.540771484375,1895.4371337890625,0.0,396.5619201660156,0.6238711476325989,1.0,0.0,3.0,1.0,0.0
12408720,304.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8240795135498047,1.0,0.0606737621128559,304.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8240795135498047,1.0,0.0638923943042755,304.83319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8240795135498047,1.0,0.0471907034516334,304.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8240795135498047,1.0,0.0638923943042755,304.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8240795135498047,1.0,0.3030780255794525,284.9535827636719,284.95001220703125,297.1227111816406,291.986328125,297.16583251953125,304.92315673828125,284.9532470703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465041637420654,0.6430533528327942,0.0034507967066019,0.5162299275398254,0.8771944642066956,0.8771944642066956,0.0,8.41608715057373,410.0,13096.111328125,0.0,1768.439453125,1.0,283.1499938964844,284.3980712890625,294.986083984375,295.99737548828125,293.1499938964844,293.1499938964844,283.1499938964844,17992.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593116343021393,1.0,0.0,0.0,2.5080721378326416,2.5080838203430176,4.197333112188062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.6953125,0.0,502.540771484375,1895.4371337890625,0.0,396.5619201660156,0.6238711476325989,1.0,0.0,3.0,1.0,0.0
12408780,304.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8240798115730286,1.0,0.0606739111244678,304.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8240798115730286,1.0,0.063892550766468,304.84326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8240798115730286,1.0,0.0471908189356327,304.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8240798115730286,1.0,0.063892550766468,304.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8240798115730286,1.0,0.3030787408351898,284.9517517089844,284.95001220703125,297.10504150390625,291.9807434082031,297.1482849121094,304.9267883300781,284.9513854980469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465057134628296,0.6430549025535583,0.0034508074168115,0.5157924890518188,0.8771952390670776,0.8771952390670776,0.0,8.410993576049805,410.0,13086.81640625,0.0,1768.4437255859375,1.0,283.1499938964844,284.3970947265625,294.9804992675781,295.9912414550781,293.1499938964844,293.1499938964844,283.1499938964844,17994.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592670500278473,1.0,0.0,0.0,2.5082387924194336,2.5082502365112305,4.197890746127089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.03466796875,0.0,502.6399230957031,1895.4371337890625,0.0,396.455322265625,0.6239110827445984,1.0,0.0,3.0,1.0,0.0
12408840,304.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8240798115730286,1.0,0.0606739111244678,304.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8240798115730286,1.0,0.063892550766468,304.84326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8240798115730286,1.0,0.0471908189356327,304.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8240798115730286,1.0,0.063892550766468,304.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8240798115730286,1.0,0.3030787408351898,284.9517517089844,284.95001220703125,297.10504150390625,291.9807434082031,297.1482849121094,304.9267883300781,284.9513854980469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465057134628296,0.6430549025535583,0.0034508074168115,0.5157924890518188,0.8771952390670776,0.8771952390670776,0.0,8.410993576049805,410.0,13086.81640625,0.0,1768.4437255859375,1.0,283.1499938964844,284.3970947265625,294.9804992675781,295.9912414550781,293.1499938964844,293.1499938964844,283.1499938964844,17994.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592670500278473,1.0,0.0,0.0,2.5082387924194336,2.5082502365112305,4.197890746127089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.03466796875,0.0,502.6399230957031,1895.4371337890625,0.0,396.455322265625,0.6239110827445984,1.0,0.0,3.0,1.0,0.0
12408900,304.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8240799307823181,1.0,0.0606739819049835,304.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8240799307823181,1.0,0.063892625272274,304.8483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8240799307823181,1.0,0.0471908748149871,304.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8240799307823181,1.0,0.063892625272274,304.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8240799307823181,1.0,0.3030790984630584,284.9508056640625,284.95001220703125,297.0960693359375,291.97784423828125,297.1394348144531,304.92877197265625,284.9504699707031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465064287185669,0.6430556178092957,0.0034508125390857,0.5155795216560364,0.8771876096725464,0.8771876096725464,0.0,8.408514976501465,410.0,13082.0,0.0,1768.4456787109375,1.0,283.1499938964844,284.3966064453125,294.97760009765625,295.98809814453125,293.1499938964844,293.1499938964844,283.1499938964844,17995.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592459797859192,1.0,0.0,0.0,2.50829553604126,2.508307218551636,4.198080887363176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.1767578125,0.0,502.6755676269531,1895.4371337890625,0.0,396.405029296875,0.6239250898361206,1.0,0.0,3.0,1.0,0.0
12408960,304.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8240801095962524,1.0,0.0606740526854991,305.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8240801095962524,1.0,0.0638926997780799,304.8534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8240801095962524,1.0,0.0471909306943416,304.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8240801095962524,1.0,0.0638926997780799,304.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8240801095962524,1.0,0.3030794560909271,284.9498596191406,284.95001220703125,297.0870361328125,291.9748840332031,297.1304626464844,304.9308776855469,284.94952392578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646507203578949,0.643056333065033,0.0034508176613599,0.5153726935386658,0.8771735429763794,0.8771735429763794,0.0,8.406107902526855,410.0,13077.0341796875,0.0,1768.44775390625,1.0,283.1499938964844,284.3961181640625,294.9746398925781,295.9848327636719,293.1499938964844,293.1499938964844,283.1499938964844,17996.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592246115207672,1.0,0.0,0.0,2.508331298828125,2.508342742919922,4.198199974325689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.2958984375,0.0,502.7000427246094,1895.4371337890625,0.0,396.3539123535156,0.6239344477653503,1.0,0.0,3.0,1.0,0.0
12409020,304.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8240803480148315,1.0,0.0606741867959499,305.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8240803480148315,1.0,0.0638928413391113,304.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8240803480148315,1.0,0.04719103500247,304.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8240803480148315,1.0,0.0638928413391113,304.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8240803480148315,1.0,0.3030801117420196,284.9479675292969,284.95001220703125,297.0686950683594,291.9686889648437,297.1122741699219,304.93609619140625,284.9476013183594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465085744857788,0.6430577635765076,0.0034508272074162,0.5149794220924377,0.8771241903305054,0.8771241903305054,0.0,8.401532173156738,410.0,13066.634765625,0.0,1768.4515380859375,1.0,283.1499938964844,284.3951416015625,294.96844482421875,295.9780578613281,293.1499938964844,293.1499938964844,283.1499938964844,17999.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4591773748397827,1.0,0.0,0.0,2.5083327293396,2.5083441734313965,4.198204806016293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.46240234375,0.0,502.7123718261719,1895.4371337890625,0.0,396.2411193847656,0.6239376068115234,1.0,0.0,3.0,1.0,0.0
12409080,304.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8240803480148315,1.0,0.0606741867959499,305.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8240803480148315,1.0,0.0638928413391113,304.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8240803480148315,1.0,0.04719103500247,304.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8240803480148315,1.0,0.0638928413391113,304.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8240803480148315,1.0,0.3030801117420196,284.9479675292969,284.95001220703125,297.0686950683594,291.9686889648437,297.1122741699219,304.93609619140625,284.9476013183594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465085744857788,0.6430577635765076,0.0034508272074162,0.5149794220924377,0.8771241903305054,0.8771241903305054,0.0,8.401532173156738,410.0,13066.634765625,0.0,1768.4515380859375,1.0,283.1499938964844,284.3951416015625,294.96844482421875,295.9780578613281,293.1499938964844,293.1499938964844,283.1499938964844,17999.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4591773748397827,1.0,0.0,0.0,2.5083327293396,2.5083441734313965,4.198204806016293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.46240234375,0.0,502.7123718261719,1895.4371337890625,0.0,396.2411193847656,0.6239376068115234,1.0,0.0,3.0,1.0,0.0
12409140,304.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8240806460380554,1.0,0.0606743097305297,305.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8240806460380554,1.0,0.0638929679989814,304.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8240806460380554,1.0,0.0471911318600177,304.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8240806460380554,1.0,0.0638929679989814,304.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8240806460380554,1.0,0.3030807375907898,284.946044921875,284.95001220703125,297.04998779296875,291.9621887207031,297.09356689453125,304.9424133300781,284.9456787109375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465098857879639,0.6430590152740479,0.0034508362878113,0.514610767364502,0.8770477771759033,0.8770477771759033,0.0,8.39724349975586,410.0,13055.556640625,0.0,1768.455078125,1.0,283.1499938964844,284.39410400390625,294.9618835449219,295.9708557128906,293.1499938964844,293.1499938964844,283.1499938964844,18001.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4591257274150848,1.0,0.0,0.0,2.5082457065582275,2.5082571506500244,4.197913483494631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.53466796875,0.0,502.6781921386719,1895.4371337890625,0.0,396.1178283691406,0.6239210963249207,1.0,0.0,3.0,1.0,0.0
12409200,304.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8240806460380554,1.0,0.0606743097305297,305.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8240806460380554,1.0,0.0638929679989814,304.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8240806460380554,1.0,0.0471911318600177,304.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8240806460380554,1.0,0.0638929679989814,304.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8240806460380554,1.0,0.3030807375907898,284.946044921875,284.95001220703125,297.04998779296875,291.9621887207031,297.09356689453125,304.9424133300781,284.9456787109375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465098857879639,0.6430590152740479,0.0034508362878113,0.514610767364502,0.8770477771759033,0.8770477771759033,0.0,8.39724349975586,410.0,13055.556640625,0.0,1768.455078125,1.0,283.1499938964844,284.39410400390625,294.9618835449219,295.9708557128906,293.1499938964844,293.1499938964844,283.1499938964844,18001.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4591257274150848,1.0,0.0,0.0,2.5082457065582275,2.5082571506500244,4.197913483494631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.53466796875,0.0,502.6781921386719,1895.4371337890625,0.0,396.1178283691406,0.6239210963249207,1.0,0.0,3.0,1.0,0.0
12409260,304.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.8240808844566345,1.0,0.0606744401156902,305.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.8240808844566345,1.0,0.0638931095600128,304.88507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.8240808844566345,1.0,0.0471912324428558,304.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.8240808844566345,1.0,0.0638931095600128,304.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.8240808844566345,1.0,0.3030813932418823,284.9439392089844,284.95001220703125,297.028076171875,291.9543762207031,297.0721740722656,304.9494323730469,284.9435119628906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465111970901489,0.6430603861808777,0.0034508456010371,0.5142279863357544,0.876945972442627,0.876945972442627,0.0,8.392793655395508,410.0,13042.75390625,0.0,1768.458740234375,1.0,283.1499938964844,284.3930053710937,294.9544677734375,295.962890625,293.1499938964844,293.1499938964844,283.1499938964844,18003.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4591737687587738,1.0,0.0,0.0,2.5080819129943848,2.5080933570861816,4.197365228719719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.3876953125,0.0,502.6040649414063,1895.4371337890625,0.0,396.2325439453125,0.6238875985145569,1.0,0.0,3.0,1.0,0.0
12409320,304.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.8240808844566345,1.0,0.0606744401156902,305.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.8240808844566345,1.0,0.0638931095600128,304.88507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.8240808844566345,1.0,0.0471912324428558,304.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.8240808844566345,1.0,0.0638931095600128,304.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.8240808844566345,1.0,0.3030813932418823,284.9439392089844,284.95001220703125,297.028076171875,291.9543762207031,297.0721740722656,304.9494323730469,284.9435119628906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465111970901489,0.6430603861808777,0.0034508456010371,0.5142279863357544,0.876945972442627,0.876945972442627,0.0,8.392793655395508,410.0,13042.75390625,0.0,1768.458740234375,1.0,283.1499938964844,284.3930053710937,294.9544677734375,295.962890625,293.1499938964844,293.1499938964844,283.1499938964844,18003.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4591737687587738,1.0,0.0,0.0,2.5080819129943848,2.5080933570861816,4.197365228719719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.3876953125,0.0,502.6040649414063,1895.4371337890625,0.0,396.2325439453125,0.6238875985145569,1.0,0.0,3.0,1.0,0.0
12409380,304.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8240811824798584,1.0,0.0606745891273021,305.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8240811824798584,1.0,0.0638932660222053,304.8958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8240811824798584,1.0,0.047191347926855,304.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8240811824798584,1.0,0.0638932660222053,304.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8240811824798584,1.0,0.303082138299942,284.9414367675781,284.95001220703125,297.0003662109375,291.9443359375,297.0452880859375,304.95703125,284.94091796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465127468109131,0.6430619359016418,0.0034508563112467,0.5137879848480225,0.8768107891082764,0.8768107891082764,0.0,8.387681007385254,410.0,13026.572265625,0.0,1768.4630126953125,1.0,283.1499938964844,284.3916015625,294.9452514648437,295.9532470703125,293.1499938964844,293.1499938964844,283.1499938964844,18006.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593861103057861,1.0,0.0,0.0,2.5078284740448,2.5078399181365967,4.196517124910315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.77685546875,0.0,502.484130859375,1895.4371337890625,0.0,396.7399597167969,0.623834490776062,1.0,0.0,3.0,1.0,0.0
12409440,304.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8240811824798584,1.0,0.0606745891273021,305.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8240811824798584,1.0,0.0638932660222053,304.8958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8240811824798584,1.0,0.047191347926855,304.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8240811824798584,1.0,0.0638932660222053,304.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8240811824798584,1.0,0.303082138299942,284.9414367675781,284.95001220703125,297.0003662109375,291.9443359375,297.0452880859375,304.95703125,284.94091796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465127468109131,0.6430619359016418,0.0034508563112467,0.5137879848480225,0.8768107891082764,0.8768107891082764,0.0,8.387681007385254,410.0,13026.572265625,0.0,1768.4630126953125,1.0,283.1499938964844,284.3916015625,294.9452514648437,295.9532470703125,293.1499938964844,293.1499938964844,283.1499938964844,18006.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593861103057861,1.0,0.0,0.0,2.5078284740448,2.5078399181365967,4.196517124910315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.77685546875,0.0,502.484130859375,1895.4371337890625,0.0,396.7399597167969,0.623834490776062,1.0,0.0,3.0,1.0,0.0
12409500,304.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.8240813612937927,1.0,0.0606746710836887,305.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.8240813612937927,1.0,0.0638933554291725,304.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.8240813612937927,1.0,0.0471914112567901,304.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.8240813612937927,1.0,0.0638933554291725,304.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.8240813612937927,1.0,0.3030825555324554,284.93994140625,284.95001220703125,296.98443603515625,291.93853759765625,297.0297241210937,304.96099853515625,284.9393615722656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465136408805847,0.6430627703666687,0.0034508623648434,0.5135436654090881,0.876725435256958,0.876725435256958,0.0,8.384842872619629,410.0,13017.03515625,0.0,1768.4654541015625,1.0,283.1499938964844,284.3907775878906,294.9396667480469,295.9473876953125,293.1499938964844,293.1499938964844,283.1499938964844,18007.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4595197737216949,1.0,0.0,0.0,2.5076560974121094,2.5076675415039062,4.195940448425972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.24609375,0.0,502.401123046875,1895.4371337890625,0.0,397.0597229003906,0.6237979531288147,1.0,0.0,3.0,1.0,0.0
12409560,304.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.824081540107727,1.0,0.0606747604906559,305.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.824081540107727,1.0,0.0638934448361396,304.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.824081540107727,1.0,0.0471914820373058,304.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.824081540107727,1.0,0.0638934448361396,304.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.824081540107727,1.0,0.3030830025672912,284.9383239746094,284.95001220703125,296.9672241210937,291.9322509765625,297.0128173828125,304.9651184082031,284.93768310546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465145349502563,0.6430636644363403,0.0034508686512708,0.5132806897163391,0.8766270279884338,0.8766270279884338,0.0,8.38178825378418,410.0,13006.5986328125,0.0,1768.4678955078125,1.0,283.1499938964844,284.389892578125,294.9334716796875,295.9408569335937,293.1499938964844,293.1499938964844,283.1499938964844,18009.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596525430679321,1.0,0.0,0.0,2.5074496269226074,2.5074613094329834,4.1952498008868133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.58544921875,0.0,502.30078125,1895.4371337890625,0.0,397.3775634765625,0.6237540245056152,1.0,0.0,3.0,1.0,0.0
12409620,304.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.8240819573402405,1.0,0.0606749579310417,305.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.8240819573402405,1.0,0.0638936534523963,304.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.8240819573402405,1.0,0.047191634774208,304.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.8240819573402405,1.0,0.0638936534523963,304.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.8240819573402405,1.0,0.30308398604393,284.9346618652344,284.95001220703125,296.9289855957031,291.918212890625,296.9753112792969,304.9735717773437,284.9339599609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465166211128235,0.6430657505989075,0.0034508828539401,0.512698233127594,0.8763905167579651,0.8763905167579651,0.0,8.375027656555176,410.0,12983.2568359375,0.0,1768.4736328125,1.0,283.1499938964844,284.3879699707031,294.9194030761719,295.9259338378906,293.1499938964844,293.1499938964844,283.1499938964844,18013.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4598941504955292,1.0,0.0,0.0,2.5069313049316406,2.506942749023437,4.193515223960276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4906.02587890625,0.0,502.0465393066406,1895.4371337890625,0.0,397.9566040039063,0.6236431002616882,1.0,0.0,3.0,1.0,0.0
12409680,304.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.8240819573402405,1.0,0.0606749579310417,305.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.8240819573402405,1.0,0.0638936534523963,304.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.8240819573402405,1.0,0.047191634774208,304.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.8240819573402405,1.0,0.0638936534523963,304.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.8240819573402405,1.0,0.30308398604393,284.9346618652344,284.95001220703125,296.9289855957031,291.918212890625,296.9753112792969,304.9735717773437,284.9339599609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465166211128235,0.6430657505989075,0.0034508828539401,0.512698233127594,0.8763905167579651,0.8763905167579651,0.0,8.375027656555176,410.0,12983.2568359375,0.0,1768.4736328125,1.0,283.1499938964844,284.3879699707031,294.9194030761719,295.9259338378906,293.1499938964844,293.1499938964844,283.1499938964844,18013.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4598941504955292,1.0,0.0,0.0,2.5069313049316406,2.506942749023437,4.193515223960276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4906.02587890625,0.0,502.0465393066406,1895.4371337890625,0.0,397.9566040039063,0.6236431002616882,1.0,0.0,3.0,1.0,0.0
12409740,304.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.8240823745727539,1.0,0.0606751851737499,305.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.8240823745727539,1.0,0.0638938918709755,304.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.8240823745727539,1.0,0.0471918098628521,304.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.8240823745727539,1.0,0.0638938918709755,304.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.8240823745727539,1.0,0.3030851185321808,284.9305114746094,284.95001220703125,296.88604736328125,291.90234375,296.9329833984375,304.98199462890625,284.9296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465189456939697,0.6430680751800537,0.0034508991520851,0.5120292901992798,0.8760920166969299,0.8760920166969299,0.0,8.367267608642578,410.0,12956.5908203125,0.0,1768.47998046875,1.0,283.1499938964844,284.3857727050781,294.9029846191406,295.90802001953125,293.1499938964844,293.1499938964844,283.1499938964844,18017.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600038230419159,1.0,0.0,0.0,2.5062448978424072,2.506256341934204,4.191218749838299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.869140625,0.0,501.7067565917969,1895.4371337890625,0.0,398.2197265625,0.6234955191612244,1.0,0.0,3.0,1.0,0.0
12409800,304.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.8240823745727539,1.0,0.0606751851737499,305.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.8240823745727539,1.0,0.0638938918709755,304.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.8240823745727539,1.0,0.0471918098628521,304.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.8240823745727539,1.0,0.0638938918709755,304.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.8240823745727539,1.0,0.3030851185321808,284.9305114746094,284.95001220703125,296.88604736328125,291.90234375,296.9329833984375,304.98199462890625,284.9296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465189456939697,0.6430680751800537,0.0034508991520851,0.5120292901992798,0.8760920166969299,0.8760920166969299,0.0,8.367267608642578,410.0,12956.5908203125,0.0,1768.47998046875,1.0,283.1499938964844,284.3857727050781,294.9029846191406,295.90802001953125,293.1499938964844,293.1499938964844,283.1499938964844,18017.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600038230419159,1.0,0.0,0.0,2.5062448978424072,2.506256341934204,4.191218749838299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.869140625,0.0,501.7067565917969,1895.4371337890625,0.0,398.2197265625,0.6234955191612244,1.0,0.0,3.0,1.0,0.0
12409860,304.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.8240829110145569,1.0,0.0606754422187805,305.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.8240829110145569,1.0,0.0638941600918769,304.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.8240829110145569,1.0,0.0471920110285282,304.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.8240829110145569,1.0,0.0638941600918769,304.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.8240829110145569,1.0,0.3030864000320434,284.9259338378906,284.95001220703125,296.8387451171875,291.8847961425781,296.88641357421875,304.9884338378906,284.9250183105469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465216279029846,0.6430706977844238,0.0034509177785366,0.5112704038619995,0.8757308125495911,0.8757308125495911,0.0,8.358471870422363,410.0,12926.986328125,0.0,1768.4873046875,1.0,283.1499938964844,284.3833923339844,294.884765625,295.887939453125,293.1499938964844,293.1499938964844,283.1499938964844,18022.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4599806368350982,1.0,0.0,0.0,2.505382776260376,2.505394220352173,4.188336220067869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.00341796875,0.0,501.2774353027344,1895.4371337890625,0.0,398.16412353515625,0.6233094334602356,1.0,0.0,3.0,1.0,0.0
12409920,304.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.8240829110145569,1.0,0.0606754422187805,305.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.8240829110145569,1.0,0.0638941600918769,304.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.8240829110145569,1.0,0.0471920110285282,304.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.8240829110145569,1.0,0.0638941600918769,304.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.8240829110145569,1.0,0.3030864000320434,284.9259338378906,284.95001220703125,296.8387451171875,291.8847961425781,296.88641357421875,304.9884338378906,284.9250183105469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465216279029846,0.6430706977844238,0.0034509177785366,0.5112704038619995,0.8757308125495911,0.8757308125495911,0.0,8.358471870422363,410.0,12926.986328125,0.0,1768.4873046875,1.0,283.1499938964844,284.3833923339844,294.884765625,295.887939453125,293.1499938964844,293.1499938964844,283.1499938964844,18022.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4599806368350982,1.0,0.0,0.0,2.505382776260376,2.505394220352173,4.188336220067869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.00341796875,0.0,501.2774353027344,1895.4371337890625,0.0,398.16412353515625,0.6233094334602356,1.0,0.0,3.0,1.0,0.0
