time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12409980,304.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8240835070610046,1.0,0.0606757290661335,305.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8240835070610046,1.0,0.0638944655656814,304.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8240835070610046,1.0,0.0471922345459461,304.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8240835070610046,1.0,0.0638944655656814,304.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8240835070610046,1.0,0.303087830543518,284.9209289550781,284.95001220703125,296.7874755859375,291.8656311035156,296.8358154296875,304.9944152832031,284.9199523925781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465246677398682,0.6430737376213074,0.0034509387332946,0.51041179895401,0.8753021955490112,0.8753021955490112,0.0,8.348526954650879,410.0,12894.55859375,0.0,1768.49560546875,1.0,283.1499938964844,284.3808288574219,294.86505126953125,295.8660583496094,293.1499938964844,293.1499938964844,283.1499938964844,18027.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4598481655120849,1.0,0.0,0.0,2.5043280124664307,2.5043394565582275,4.1848099385788373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.10498046875,0.0,500.7496032714844,1895.4371337890625,0.0,397.8463134765625,0.6230810880661011,1.0,0.0,3.0,1.0,0.0
12410040,304.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8240835070610046,1.0,0.0606757290661335,305.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8240835070610046,1.0,0.0638944655656814,304.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8240835070610046,1.0,0.0471922345459461,304.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8240835070610046,1.0,0.0638944655656814,304.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8240835070610046,1.0,0.303087830543518,284.9209289550781,284.95001220703125,296.7874755859375,291.8656311035156,296.8358154296875,304.9944152832031,284.9199523925781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465246677398682,0.6430737376213074,0.0034509387332946,0.51041179895401,0.8753021955490112,0.8753021955490112,0.0,8.348526954650879,410.0,12894.55859375,0.0,1768.49560546875,1.0,283.1499938964844,284.3808288574219,294.86505126953125,295.8660583496094,293.1499938964844,293.1499938964844,283.1499938964844,18027.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4598481655120849,1.0,0.0,0.0,2.5043280124664307,2.5043394565582275,4.1848099385788373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.10498046875,0.0,500.7496032714844,1895.4371337890625,0.0,397.8463134765625,0.6230810880661011,1.0,0.0,3.0,1.0,0.0
12410100,304.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.8240838050842285,1.0,0.0606758892536163,305.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.8240838050842285,1.0,0.0638946294784545,304.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.8240838050842285,1.0,0.0471923574805259,304.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.8240838050842285,1.0,0.0638946294784545,304.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.8240838050842285,1.0,0.3030886352062225,284.91827392578125,284.95001220703125,296.7604675292969,291.8554992675781,296.80908203125,304.9974060058594,284.9172668457031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465262770652771,0.6430753469467163,0.0034509499091655,0.5099453926086426,0.8750572204589844,0.8750572204589844,0.0,8.343130111694336,410.0,12877.2744140625,0.0,1768.5001220703125,1.0,283.1499938964844,284.3794860839844,294.8546447753906,295.8544311523437,293.1499938964844,293.1499938964844,283.1499938964844,18030.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597349166870117,1.0,0.0,0.0,2.5037105083465576,2.5037219524383545,4.1827470909083786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.216796875,0.0,500.4396667480469,1895.4371337890625,0.0,397.5749206542969,0.6229471564292908,1.0,0.0,3.0,1.0,0.0
12410160,304.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8240841627120972,1.0,0.0606760531663894,305.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8240841627120972,1.0,0.0638948082923889,304.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8240841627120972,1.0,0.0471924878656864,304.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8240841627120972,1.0,0.0638948082923889,304.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8240841627120972,1.0,0.303089439868927,284.9155578613281,284.95001220703125,296.73260498046875,291.84503173828125,296.7815246582031,305.0003967285156,284.9145202636719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465280055999756,0.6430770754814148,0.0034509620163589,0.5094530582427979,0.8747928738594055,0.8747928738594055,0.0,8.337433815002441,410.0,12859.4013671875,0.0,1768.5048828125,1.0,283.1499938964844,284.37811279296875,294.8439025878906,295.84246826171875,293.1499938964844,293.1499938964844,283.1499938964844,18033.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596007168292999,1.0,0.0,0.0,2.503035306930542,2.503046751022339,4.180490691396699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.05712890625,0.0,500.0999755859375,1895.4371337890625,0.0,397.2534484863281,0.6228004693984985,1.0,0.0,3.0,1.0,0.0
12410220,304.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8240848779678345,1.0,0.0606764107942581,305.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8240848779678345,1.0,0.0638951808214187,304.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8240848779678345,1.0,0.0471927635371685,304.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8240848779678345,1.0,0.0638951808214187,304.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8240848779678345,1.0,0.3030912280082702,284.9098815917969,284.95001220703125,296.6744689941406,291.8230895996094,296.7240295410156,305.00640869140625,284.9087829589844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465317606925964,0.6430807709693909,0.0034509878605604,0.5083921551704407,0.8742088675498962,0.8742088675498962,0.0,8.325172424316406,410.0,12821.951171875,0.0,1768.5150146484375,1.0,283.1499938964844,284.3752746582031,294.82159423828125,295.8174743652344,293.1499938964844,293.1499938964844,283.1499938964844,18039.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592891335487366,1.0,0.0,0.0,2.501515865325928,2.5015273094177246,4.1754171320462774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.798828125,0.0,499.334228515625,1895.4371337890625,0.0,396.5081481933594,0.6224700212478638,1.0,0.0,3.0,1.0,0.0
12410280,304.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8240848779678345,1.0,0.0606764107942581,305.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8240848779678345,1.0,0.0638951808214187,304.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8240848779678345,1.0,0.0471927635371685,304.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8240848779678345,1.0,0.0638951808214187,304.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8240848779678345,1.0,0.3030912280082702,284.9098815917969,284.95001220703125,296.6744689941406,291.8230895996094,296.7240295410156,305.00640869140625,284.9087829589844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465317606925964,0.6430807709693909,0.0034509878605604,0.5083921551704407,0.8742088675498962,0.8742088675498962,0.0,8.325172424316406,410.0,12821.951171875,0.0,1768.5150146484375,1.0,283.1499938964844,284.3752746582031,294.82159423828125,295.8174743652344,293.1499938964844,293.1499938964844,283.1499938964844,18039.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592891335487366,1.0,0.0,0.0,2.501515865325928,2.5015273094177246,4.1754171320462774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.798828125,0.0,499.334228515625,1895.4371337890625,0.0,396.5081481933594,0.6224700212478638,1.0,0.0,3.0,1.0,0.0
12410340,304.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8240856528282166,1.0,0.0606768019497394,305.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8240856528282166,1.0,0.0638955906033515,304.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8240856528282166,1.0,0.0471930652856826,304.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8240856528282166,1.0,0.0638955906033515,304.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8240856528282166,1.0,0.3030931949615478,284.9039306640625,284.95001220703125,296.61346435546875,291.7999572753906,296.6636047363281,305.012451171875,284.9027709960937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465358138084412,0.6430847644805908,0.0034510160330682,0.5072326064109802,0.8735414743423462,0.8735414743423462,0.0,8.311786651611328,410.0,12782.248046875,0.0,1768.5262451171875,1.0,283.1499938964844,284.37237548828125,294.7981262207031,295.79107666015625,293.1499938964844,293.1499938964844,283.1499938964844,18046.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.458906888961792,1.0,0.0,0.0,2.4997384548187256,2.4997498989105225,4.169486089722341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.46240234375,0.0,498.4363403320313,1895.4371337890625,0.0,395.5956726074219,0.6220826506614685,1.0,0.0,3.0,1.0,0.0
12410400,304.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8240856528282166,1.0,0.0606768019497394,305.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8240856528282166,1.0,0.0638955906033515,304.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8240856528282166,1.0,0.0471930652856826,304.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8240856528282166,1.0,0.0638955906033515,304.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8240856528282166,1.0,0.3030931949615478,284.9039306640625,284.95001220703125,296.61346435546875,291.7999572753906,296.6636047363281,305.012451171875,284.9027709960937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465358138084412,0.6430847644805908,0.0034510160330682,0.5072326064109802,0.8735414743423462,0.8735414743423462,0.0,8.311786651611328,410.0,12782.248046875,0.0,1768.5262451171875,1.0,283.1499938964844,284.37237548828125,294.7981262207031,295.79107666015625,293.1499938964844,293.1499938964844,283.1499938964844,18046.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.458906888961792,1.0,0.0,0.0,2.4997384548187256,2.4997498989105225,4.169486089722341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.46240234375,0.0,498.4363403320313,1895.4371337890625,0.0,395.5956726074219,0.6220826506614685,1.0,0.0,3.0,1.0,0.0
12410460,304.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8240864872932434,1.0,0.0606772191822528,305.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8240864872932434,1.0,0.0638960376381874,304.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8240864872932434,1.0,0.0471933931112289,304.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8240864872932434,1.0,0.0638960376381874,304.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8240864872932434,1.0,0.303095281124115,284.8977355957031,284.95001220703125,296.5499267578125,291.7757568359375,296.6006164550781,305.0185546875,284.89654541015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465401649475098,0.6430891156196594,0.0034510463010519,0.5059831738471985,0.8727843165397644,0.8727843165397644,0.0,8.297380447387695,410.0,12740.5537109375,0.0,1768.5382080078125,1.0,283.1499938964844,284.369384765625,294.7735290527344,295.7633972167969,293.1499938964844,293.1499938964844,283.1499938964844,18053.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4584493935108185,1.0,0.0,0.0,2.497675895690918,2.497687339782715,4.162607751823089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.22998046875,0.0,497.392333984375,1895.4371337890625,0.0,394.5062561035156,0.6216323971748352,1.0,0.0,3.0,1.0,0.0
12410520,304.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8240864872932434,1.0,0.0606772191822528,305.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8240864872932434,1.0,0.0638960376381874,304.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8240864872932434,1.0,0.0471933931112289,304.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8240864872932434,1.0,0.0638960376381874,304.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8240864872932434,1.0,0.303095281124115,284.8977355957031,284.95001220703125,296.5499267578125,291.7757568359375,296.6006164550781,305.0185546875,284.89654541015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465401649475098,0.6430891156196594,0.0034510463010519,0.5059831738471985,0.8727843165397644,0.8727843165397644,0.0,8.297380447387695,410.0,12740.5537109375,0.0,1768.5382080078125,1.0,283.1499938964844,284.369384765625,294.7735290527344,295.7633972167969,293.1499938964844,293.1499938964844,283.1499938964844,18053.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4584493935108185,1.0,0.0,0.0,2.497675895690918,2.497687339782715,4.162607751823089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.22998046875,0.0,497.392333984375,1895.4371337890625,0.0,394.5062561035156,0.6216323971748352,1.0,0.0,3.0,1.0,0.0
12410580,304.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8240874409675598,1.0,0.0606776662170887,305.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8240874409675598,1.0,0.063896507024765,305.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8240874409675598,1.0,0.0471937395632267,304.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8240874409675598,1.0,0.063896507024765,304.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8240874409675598,1.0,0.303097516298294,284.891357421875,284.95001220703125,296.4842529296875,291.7506103515625,296.5354919433594,305.02471923828125,284.89013671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465448141098022,0.6430937647819519,0.0034510784316807,0.5046528577804565,0.8719408512115479,0.8719408512115479,0.0,8.282063484191895,410.0,12697.16015625,0.0,1768.5509033203125,1.0,283.1499938964844,284.36639404296875,294.7480773925781,295.7346496582031,293.1499938964844,293.1499938964844,283.1499938964844,18061.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4579333961009979,1.0,0.0,0.0,2.4953320026397705,2.4953434467315674,4.1547991713741794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.25048828125,0.0,496.2047729492188,1895.4371337890625,0.0,393.2811279296875,0.621120035648346,1.0,0.0,3.0,1.0,0.0
12410640,304.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8240874409675598,1.0,0.0606776662170887,305.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8240874409675598,1.0,0.063896507024765,305.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8240874409675598,1.0,0.0471937395632267,304.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8240874409675598,1.0,0.063896507024765,304.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8240874409675598,1.0,0.303097516298294,284.891357421875,284.95001220703125,296.4842529296875,291.7506103515625,296.5354919433594,305.02471923828125,284.89013671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465448141098022,0.6430937647819519,0.0034510784316807,0.5046528577804565,0.8719408512115479,0.8719408512115479,0.0,8.282063484191895,410.0,12697.16015625,0.0,1768.5509033203125,1.0,283.1499938964844,284.36639404296875,294.7480773925781,295.7346496582031,293.1499938964844,293.1499938964844,283.1499938964844,18061.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4579333961009979,1.0,0.0,0.0,2.4953320026397705,2.4953434467315674,4.1547991713741794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.25048828125,0.0,496.2047729492188,1895.4371337890625,0.0,393.2811279296875,0.621120035648346,1.0,0.0,3.0,1.0,0.0
12410700,304.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.824087917804718,1.0,0.0606778971850872,305.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.824087917804718,1.0,0.0638967454433441,305.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.824087917804718,1.0,0.047193918377161,304.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.824087917804718,1.0,0.0638967454433441,304.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.824087917804718,1.0,0.3030986487865448,284.8881225585937,284.95001220703125,296.4507141113281,291.7377014160156,296.50225830078125,305.0278015136719,284.88690185546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646547257900238,0.6430961489677429,0.0034510951954871,0.5039616823196411,0.8714855909347534,0.8714855909347534,0.0,8.274113655090332,410.0,12674.8818359375,0.0,1768.5574951171875,1.0,283.1499938964844,284.3648681640625,294.73504638671875,295.71990966796875,293.1499938964844,293.1499938964844,283.1499938964844,18064.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.457653135061264,1.0,0.0,0.0,2.494049072265625,2.494060516357422,4.150527672663884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.0048828125,0.0,495.5543212890625,1895.4371337890625,0.0,392.6173400878906,0.6208393573760986,1.0,0.0,3.0,1.0,0.0
12410760,304.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8240883946418762,1.0,0.060678131878376,305.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8240883946418762,1.0,0.0638969987630844,305.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8240883946418762,1.0,0.0471941046416759,304.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8240883946418762,1.0,0.0638969987630844,304.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8240883946418762,1.0,0.3030998408794403,284.8848571777344,284.95001220703125,296.4167785644531,291.7246398925781,296.4685974121094,305.0309143066406,284.88360595703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465497016906738,0.6430985927581787,0.0034511121921241,0.5032551288604736,0.8710088133811951,0.8710088133811951,0.0,8.265992164611816,410.0,12652.2646484375,0.0,1768.5643310546875,1.0,283.1499938964844,284.3633728027344,294.7218322753906,295.7049560546875,293.1499938964844,293.1499938964844,283.1499938964844,18068.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4573598802089691,1.0,0.0,0.0,2.4926936626434326,2.492705106735229,4.146017715811469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.6123046875,0.0,494.8670959472656,1895.4371337890625,0.0,391.9238586425781,0.6205426454544067,1.0,0.0,3.0,1.0,0.0
12410820,304.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8240893483161926,1.0,0.0606786198914051,305.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8240893483161926,1.0,0.063897505402565,305.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8240893483161926,1.0,0.047194480895996,304.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8240893483161926,1.0,0.063897505402565,304.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8240893483161926,1.0,0.3031022548675537,284.87823486328125,284.95001220703125,296.3478698730469,291.697998046875,296.40020751953125,305.03717041015625,284.8769836425781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465547680854797,0.6431035995483398,0.0034511473495513,0.5018012523651123,0.8699917793273926,0.8699917793273926,0.0,8.24930191040039,410.0,12606.0791015625,0.0,1768.578125,1.0,283.1499938964844,284.3603515625,294.6949462890625,295.67449951171875,293.1499938964844,293.1499938964844,283.1499938964844,18076.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4567362666130066,1.0,0.0,0.0,2.4897665977478027,2.4897780418396,4.13628697515378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.42041015625,0.0,493.3832092285156,1895.4371337890625,0.0,390.45318603515625,0.6199014186859131,1.0,0.0,3.0,1.0,0.0
12410880,304.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8240893483161926,1.0,0.0606786198914051,305.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8240893483161926,1.0,0.063897505402565,305.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8240893483161926,1.0,0.047194480895996,304.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8240893483161926,1.0,0.063897505402565,304.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8240893483161926,1.0,0.3031022548675537,284.87823486328125,284.95001220703125,296.3478698730469,291.697998046875,296.40020751953125,305.03717041015625,284.8769836425781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465547680854797,0.6431035995483398,0.0034511473495513,0.5018012523651123,0.8699917793273926,0.8699917793273926,0.0,8.24930191040039,410.0,12606.0791015625,0.0,1768.578125,1.0,283.1499938964844,284.3603515625,294.6949462890625,295.67449951171875,293.1499938964844,293.1499938964844,283.1499938964844,18076.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4567362666130066,1.0,0.0,0.0,2.4897665977478027,2.4897780418396,4.13628697515378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.42041015625,0.0,493.3832092285156,1895.4371337890625,0.0,390.45318603515625,0.6199014186859131,1.0,0.0,3.0,1.0,0.0
12410940,304.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8240903615951538,1.0,0.0606791153550148,305.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8240903615951538,1.0,0.0638980343937873,305.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8240903615951538,1.0,0.0471948683261871,304.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8240903615951538,1.0,0.0638980343937873,304.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8240903615951538,1.0,0.3031047582626343,284.87158203125,284.95001220703125,296.2779235839844,291.6708374023437,296.3307800292969,305.04351806640625,284.87030029296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465599536895752,0.6431087851524353,0.0034511832054704,0.5003117322921753,0.8688855171203613,0.8688855171203613,0.0,8.232227325439453,410.0,12558.8525390625,0.0,1768.5924072265625,1.0,283.1499938964844,284.3573913574219,294.66748046875,295.64337158203125,293.1499938964844,293.1499938964844,283.1499938964844,18085.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4560548067092895,1.0,0.0,0.0,2.486530542373657,2.486541986465454,4.125541295252333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.77734375,0.0,491.7431640625,1895.4371337890625,0.0,388.8523559570313,0.6191918849945068,1.0,0.0,3.0,1.0,0.0
12411000,304.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8240903615951538,1.0,0.0606791153550148,305.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8240903615951538,1.0,0.0638980343937873,305.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8240903615951538,1.0,0.0471948683261871,304.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8240903615951538,1.0,0.0638980343937873,304.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8240903615951538,1.0,0.3031047582626343,284.87158203125,284.95001220703125,296.2779235839844,291.6708374023437,296.3307800292969,305.04351806640625,284.87030029296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465599536895752,0.6431087851524353,0.0034511832054704,0.5003117322921753,0.8688855171203613,0.8688855171203613,0.0,8.232227325439453,410.0,12558.8525390625,0.0,1768.5924072265625,1.0,283.1499938964844,284.3573913574219,294.66748046875,295.64337158203125,293.1499938964844,293.1499938964844,283.1499938964844,18085.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4560548067092895,1.0,0.0,0.0,2.486530542373657,2.486541986465454,4.125541295252333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.77734375,0.0,491.7431640625,1895.4371337890625,0.0,388.8523559570313,0.6191918849945068,1.0,0.0,3.0,1.0,0.0
12411060,304.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.824091374874115,1.0,0.060679618269205,305.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.824091374874115,1.0,0.0638985633850097,305.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.824091374874115,1.0,0.0471952594816684,304.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.824091374874115,1.0,0.0638985633850097,304.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.824091374874115,1.0,0.3031072616577148,284.8648986816406,284.95001220703125,296.207275390625,291.643310546875,296.2605895996094,305.0499267578125,284.8636169433594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465651988983154,0.6431139707565308,0.0034512195270508,0.4988007843494415,0.8676838874816895,0.8676838874816895,0.0,8.214936256408691,410.0,12510.7822265625,0.0,1768.606689453125,1.0,283.1499938964844,284.3544921875,294.6396789550781,295.6117248535156,293.1499938964844,293.1499938964844,283.1499938964844,18093.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4553121924400329,1.0,0.0,0.0,2.48295521736145,2.482966423034668,4.113685747597629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.78466796875,0.0,489.9322509765625,1895.4371337890625,0.0,387.1150817871094,0.6184073686599731,1.0,0.0,3.0,1.0,0.0
12411120,304.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.824091374874115,1.0,0.060679618269205,305.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.824091374874115,1.0,0.0638985633850097,305.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.824091374874115,1.0,0.0471952594816684,304.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.824091374874115,1.0,0.0638985633850097,304.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.824091374874115,1.0,0.3031072616577148,284.8648986816406,284.95001220703125,296.207275390625,291.643310546875,296.2605895996094,305.0499267578125,284.8636169433594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465651988983154,0.6431139707565308,0.0034512195270508,0.4988007843494415,0.8676838874816895,0.8676838874816895,0.0,8.214936256408691,410.0,12510.7822265625,0.0,1768.606689453125,1.0,283.1499938964844,284.3544921875,294.6396789550781,295.6117248535156,293.1499938964844,293.1499938964844,283.1499938964844,18093.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4553121924400329,1.0,0.0,0.0,2.48295521736145,2.482966423034668,4.113685747597629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.78466796875,0.0,489.9322509765625,1895.4371337890625,0.0,387.1150817871094,0.6184073686599731,1.0,0.0,3.0,1.0,0.0
12411180,304.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.8240923881530762,1.0,0.0606801211833953,305.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.8240923881530762,1.0,0.0638990923762321,305.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.8240923881530762,1.0,0.0471956506371498,304.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.8240923881530762,1.0,0.0638990923762321,304.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.8240923881530762,1.0,0.3031097650527954,284.8582458496094,284.95001220703125,296.13629150390625,291.61553955078125,296.1900634765625,305.056396484375,284.85699462890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465704441070557,0.643119215965271,0.0034512558486312,0.4972862899303436,0.8663979172706604,0.8663979172706604,0.0,8.197630882263184,410.0,12462.1875,0.0,1768.62109375,1.0,283.1499938964844,284.3516845703125,294.61163330078125,295.57977294921875,293.1499938964844,293.1499938964844,283.1499938964844,18101.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4545214176177978,1.0,0.0,0.0,2.4790730476379395,2.4790844917297363,4.100832597941917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4665.59228515625,0.0,487.9685974121094,1895.4371337890625,0.0,385.2735595703125,0.6175550222396851,1.0,0.0,3.0,1.0,0.0
12411240,304.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.8240923881530762,1.0,0.0606801211833953,305.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.8240923881530762,1.0,0.0638990923762321,305.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.8240923881530762,1.0,0.0471956506371498,304.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.8240923881530762,1.0,0.0638990923762321,304.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.8240923881530762,1.0,0.3031097650527954,284.8582458496094,284.95001220703125,296.13629150390625,291.61553955078125,296.1900634765625,305.056396484375,284.85699462890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465704441070557,0.643119215965271,0.0034512558486312,0.4972862899303436,0.8663979172706604,0.8663979172706604,0.0,8.197630882263184,410.0,12462.1875,0.0,1768.62109375,1.0,283.1499938964844,284.3516845703125,294.61163330078125,295.57977294921875,293.1499938964844,293.1499938964844,283.1499938964844,18101.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4545214176177978,1.0,0.0,0.0,2.4790730476379395,2.4790844917297363,4.100832597941917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4665.59228515625,0.0,487.9685974121094,1895.4371337890625,0.0,385.2735595703125,0.6175550222396851,1.0,0.0,3.0,1.0,0.0
12411300,304.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.8240929245948792,1.0,0.0606803707778453,305.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.8240929245948792,1.0,0.063899353146553,305.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.8240929245948792,1.0,0.0471958443522453,304.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.8240929245948792,1.0,0.063899353146553,304.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.8240929245948792,1.0,0.3031110167503357,284.8549194335937,284.95001220703125,296.1007995605469,291.6015930175781,296.1547546386719,305.0596618652344,284.8536682128906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465730667114258,0.6431217789649963,0.0034512740094214,0.496531993150711,0.8657203912734985,0.8657203912734985,0.0,8.189022064208984,410.0,12437.75390625,0.0,1768.6282958984375,1.0,283.1499938964844,284.3503112792969,294.5975952148437,295.5637512207031,293.1499938964844,293.1499938964844,283.1499938964844,18106.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4541065990924835,1.0,0.0,0.0,2.477004051208496,2.477015256881714,4.093989787179453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.4482421875,0.0,486.9229431152344,1895.4371337890625,0.0,384.3109436035156,0.6171004772186279,1.0,0.0,3.0,1.0,0.0
12411360,304.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8240934014320374,1.0,0.0606806203722953,305.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8240934014320374,1.0,0.0638996139168739,305.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8240934014320374,1.0,0.0471960380673408,304.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8240934014320374,1.0,0.0638996139168739,304.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8240934014320374,1.0,0.303112268447876,284.8516540527344,284.95001220703125,296.0653686523437,291.5876770019531,296.1195068359375,305.0629577636719,284.85040283203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465756297111511,0.6431243419647217,0.003451291937381,0.4957838952541351,0.8650205731391907,0.8650205731391907,0.0,8.18049144744873,410.0,12413.27734375,0.0,1768.6353759765625,1.0,283.1499938964844,284.3489990234375,294.5835266113281,295.5476989746094,293.1499938964844,293.1499938964844,283.1499938964844,18110.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4536802768707275,1.0,0.0,0.0,2.474850654602051,2.474861860275269,4.086874696440646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.294921875,0.0,485.8357238769531,1895.4371337890625,0.0,383.3240356445313,0.6166273355484009,1.0,0.0,3.0,1.0,0.0
12411420,304.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.8240944147109985,1.0,0.0606811046600341,305.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.8240944147109985,1.0,0.0639001280069351,305.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.8240944147109985,1.0,0.0471964143216609,304.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.8240944147109985,1.0,0.0639001280069351,304.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.8240944147109985,1.0,0.3031146824359894,284.8451843261719,284.95001220703125,295.99481201171875,291.5599060058594,296.0494384765625,305.0696105957031,284.8439636230469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465807557106018,0.6431294083595276,0.0034513270948082,0.4943157136440277,0.8635526895523071,0.8635526895523071,0.0,8.16376781463623,410.0,12364.359375,0.0,1768.649169921875,1.0,283.1499938964844,284.3464660644531,294.5555725097656,295.5157165527344,293.1499938964844,293.1499938964844,283.1499938964844,18119.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4527968466281891,1.0,0.0,0.0,2.470280170440674,2.470291376113892,4.071793568982685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.03662109375,0.0,483.5310668945313,1895.4371337890625,0.0,381.286865234375,0.6156226992607117,1.0,0.0,3.0,1.0,0.0
12411480,304.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.8240944147109985,1.0,0.0606811046600341,305.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.8240944147109985,1.0,0.0639001280069351,305.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.8240944147109985,1.0,0.0471964143216609,304.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.8240944147109985,1.0,0.0639001280069351,304.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.8240944147109985,1.0,0.3031146824359894,284.8451843261719,284.95001220703125,295.99481201171875,291.5599060058594,296.0494384765625,305.0696105957031,284.8439636230469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465807557106018,0.6431294083595276,0.0034513270948082,0.4943157136440277,0.8635526895523071,0.8635526895523071,0.0,8.16376781463623,410.0,12364.359375,0.0,1768.649169921875,1.0,283.1499938964844,284.3464660644531,294.5555725097656,295.5157165527344,293.1499938964844,293.1499938964844,283.1499938964844,18119.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4527968466281891,1.0,0.0,0.0,2.470280170440674,2.470291376113892,4.071793568982685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.03662109375,0.0,483.5310668945313,1895.4371337890625,0.0,381.286865234375,0.6156226992607117,1.0,0.0,3.0,1.0,0.0
12411540,304.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.8240953683853149,1.0,0.060681577771902,305.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.8240953683853149,1.0,0.0639006271958351,305.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.8240953683853149,1.0,0.0471967831254005,304.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.8240953683853149,1.0,0.0639006271958351,304.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.8240953683853149,1.0,0.3031170666217804,284.8388671875,284.95001220703125,295.925048828125,291.5323486328125,295.9799499511719,305.0762939453125,284.8376770019531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465856432914734,0.6431342959403992,0.0034513613209128,0.4928845465183258,0.8620113730430603,0.8620113730430603,0.0,8.147490501403809,410.0,12315.611328125,0.0,1768.6627197265625,1.0,283.1499938964844,284.3440856933594,294.5277709960937,295.48388671875,293.1499938964844,293.1499938964844,283.1499938964844,18127.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4518733322620392,1.0,0.0,0.0,2.465420722961426,2.465431928634644,4.055789872836613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.8935546875,0.0,481.08697509765625,1895.4371337890625,0.0,379.1685180664063,0.6145541667938232,1.0,0.0,3.0,1.0,0.0
12411600,304.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.8240953683853149,1.0,0.060681577771902,305.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.8240953683853149,1.0,0.0639006271958351,305.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.8240953683853149,1.0,0.0471967831254005,304.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.8240953683853149,1.0,0.0639006271958351,304.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.8240953683853149,1.0,0.3031170666217804,284.8388671875,284.95001220703125,295.925048828125,291.5323486328125,295.9799499511719,305.0762939453125,284.8376770019531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465856432914734,0.6431342959403992,0.0034513613209128,0.4928845465183258,0.8620113730430603,0.8620113730430603,0.0,8.147490501403809,410.0,12315.611328125,0.0,1768.6627197265625,1.0,283.1499938964844,284.3440856933594,294.5277709960937,295.48388671875,293.1499938964844,293.1499938964844,283.1499938964844,18127.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4518733322620392,1.0,0.0,0.0,2.465420722961426,2.465431928634644,4.055789872836613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.8935546875,0.0,481.08697509765625,1895.4371337890625,0.0,379.1685180664063,0.6145541667938232,1.0,0.0,3.0,1.0,0.0
12411660,304.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.8240962624549866,1.0,0.0606820322573185,305.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.8240962624549866,1.0,0.0639011040329933,305.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.8240962624549866,1.0,0.0471971370279789,304.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.8240962624549866,1.0,0.0639011040329933,304.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.8240962624549866,1.0,0.3031193017959595,284.8327331542969,284.95001220703125,295.8564147949219,291.50518798828125,295.91162109375,305.0829162597656,284.8315734863281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465904116630554,0.6431390047073364,0.0034513941500335,0.4915156662464142,0.8603911399841309,0.8603911399841309,0.0,8.13194465637207,410.0,12267.3994140625,0.0,1768.6756591796875,1.0,283.1499938964844,284.3418884277344,294.5004272460937,295.4524841308594,293.1499938964844,293.1499938964844,283.1499938964844,18136.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4509102404117584,1.0,0.0,0.0,2.460240602493286,2.460251808166504,4.0387644162365177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.03076171875,0.0,478.4880981445313,1895.4371337890625,0.0,376.9714965820313,0.6134147644042969,1.0,0.0,3.0,1.0,0.0
12411720,304.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.8240962624549866,1.0,0.0606820322573185,305.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.8240962624549866,1.0,0.0639011040329933,305.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.8240962624549866,1.0,0.0471971370279789,304.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.8240962624549866,1.0,0.0639011040329933,304.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.8240962624549866,1.0,0.3031193017959595,284.8327331542969,284.95001220703125,295.8564147949219,291.50518798828125,295.91162109375,305.0829162597656,284.8315734863281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465904116630554,0.6431390047073364,0.0034513941500335,0.4915156662464142,0.8603911399841309,0.8603911399841309,0.0,8.13194465637207,410.0,12267.3994140625,0.0,1768.6756591796875,1.0,283.1499938964844,284.3418884277344,294.5004272460937,295.4524841308594,293.1499938964844,293.1499938964844,283.1499938964844,18136.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4509102404117584,1.0,0.0,0.0,2.460240602493286,2.460251808166504,4.0387644162365177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.03076171875,0.0,478.4880981445313,1895.4371337890625,0.0,376.9714965820313,0.6134147644042969,1.0,0.0,3.0,1.0,0.0
12411780,304.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270568847656,0.8240971565246582,1.0,0.0606824606657028,305.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270568847656,0.8240971565246582,1.0,0.0639015510678291,305.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270568847656,0.8240971565246582,1.0,0.0471974685788154,304.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270568847656,0.8240971565246582,1.0,0.0639015510678291,304.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270568847656,0.8240971565246582,1.0,0.3031214475631714,284.82684326171875,284.95001220703125,295.789306640625,291.4786071777344,295.8447570800781,305.0894470214844,284.82574462890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465948820114136,0.6431434154510498,0.0034514251165091,0.4902144074440002,0.8586905598640442,0.8586905598640442,0.0,8.1171875,410.0,12219.9599609375,0.0,1768.6878662109375,1.0,283.1499938964844,284.3399353027344,294.47369384765625,295.42169189453125,293.1499938964844,293.1499938964844,283.1499938964844,18145.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4499149620532989,1.0,0.0,0.0,2.4547243118286133,2.454735517501831,4.020673429749877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.5654296875,0.0,475.7281799316406,1895.4371337890625,0.0,374.7138671875,0.6122010350227356,1.0,0.0,3.0,1.0,0.0
12411840,304.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270568847656,0.8240971565246582,1.0,0.0606824606657028,305.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270568847656,0.8240971565246582,1.0,0.0639015510678291,305.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270568847656,0.8240971565246582,1.0,0.0471974685788154,304.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270568847656,0.8240971565246582,1.0,0.0639015510678291,304.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270568847656,0.8240971565246582,1.0,0.3031214475631714,284.82684326171875,284.95001220703125,295.789306640625,291.4786071777344,295.8447570800781,305.0894470214844,284.82574462890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465948820114136,0.6431434154510498,0.0034514251165091,0.4902144074440002,0.8586905598640442,0.8586905598640442,0.0,8.1171875,410.0,12219.9599609375,0.0,1768.6878662109375,1.0,283.1499938964844,284.3399353027344,294.47369384765625,295.42169189453125,293.1499938964844,293.1499938964844,283.1499938964844,18145.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4499149620532989,1.0,0.0,0.0,2.4547243118286133,2.454735517501831,4.020673429749877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.5654296875,0.0,475.7281799316406,1895.4371337890625,0.0,374.7138671875,0.6122010350227356,1.0,0.0,3.0,1.0,0.0
12411900,304.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8240975737571716,1.0,0.0606826655566692,305.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8240975737571716,1.0,0.0639017671346664,305.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8240975737571716,1.0,0.0471976287662982,304.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8240975737571716,1.0,0.0639017671346664,304.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8240975737571716,1.0,0.3031224608421325,284.8240051269531,284.95001220703125,295.75640869140625,291.465576171875,295.8119812011719,305.0926818847656,284.82293701171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465970277786255,0.6431455612182617,0.0034514400176703,0.489592969417572,0.8578128218650818,0.8578128218650818,0.0,8.110146522521973,410.0,12196.6123046875,0.0,1768.6937255859375,1.0,283.1499938964844,284.33905029296875,294.4605712890625,295.40655517578125,293.1499938964844,293.1499938964844,283.1499938964844,18149.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4494067430496216,1.0,0.0,0.0,2.451847553253174,2.451858758926392,4.0112550436788297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.0166015625,0.0,474.2922058105469,1895.4371337890625,0.0,373.5660705566406,0.6115679740905762,1.0,0.0,3.0,1.0,0.0
